time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1241.0,-30.059285323452695,4.973149391114696,35.05872267618181,24.092841788101964,4.993170540426346,-26.554039737065253,-40.06647085826842,1.4879249540358845,-6.512573175857767,-6.512578107937953,40.1173739998494,42277.25851797954,25739.805466160855,25739.805466160855,68017.0639841404,77328.57000421756,77318.98971003665,25739.805466160855,103058.79517619751,103058.79517619751,103058.79517619751,130579.2123888088,126066.77215056078,4512.440238248012,0.0,91520.20845792859,56468.9218780547,38945.87397763765,27520.417212611283,66466.29119024894,20881.09294600579,1552.4028203967387,0.0,0.8785454015132436,2.727478259994174,0.0014947054983599872,1.0,1.0,-6.508490382007949,334225.3518938884,1559600.2845780738,4.666313538876081,1559600.2845780738,4.666313538876081,0.7587491419438579,0.09266820372173093,4.028046144702076,101325.0,128384.16520142453,1.2670531971519816,1.0,0.0,4.028046144698491,1.2847807380206084,1.285078820414117,3.135201225781036,0.0,16534.832140656854,0.0,0.0,22720.74479044918,2316.871183375483,19312.633068822048,1969.3405055571525,0.85,0.8499999998653321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.78650359103,4632.441516551485,6.156689762572664,4.973149391114696,-3.7089431808310613,8.682092571945757,2.9499508926289266,3.5,0.8428431121796933,0.6,0.00023199824454110045,1.0000093783085406,0.0002319960688103869,198.9711837218426,0.0,5.363655883724285e-07,1.5200600774474624,0.01962246434739993,7.826457107045807e-05,0.00015373367347064237,0.0006192463307343088,0.0926682036417702,0.0926682036417702,0.0926682036417702,0.0926689649649508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.65497661417,595.564385295992,0.0,0.0926682036417702,0.09266820372173093,0.09266820372173093,0.3721445919543046,0.3721445919543046,0.5,9.98743457226358,0.0040633955147768575,0.0040633955147768575,-1.0345502232667059e-11,4.932080173603026e-06,0.004087725929991848,-1.0345502232667059e-11,27520.417212611283,20881.09294600579,0.7587491419438579,1.0233317184714372,0.6360706722294429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499826451663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.979464834636,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6171738163683,260.6171738163683,-12.532826183631698,244.8437772439533,276.3905703888482,127704.56642651076,127713.40722954027,-8.840803029505013,0.0,nan,276.3905703888482,3.240570388848198,270.0812117598329,-3.0687882401670663,263.7718531308381,-9.378146869161867,257.46249450184655,-15.687505498153428,251.15313587289072,-21.996864127109262,244.8437772439533,-28.30622275604668,1.0,1.0,26381.15544483698,26381.15544483698,275.58250061270286,2.4325006127028814,275.58250061270286,275.58250061270286,77319.03303162284,77318.98971003665,0.04332158618490212,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58250061270286,2.4325006127028814,1.0,0.002,0.12979627817616324,0.004908128590229949,0.0002004885175081253,0.0017995114807086842,0.10024425875406265,0.10024425875406265,0.0,-1.783190782533861e-12,1.0,1.0000082798844159,0.00408772594033735,0.09266820372173093,0.0,7.663411038085369e-07,0.9843064194815407,0.0,1600122.8580622545,266.6374268241422,4.932090519105259e-06,1.0,1284423.3652478864,2598.470565900064,,,,,,,,,,,,,,,,,2.0,16534.832140656854,1552.4028203967387,0.3721445919543046,6.17534620354742,2.9499508926289266
1242.0,-30.05937640297392,4.973234103359289,35.058720028055625,24.092826106958114,4.99317113823849,-26.55412164885588,-40.066544234845765,1.487916384118866,-6.512562733771347,-6.512567671278697,40.117368947056136,42277.16881596321,25739.834441434865,25739.834441434865,68017.00325739807,77328.50383674726,77318.92365195631,25739.834441434865,103058.75809339118,103058.75809339118,103058.75809339118,130579.1485674932,126066.70043140335,4512.448136089855,0.0,91520.17935057534,56468.869517324725,38945.89981472291,27520.39047410202,66466.29028882492,20881.074241117818,1552.4013167673554,0.0,0.8785454772333192,2.727479320850453,0.0014947054983599872,1.0,1.0,-6.508475422905008,334225.4895971226,1559600.0661797812,4.666310962876388,1559600.0661797812,4.666310962876388,0.7587491994624092,0.09266815715660306,4.028046144702076,101325.0,128384.15189483826,1.2670530658261856,1.0,0.0,4.028046144703479,1.284780782604279,1.2850788622126488,3.1352011169852165,0.0,16534.828363238666,0.0,0.0,22720.73756427743,2316.870446511034,19312.62812513088,1969.3400014409488,0.85,0.8500000526169126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.770121752859,4632.441516551485,6.1567208174179635,4.973234103359289,-3.7089249416834766,8.682159045042766,2.949931627691188,3.5,0.8428376079117681,0.6,0.0002319960688103869,1.0000094842683966,0.00023199386851827152,198.97125897464596,0.0,4.3290771553321883e-07,1.2268604658211422,0.019622897255115464,7.826392082329207e-05,0.00015373214798709484,0.0006192401860161864,0.09266815707063271,0.09266815707063271,0.09266815707063271,0.09266891923809238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.520309623,595.5644288437442,0.0,0.09266815707063271,0.09266815715660306,0.09266815715660306,0.3721444453982178,0.3721444453982178,0.5,9.987457436496094,0.004065403445736138,0.004065403445736138,4.604316927725449e-12,4.937507355862181e-06,0.004092248373694929,4.604316927725449e-12,27520.39047410202,20881.074241117818,0.7587491994624092,1.0233308187027534,0.6360693312692876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505224560347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68626522301,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61712355297874,260.61712355297874,-12.532876447021238,244.8436815585672,276.3905655474537,127704.99646524958,127713.6452192792,-8.648754029613947,0.0,nan,276.3905655474537,3.240565547453741,270.0811887496432,-3.0688112503567595,263.7718119518445,-9.378188048155494,257.4624351540601,-15.687564845939903,251.15305835630394,-21.996941643696033,244.8436815585672,-28.30631844143278,1.0,1.0,26381.15544483698,26381.15544483698,275.5825034070645,2.43250340706453,275.5825034070645,275.5825034070645,77318.96708122038,77318.92365195631,0.04342926407116465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825034070645,2.43250340706453,1.0,0.002,0.1297955109912944,0.004908133719592762,0.00020048733678439126,0.0017995126613631106,0.10024366839219563,0.10024366839219563,0.0,-1.8524981895695625e-12,1.0,1.0000082890452315,0.004092248369090612,0.09266815715660306,0.0,7.671886186002342e-07,0.9853949599507495,0.0,1600122.8703118183,266.63743726622863,4.937502751545253e-06,1.0,1284423.3296221748,2598.4707100890405,,,,,,,,,,,,,,,,,2.0,16534.828363238666,1552.4013167673554,0.3721444453982178,6.17534620354742,2.949931627691188
1243.0,-30.059467051498704,4.973318573630261,35.05871738966933,24.092810425814264,4.9931717338653865,-26.55420317295989,-40.06662127850575,1.4879078553349803,-6.512552342837807,-6.512557285559818,40.117363931825054,42277.096466815165,25739.86347744773,25739.86347744773,68016.9599442629,77328.43766113094,77318.8579317396,25739.86347744773,103058.72140918733,103058.72140918733,103058.72140918733,130579.08533158652,126066.62926653319,4512.456065053334,0.0,91520.15005904822,56468.833932898255,38945.90680683329,27520.36392239919,66466.27072923248,20881.0556680733,1552.3998231550052,0.0,0.8785455525347474,2.7274803765307696,0.0014947054983599872,1.0,1.0,-6.508460686704723,334225.62662819057,1559599.849404514,4.666308401119378,1559599.849404514,4.666308401119378,0.7587492566214915,0.09266811099740455,4.028046144702076,101325.0,128384.14738507466,1.2670530213182793,1.0,0.0,4.028046144703111,1.284780827046247,1.2850789038378876,3.135201008535195,0.0,16534.824562434806,0.0,0.0,22720.730292382803,2316.869704984149,19312.61864596365,1969.3390348348978,0.85,0.8499999074606447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.75379836171,4632.441516551485,6.156751800963327,4.973318573630261,-3.7089067634211004,8.682225337051362,2.9499124315368315,3.5,0.8428321232962376,0.6,0.00023199386851827152,1.000009439394807,0.00023199167865722473,198.97133387139615,0.0,4.377948923111317e-07,1.240710724809747,0.019623335050007774,7.826323808461797e-05,0.00015373063043365356,0.0006192340732408978,0.09266811091232566,0.09266811091232566,0.09266811091232566,0.0926688738890937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.38570561877,595.5644723728504,0.0,0.09266811091232566,0.09266811099740455,0.09266811099740455,0.3721443001572926,0.3721443001572926,0.5,9.987480325341927,0.004067898248820256,0.004067898248820256,1.261923898709938e-11,4.942722000578215e-06,0.004096598855085176,1.261923898709938e-11,27520.36392239919,20881.0556680733,0.7587492566214915,1.0233304681911153,0.636068429941584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518510683658565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.700115481995,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6170742417592,260.6170742417592,-12.532925758240765,244.8435876184658,276.390560865116,127705.41082062825,127713.89573589744,-8.48491526918028,0.0,nan,276.390560865116,3.240560865116038,270.0811662157513,-3.0688337842486817,263.7717715664017,-9.37822843359828,257.4623769170651,-15.687623082934863,251.15298226775565,-21.99701773224433,244.8435876184658,-28.306412381534187,1.0,1.0,26381.15544483698,26381.15544483698,275.58250618957345,2.4325061895734734,275.58250618957345,275.58250618957345,77318.9011731274,77318.8579317396,0.04324138778611086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58250618957345,2.4325061895734734,1.0,0.002,0.12979474299125326,0.004908138843721582,0.00020048615478046516,0.0017995138435143883,0.10024307739023258,0.10024307739023258,0.0,-1.7051464407114025e-12,1.0,1.000008297857751,0.004096598842465937,0.09266811099740455,0.0,7.680038986493409e-07,0.9864420974388761,0.0,1600122.8825011167,266.63744765716217,4.9427093813392275e-06,1.0,1284423.2941703736,2598.4708535741634,,,,,,,,,,,,,,,,,2.0,16534.824562434806,1552.3998231550052,0.3721443001572926,6.17534620354742,2.9499124315368315
1244.0,-30.05955737376339,4.973402802332428,35.058714760502795,24.092794814519607,4.993172335298096,-26.55428440285629,-40.06669455030931,1.4878993643907017,-6.512541959046928,-6.512546904907031,40.117358921072444,42277.00964940884,25739.89246809923,25739.89246809923,68016.90211750807,77328.37165668864,77318.79223140645,25739.89246809923,103058.68469950568,103058.68469950568,103058.68469950568,130579.022070727,126066.55805319926,4512.464017527742,0.0,91520.12080927388,56468.7837796835,38945.9300328782,27520.33737122132,66466.26740409952,20881.037095607502,1552.3983295876067,0.0,0.8785456277915218,2.727481431722633,0.0014947054983599872,1.0,1.0,-6.508447681306109,334225.76359231,1559599.632823966,4.66630584088177,1559599.632823966,4.66630584088177,0.7587493137872395,0.09266806518581872,4.028046144702076,101325.0,128384.1386996041,1.2670529355993496,1.0,0.0,4.02804614470245,1.2847808712896602,1.2850789452779274,3.1352009005697075,0.0,16534.820767229263,0.0,0.0,22720.723030853693,2316.8689645142526,19312.618115644636,1969.3389807574083,0.85,0.8500001557793294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.737532914902,4632.441516551485,6.156782688568546,4.973402802332428,-3.7088886115838844,8.682291413916312,2.949893303574174,3.5,0.8428266581640498,0.6,0.00023199167865722473,1.0000094054275626,0.0002319894966968183,198.97140849862922,0.0,4.357195734715149e-07,1.2348292712182731,0.019623770769581245,7.826258877615494e-05,0.00015372908988106978,0.0006192278678240021,0.0926680651059646,0.0926680651059646,0.0926680651059646,0.09266882852139446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.2510525911,595.5645159181182,0.0,0.0926680651059646,0.09266806518581872,0.09266806518581872,0.3721441562849391,0.3721441562849391,0.5,9.987503228849528,0.00407042086283127,0.00407042086283127,9.15179043659009e-12,4.945860098359844e-06,0.004099223600917412,9.15179043659009e-12,27520.33737122132,20881.037095607502,0.7587493137872395,1.023329649369071,0.6360671555749386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516116927733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69423402841,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61702573977544,260.61702573977544,-12.532974260224535,244.84349516272817,276.3905563168853,127705.81171125337,127714.1573822038,-8.345670950463699,0.0,nan,276.3905563168853,3.2405563168853178,270.08114408601966,-3.0688559139803147,263.77173185516716,-9.378268144832816,257.462319624332,-15.68768037566798,251.15290739352022,-21.997092606479754,244.84349516272817,-28.306504837271802,1.0,1.0,26381.15544483698,26381.15544483698,275.5825089693166,2.4325089693166433,275.5825089693166,275.5825089693166,77318.8355242417,77318.79223140645,0.043292835252941586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825089693166,2.4325089693166433,1.0,0.002,0.12979397450054522,0.004908143970683,0.00020048497201649248,0.0017995150270436126,0.10024248600824624,0.10024248600824624,0.0,-9.398948633276838e-13,1.0,1.0000083031748381,0.004099223591765622,0.09266806518581872,0.0,7.684956534005135e-07,0.9870736914650651,0.0,1600122.8946790888,266.63745804095305,4.945850946569408e-06,1.0,1284423.2587359035,2598.470996989161,,,,,,,,,,,,,,,,,2.0,16534.820767229263,1552.3983295876067,0.3721441562849391,6.17534620354742,2.949893303574174
1245.0,-30.059730157273975,4.973486751284249,35.05871211656878,24.092763976100855,4.993165008597704,-26.554440640677385,-40.06684301476923,1.4878754939055516,-6.512533745620715,-6.512538636569723,40.11735323711992,42276.87833477128,25739.926048137884,25739.926048137884,68016.80438290916,77328.27616374356,77318.71063045377,25739.926048137884,103058.63667859166,103058.63667859166,103058.63667859166,130578.94643450604,126066.4745619404,4512.471872565636,0.0,91520.09223961344,56468.74219924651,38945.94448929659,27520.309755914386,66466.25424521098,20881.017623694202,1552.3968363860924,0.0,0.8785456941696698,2.7274822729597807,0.0014947054983599872,1.0,1.0,-6.508485305472448,334225.8726863047,1559599.3871456406,4.666303582695521,1559599.3871456406,4.666303582695521,0.7587493676086501,0.09266801975424092,4.028046144702076,101325.0,128384.13196279682,1.2670528691122311,1.0,0.0,4.028046144703635,1.2847809874636507,1.2850790586753835,3.1352006170748523,0.0,16534.81697553818,0.0,0.0,22720.715938169196,2316.868241261715,19312.60608442712,1969.3377539146518,0.85,0.8499998915959909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.721325173789,4632.441516551485,6.156814589182859,4.973486751284249,-3.7088720885235804,8.68235883980783,2.9498742435220446,3.5,0.8428212124348698,0.6,0.0002319894966968183,1.0000179923690697,0.00023198532273127295,198.97155125820007,0.0,4.3414773535689685e-07,1.2303746820014456,0.0196242049173166,7.826127315258826e-05,0.00015372822354423003,0.0006192243781792347,0.09266801964469193,0.09266801964469193,0.09266801964469193,0.09266877496963026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.1143236123,595.5645601054542,0.0,0.09266801964469193,0.09266801975424092,0.09266801975424092,0.3721440137842186,0.3721440137842186,0.5,9.98752588770646,0.0040640219937131405,0.0040640219937131405,1.34718902700115e-11,4.890949014679791e-06,0.004053331097281898,1.34718902700115e-11,27520.309755914386,20881.017623694202,0.7587493676086501,1.0233283815269296,0.6360653058437908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852153064547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68977943919,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61696968268177,260.61696968268177,-12.533030317318207,244.84338960610089,276.39054975932527,127705.76453238245,127715.41020108327,-9.645668700829923,0.0,nan,276.39054975932527,3.2405497593252903,270.0811177286465,-3.068882271353459,263.77168569798147,-9.37831430201851,257.4622536673303,-15.68774633266969,251.15282163670616,-21.997178363293813,244.84338960610089,-28.306610393899092,1.0,1.0,26381.15544483698,26381.15544483698,275.5825077971924,2.432507797192443,275.5825077971924,275.5825077971924,77318.72962705426,77318.71063045377,0.018996600483660586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825077971924,2.432507797192443,1.0,0.002,0.12979321461243604,0.004908148672204,0.00020048380166997967,0.0017995161962579887,0.10024190083498984,0.10024190083498984,0.0,-2.0720317822631173e-12,1.0,1.000008210220647,0.004053331083810008,0.09266801975424092,0.0,7.5989170344276e-07,0.9760225565750777,0.0,1600122.9042296433,266.63746625437926,4.890935542789521e-06,1.0,1284423.2305118174,2598.4711112213613,,,,,,,,,,,,,,,,,2.0,16534.81697553818,1552.3968363860924,0.3721440137842186,6.17534620354742,2.9498742435220446
1246.0,-30.059813858135335,4.973570465117466,35.058709428902,24.09274469772356,4.993164276981458,-26.55451604462246,-40.06691247979177,1.4878664634413865,-6.51252326051673,-6.512528058134198,40.117346687130244,42276.80417251462,25739.9543219795,25739.9543219795,68016.75849449412,77328.20058095903,77318.62428840391,25739.9543219795,103058.57861038341,103058.57861038341,103058.57861038341,130578.85519568688,126066.37579796306,4512.479397723815,0.0,91520.05014663938,56468.676884117995,38945.97029169042,27520.27658530347,66466.24687699389,20880.99428954982,1552.3950244310984,0.0,0.8785457763486867,2.7274833495364095,0.0014947054983599872,1.0,1.0,-6.50855270373637,334226.01226013404,1559599.1040331752,4.6663007869636175,1559599.1040331752,4.6663007869636175,0.7587494342517185,0.09266797184949885,4.028046144702076,101325.0,128384.11937999971,1.267052744929679,1.0,0.0,4.0280461447059395,1.2847810383281277,1.2850791041887502,3.1352004929522703,0.0,16534.811528862723,0.0,0.0,22720.705488196047,2316.8671756610106,19312.60153222963,1969.3372897196934,0.85,0.8500000821833191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.705165001988,4632.441516551485,6.156845150779071,4.973570465117466,-3.708853846806274,8.68242431192374,2.9498552394597315,3.5,0.8428157827027805,0.6,0.00023198532273127295,1.00000871594391,0.00023198330077783534,198.9716204147431,0.0,8.305003994559972e-07,2.353638132058296,0.019625035417716055,7.826065759262032e-05,0.00015372466513865265,0.0006192100447573674,0.09266797174654275,0.09266797174654275,0.09266797174654275,0.09266871205266652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.9755747358,595.564604907162,0.0,0.09266797174654275,0.09266797184949885,0.09266797184949885,0.37214387161800044,0.37214387161800044,0.5,9.987548096862634,0.004042474714026412,0.004042474714026412,1.3699263945454732e-11,4.797617464191717e-06,0.003975354397823594,1.3699263945454732e-11,27520.27658530347,20880.99428954982,0.7587494342517185,1.0233278045677785,0.6360642605675391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853188691952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81304288925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6169161421077,260.6169161421077,-12.53308385789228,244.84328877751855,276.39054350676207,127706.2833267851,127715.49598162246,-9.212654837362573,0.0,nan,276.39054350676207,3.2405435067620942,270.08109256087744,-3.0689074391225404,263.7716416150092,-9.378358384990804,257.4621906691529,-15.687809330847074,251.15273972332577,-21.99726027667421,244.84328877751855,-28.306711222481425,1.0,1.0,26381.15544483698,26381.15544483698,275.5825083866662,2.4325083866662,275.5825083866662,275.5825083866662,77318.65870651709,77318.62428840391,0.034418113180436194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825083866662,2.4325083866662,1.0,0.002,0.12979246934351585,0.00490815374108121,0.00020048265485671747,0.0017995173452239738,0.10024132742835873,0.10024132742835873,0.0,8.069109616593018e-14,1.0,1.0000080522803825,0.00397535438412433,0.09266797184949885,0.0,7.452728251124612e-07,0.9572457027320966,0.0,1600122.9163885,266.63747673948325,4.797603764927771e-06,1.0,1284423.1944021962,2598.471257368932,,,,,,,,,,,,,,,,,2.0,16534.811528862723,1552.3950244310984,0.37214387161800044,6.17534620354742,2.9498552394597315
1247.0,-30.059922381573347,4.9736538697614066,35.05870670065613,24.092715640459232,4.993151550135069,-26.554614988365273,-40.067003353591986,1.4878441569074476,-6.512516806380404,-6.512521490273888,40.11734014095029,42276.71185100765,25739.991380831267,25739.991380831267,68016.70323183891,77328.13417727474,77318.52617241733,25739.991380831267,103058.5175532486,103058.5175532486,103058.5175532486,130578.76448207897,126066.27770919136,4512.486772887614,0.0,91520.02247499888,56468.63015866612,38945.991462591955,27520.246928830366,66466.23839142232,20880.97323558833,1552.393476116889,0.0,0.8785458367969584,2.727484018696549,0.0014947054983599872,1.0,1.0,-6.50864114447927,334226.0989181714,1559598.8210859564,4.666298730512344,1559598.8210859564,4.666298730512344,0.7587494868628271,0.09266792554772978,4.028046144702076,101325.0,128384.11481456009,1.267052699872293,1.0,0.0,4.02804614469997,1.2847811468554278,1.2850792101433253,3.135200228117403,0.0,16534.807861050223,0.0,0.0,22720.69861845337,2316.866475142212,19312.592428020176,1969.3363613486947,0.85,0.8499999384849378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.689063452512,4632.441516551485,6.156877727609471,4.9736538697614066,-3.7088386753836824,8.682492545145088,2.9498363043848923,3.5,0.8428103726813978,0.6,0.00023198330077783534,1.0000113007936928,0.00023198067921203884,198.97171008061963,0.0,4.0231135188389416e-07,1.140150371238956,0.01962543772906794,7.825985232686105e-05,0.0001537234484509743,0.0006192051438832553,0.0926679254641655,0.0926679254641655,0.0926679254641655,0.09266864873891115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.83930553304,595.5646489026219,0.0,0.0926679254641655,0.09266792554772978,0.09266792554772978,0.3721437281320969,0.3721437281320969,0.5,9.987569795512973,0.004007681078576297,0.004007681078576297,4.8260062612826005e-11,4.683893507717585e-06,0.003880345794641471,4.8260062612826005e-11,27520.246928830366,20880.97323558833,0.7587494868628271,1.0233271037738867,0.6360629527736835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518536903775192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59955512843,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6168613134303,260.6168613134303,-12.533138686569657,244.84318742074743,276.39053520617927,127706.5215279366,127715.95582489333,-9.434296956710062,0.0,nan,276.39053520617927,3.2405352061792883,270.08106564905864,-3.0689343509413334,263.7715960919475,-9.378403908052462,257.4621265348575,-15.687873465142502,251.1526569777919,-21.99734302220807,244.84318742074743,-28.30681257925255,1.0,1.0,26381.15544483698,26381.15544483698,275.5825036034311,2.432503603431144,275.5825036034311,275.5825036034311,77318.57205762938,77318.52617241733,0.04588521205005236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825036034311,2.432503603431144,1.0,0.002,0.12979174188659454,0.004908157997895698,0.00020048153390394722,0.0017995184654365174,0.1002407669519736,0.1002407669519736,0.0,-6.595353603533471e-13,1.0,1.0000078598417492,0.0038803457463814084,0.09266792554772978,0.0,7.274609164103704e-07,0.9343676577491802,0.0,1600122.9237924386,266.6374831936196,4.683845247654972e-06,1.0,1284423.1719826043,2598.471348108435,,,,,,,,,,,,,,,,,2.0,16534.807861050223,1552.393476116889,0.3721437281320969,6.17534620354742,2.9498363043848923
1248.0,-30.060009623163193,4.97373708632505,35.05870392137416,24.092706001270585,4.993159287268478,-26.554692732119655,-40.06707627614958,1.4878423962219844,-6.512503897661588,-6.512508491234154,40.11733321184477,42276.63694637739,25740.013934342933,25740.013934342933,68016.65088072032,77328.06335239092,77318.44294074526,25740.013934342933,103058.45687508819,103058.45687508819,103058.45687508819,130578.66722110298,126066.17350058234,4512.493720520635,0.0,91519.99003495098,56468.58775363761,38946.00253479264,27520.210346014792,66466.21288080743,20880.947587261853,1552.3914451652856,0.0,0.8785459335238281,2.7274853412937428,0.0014947054983599872,1.0,1.0,-6.508703523407178,334226.27042950806,1559598.5215875977,4.6662954398629,1559598.5215875977,4.6662954398629,0.758749563492549,0.09266787473206814,4.028046144702076,101325.0,128384.10401339794,1.2670525932731107,1.0,0.0,4.028046144701799,1.2847811605055497,1.2850792204283004,3.1352001948075547,0.0,16534.803693168742,0.0,0.0,22720.690564909113,2316.8656539092467,19312.58511752834,1969.3356158859897,0.85,0.8499999180199034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.673001191611,4632.441516551485,6.15690677721178,4.97373708632505,-3.708818663876969,8.682555750202019,2.94981741556101,3.5,0.8428049758745743,0.6,0.00023198067921203884,1.0000090846634087,0.00023197857176479635,198.97178216273733,0.0,5.216174296192644e-07,1.4782637955409954,0.019625959346497558,7.82592061391237e-05,0.00015372147307291515,0.0006191971869692798,0.09266787461725966,0.09266787461725966,0.09266787461725966,0.0926685826422273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.70338539814,595.5646927657509,0.0,0.09266787461725966,0.09266787473206814,0.09266787473206814,0.37214358175507556,0.37214358175507556,0.5,9.987591037674349,0.003962451963957392,0.003962451963957392,1.1368683772161603e-11,4.593572555222636e-06,0.0038049678269658216,1.1368683772161603e-11,27520.210346014792,20880.947587261853,0.758749563492549,1.023326708905369,0.6360620699450901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518543408449451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93766855273,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61680922592456,260.61680922592456,-12.533190774075422,244.84308949381582,276.39052895809937,127707.10340521976,127716.06603244242,-8.962627222651124,0.0,nan,276.39052895809937,3.2405289580993895,270.08104106520926,-3.0689589347907145,263.7715531723251,-9.37844682767485,257.4620652794665,-15.687934720533462,251.15257738663115,-21.997422613368826,244.84308949381582,-28.306910506184153,1.0,1.0,26381.15544483698,26381.15544483698,275.5825069733505,2.4325069733505416,275.5825069733505,275.5825069733505,77318.52562014967,77318.44294074526,0.08267940441146493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825069733505,2.4325069733505416,1.0,0.002,0.12979102856174354,0.004908163371663134,0.00020048043743010367,0.0017995195638410095,0.10024021871505183,0.10024021871505183,0.0,1.2711129891707085e-12,1.0,1.0000077071652342,0.003804967815597138,0.09266787473206814,0.0,7.133292556995701e-07,0.9162165936216002,0.0,1600122.9387969817,266.6374961023384,4.593561186538864e-06,1.0,1284423.1276103435,2598.4715276976726,,,,,,,,,,,,,,,,,2.0,16534.803693168742,1552.3914451652856,0.37214358175507556,6.17534620354742,2.94981741556101
1249.0,-30.06009791735718,4.9738200508859665,35.05870119758622,24.092692031431966,4.993161445525242,-26.554771981073607,-40.06714919870717,1.487835509236594,-6.512494197531112,-6.5124988742235095,40.11732925415906,42276.55756436263,25740.044087283695,25740.044087283695,68016.60165164633,77327.99785699004,77318.39125029257,25740.044087283695,103058.43533757626,103058.43533757626,103058.43533757626,130578.62466933174,126066.1235390262,4512.501130305538,0.0,91519.96110554649,56468.545228479685,38946.01764118534,27520.189331755486,66466.20697294082,20880.932949116224,1552.3902344922371,0.0,0.8785460006421849,2.727486317795243,0.0014947054983599872,1.0,1.0,-6.508624475195006,334226.397317652,1559598.3505235878,4.666293156495747,1559598.3505235878,4.666293156495747,0.7587496109636775,0.09266782908424077,4.028046144702076,101325.0,128384.09265547489,1.2670524811791255,1.0,0.0,4.028046144700838,1.2847811970753336,1.2850792542988185,3.1352001055677734,0.0,16534.799948016174,0.0,0.0,22720.6833829148,2316.8649215496425,19312.578484722937,1969.334939528069,0.85,0.849999894776288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.65700884894,4632.441516551485,6.156937541826879,4.9738200508859665,-3.7088012264596677,8.682621277345634,2.9497986090073116,3.5,0.8427996025735176,0.6,0.00023197857176479635,1.0000091942805678,0.00023197643890833194,198.97185511460117,0.0,4.1932253365155675e-07,1.1883600603685118,0.01962637866903121,7.825855995632021e-05,0.00015372001180847614,0.0006191913009286899,0.09266782903107267,0.09266782903107267,0.09266782903107267,0.09266855062924284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.5798784773,595.5647327378177,0.0,0.09266782903107267,0.09266782908424077,0.09266782908424077,0.3721434314415104,0.3721434314415104,0.5,9.98761268554835,0.003941374219209592,0.003941374219209592,-3.296918293926865e-11,4.676692412886041e-06,0.0038743990285183827,-3.296918293926865e-11,27520.189331755486,20880.932949116224,0.7587496109636775,1.023326059200831,0.6360609321602166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854863753703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64776481756,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61675877833306,260.61675877833306,-12.533241221666913,244.8429941405809,276.3905234161515,127707.57404579187,127716.25449495205,-8.68044916016326,0.0,nan,276.3905234161515,3.240523416151518,270.08101756100154,-3.0689824389984324,263.7715117058617,-9.378488294138265,257.46200585074797,-15.687994149252006,251.15249999565478,-21.9975000043452,244.8429941405809,-28.307005859419064,1.0,1.0,26381.15544483698,26381.15544483698,275.5825106102627,2.4325106102627387,275.5825106102627,275.5825106102627,77318.46277086498,77318.39125029257,0.07152057241182774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825106102627,2.4325106102627387,1.0,0.002,0.12979030222012672,0.004908168168898436,0.00020047931945639183,0.0017995206776938713,0.10023965972819592,0.10023965972819592,0.0,-2.8497369394808736e-12,1.0,1.0000078477982144,0.0038743990614875656,0.09266782908424077,0.0,7.263454471378995e-07,0.9329348670941867,0.0,1600122.9502878299,266.63750580246887,4.67672538206898e-06,1.0,1284423.0947827024,2598.4716605620138,,,,,,,,,,,,,,,,,2.0,16534.799948016174,1552.3902344922371,0.3721434314415104,6.17534620354742,2.9497986090073116
1250.0,-30.06018575315877,4.97390276421053,35.058698488488695,24.092674359586113,4.9931593711671765,-26.55485124072672,-40.06722215618936,1.487824858674624,-6.5124846478267955,-6.512489339109054,40.11732423063978,42276.480213120616,25740.074306089693,25740.074306089693,68016.5545192103,77327.93423384828,77318.32416990303,25740.074306089693,103058.39847599273,103058.39847599273,103058.39847599273,130578.5620818189,126066.05360981154,4512.5084720073655,0.0,91519.93214874531,56468.5024163916,38946.03303594857,27520.163605826172,66466.19664177473,20880.91491492303,1552.3888011437357,0.0,0.8785460713690818,2.7274872868877567,0.0014947054983599872,1.0,1.0,-6.508602777667818,334226.5231261628,1559598.1333906897,4.666290750366263,1559598.1333906897,4.666290750366263,0.758749664936673,0.09266778162282475,4.028046144702076,101325.0,128384.08274513028,1.2670523833716287,1.0,0.0,4.028046144702127,1.2847812513039496,1.2850793057996186,3.1351999732358586,0.0,16534.796178868382,0.0,0.0,22720.67619411901,2316.8641884964804,19312.575633870594,1969.3346488220336,0.85,0.8500000382413546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.641069760689,4632.441516551485,6.156968244002619,4.97390276421053,-3.7087838788525347,8.682686643063064,2.9497798651270632,3.5,0.842794247179161,0.6,0.00023197643890833194,1.0000091465534768,0.00023197431714283494,198.97192768777143,0.0,4.243784074176007e-07,1.2026884066214802,0.019626803047438628,7.825791346897787e-05,0.00015371852543935406,0.0006191853137652782,0.09266778154972889,0.09266778154972889,0.09266778154972889,0.09266850545268289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.45088573993,595.5647744416156,0.0,0.09266778154972889,0.09266778162282475,0.09266778162282475,0.37214327980773093,0.37214327980773093,0.5,9.987634402213507,0.003926974064086153,0.003926974064086153,-9.663381206337363e-12,4.691282242674788e-06,0.0038865614412202376,-9.663381206337363e-12,27520.163605826172,20880.91491492303,0.758749664936673,1.0233255091425097,0.6360598672581392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518553929719276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66209316381,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6167093293799,260.6167093293799,-12.53329067062009,244.84290093380156,276.39051772502296,127707.97242342778,127716.48103826915,-8.508614841369237,0.0,nan,276.39051772502296,3.2405177250229826,270.0809943667427,-3.069005633257291,263.77147100847566,-9.37852899152432,257.46194765023097,-15.68805234976901,251.1524242920057,-21.997575707994287,244.84290093380156,-28.30709906619842,1.0,1.0,26381.15544483698,26381.15544483698,275.58251238480807,2.432512384808092,275.58251238480807,275.58251238480807,77318.39335477623,77318.32416990303,0.06918487319489941,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58251238480807,2.432512384808092,1.0,0.002,0.12978957359840088,0.004908172975154634,0.0002004781979269699,0.0017995218003413315,0.10023909896348494,0.10023909896348494,0.0,-1.7316985519155725e-12,1.0,1.0000078724336243,0.003886561450883619,0.09266778162282475,0.0,7.286252497178151e-07,0.9358630744638496,0.0,1600122.961504279,266.6375153521732,4.691291906055994e-06,1.0,1284423.0622343852,2598.47179229584,,,,,,,,,,,,,,,,,2.0,16534.796178868382,1552.3888011437357,0.37214327980773093,6.17534620354742,2.9497798651270632
1251.0,-30.06027323926741,4.97398524537796,35.05869577458674,24.092658783216052,4.993159664447729,-26.554929948894618,-40.06729500889776,1.4878163740532062,-6.512474131410443,-6.512478810012767,40.117318673936325,42276.404021524184,25740.102221241836,25740.102221241836,68016.50624276602,77327.86975020131,77318.25259944245,25740.102221241836,103058.35482068428,103058.35482068428,103058.35482068428,130578.489623241,126065.97391472163,4512.515708519358,0.0,91519.90314834203,56468.46161129429,38946.04615227526,27520.134802556713,66466.18095483197,20880.894723725567,1552.3871980296724,0.0,0.8785461495048904,2.72748835738219,0.0014947054983599872,1.0,1.0,-6.508602840960066,334226.662049275,1559597.8932115566,4.666288092185851,1559597.8932115566,4.666288092185851,0.7587497253750974,0.09266773269925413,4.028046144702076,101325.0,128384.07817969062,1.2670523383142425,1.0,0.0,4.028046144701433,1.2847812953771953,1.2850793471569422,3.1351998656856948,0.0,16534.79241596058,0.0,0.0,22720.66899449859,2316.8634543395133,19312.566113121586,1969.3336779758213,0.85,0.8499998885507194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.625183766702,4632.441516551485,6.156998317187156,4.97398524537796,-3.708765803229525,8.682751048607486,2.94976118373145,3.5,0.8427889096375571,0.6,0.00023197431714283494,1.0000091101454869,0.00023197220384230905,198.9719999720589,0.0,4.2217177103856313e-07,1.196434799123288,0.019627225219209666,7.825726791497946e-05,0.00015371704922785548,0.0006191793675172425,0.09266773261344985,0.09266773261344985,0.09266773261344985,0.09266845436873394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.31962466147,595.5648168569267,0.0,0.09266773261344985,0.09266773269925413,0.09266773269925413,0.37214312759977003,0.37214312759977003,0.5,9.987656054573021,0.003912977104562287,0.003912977104562287,-5.115907697472721e-12,4.678602351759764e-06,0.0038759690527285784,-5.115907697472721e-12,27520.134802556713,20880.894723725567,0.7587497253750974,1.023325024330608,0.6360588710558488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855919443003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65583955631,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6166609445249,260.6166609445249,-12.533339055475096,244.84280956513666,276.3905123239751,127708.3837849424,127716.7093019438,-8.325517001381955,0.0,nan,276.3905123239751,3.2405123239751106,270.080971772176,-3.069028227823992,263.77143122038194,-9.378568779618035,257.46189066861524,-15.688109331384737,251.15235011686434,-21.997649883135637,244.84280956513666,-28.307190434863315,1.0,1.0,26381.15544483698,26381.15544483698,275.58251463387626,2.4325146338762806,275.58251463387626,275.58251463387626,77318.32972486233,77318.25259944245,0.0771254198771203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58251463387626,2.4325146338762806,1.0,0.002,0.12978884696279422,0.004908177953724964,0.0002004770798749084,0.0017995229195008613,0.1002385399374542,0.1002385399374542,0.0,-6.242302681702672e-13,1.0,1.0000078509794876,0.003875969057844486,0.09266773269925413,0.0,7.266391396347773e-07,0.9333120427527584,0.0,1600122.9738151047,266.63752586858953,4.678607467667462e-06,1.0,1284423.0262931595,2598.4719377619253,,,,,,,,,,,,,,,,,2.0,16534.79241596058,1552.3871980296724,0.37214312759977003,6.17534620354742,2.94976118373145
1252.0,-30.060360297880507,4.9740674878852325,35.05869306866523,24.092643276695185,4.993159935661614,-26.55500827452344,-40.06736782668156,1.4878079122690115,-6.512463928012778,-6.512468615389841,40.11731347631871,42276.32943296944,25740.130833238232,25740.130833238232,68016.46026620766,77327.80547867785,77318.1851071586,25740.130833238232,103058.31594039683,103058.31594039683,103058.31594039683,130578.42376614922,126065.90077077982,4512.522995369413,0.0,91519.87417848222,56468.42220593477,38946.05774727495,27520.107825752388,66466.16557302733,20880.875827921667,1552.3856896863272,0.0,0.8785462244644276,2.727489393591258,0.0014947054983599872,1.0,1.0,-6.508585318271059,334226.7965592301,1559597.6685541926,4.666285542062479,1559597.6685541926,4.666285542062479,0.7587497825274525,0.09266768434474014,4.028046144702076,101325.0,128384.06938286789,1.2670522514963523,1.0,0.0,4.028046144701704,1.284781339326129,1.285079388400801,3.135199758438892,0.0,16534.788657130433,0.0,0.0,22720.66180246087,2316.8627209557667,19312.56106297514,1969.3331630042003,0.85,0.8499999353400614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.609355405656,4632.441516551485,6.157028472405692,4.9740674878852325,-3.7087480025079445,8.682815490393176,2.9497425701573086,3.5,0.8427835914735168,0.6,0.00023197220384230905,1.0000090656355958,0.0002319701008859053,198.97207190317968,0.0,4.2048763217910693e-07,1.1916619495955891,0.019627645706841845,7.825662267537016e-05,0.0001537155811669389,0.0006191734541001272,0.09266768426652629,0.09266768426652629,0.09266768426652629,0.0926684074420601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.18989391427,595.5648587921801,0.0,0.09266768426652629,0.09266768434474014,0.09266768434474014,0.37214297488145437,0.37214297488145437,0.5,9.987677749691338,0.0039033657341178696,0.0039033657341178696,-7.389644451905042e-12,4.687377042955632e-06,0.003883297118761675,-7.389644451905042e-12,27520.107825752388,20880.875827921667,0.7587497825274525,1.0233245694228743,0.6360578960511846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564438184476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.651066706785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6166134671516,260.6166134671516,-12.533386532848397,244.84271977402324,276.39050716033955,127708.78003427891,127716.94940195535,-8.169367676420938,0.0,nan,276.39050716033955,3.2405071603395754,270.0809496830431,-3.0690503169568615,263.7713922057592,-9.378607794240793,257.4618347284968,-15.68816527150318,251.15227725124765,-21.997722748752324,244.84271977402324,-28.30728022597674,1.0,1.0,26381.15544483698,26381.15544483698,275.5825170202778,2.432517020277828,275.5825170202778,275.5825170202778,77318.2658540558,77318.1851071586,0.08074689720524475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825170202778,2.432517020277828,1.0,0.002,0.12978811895386075,0.004908182873013589,0.00020047595956368066,0.001799524039357543,0.10023797978184033,0.10023797978184033,0.0,-1.078776391133518e-12,1.0,1.0000078658230676,0.0038832971261513194,0.09266768434474014,0.0,7.280126331177984e-07,0.9350761640743553,0.0,1600122.9857896348,266.6375360719872,4.6873844326000835e-06,1.0,1284422.9914936824,2598.4720786069765,,,,,,,,,,,,,,,,,2.0,16534.788657130433,1552.3856896863272,0.37214297488145437,6.17534620354742,2.9497425701573086
1253.0,-30.060447018961938,4.974149493735114,35.0586903710797,24.092627909872704,4.993160354941032,-26.555086281579452,-40.067440539691574,1.4877996175053043,-6.51245365774281,-6.512458355590531,40.11730830499482,42276.256094121956,25740.15923424411,25740.15923424411,68016.41532836607,77327.74132027583,77318.11819907467,25740.15923424411,103058.27743331878,103058.27743331878,103058.27743331878,130578.35830148167,126065.8279966231,4512.53030485856,0.0,91519.84524527307,56468.3839986748,38946.06805177586,27520.080868162877,66466.14891993874,20880.856950895526,1552.3841805205852,0.0,0.8785462996769492,2.7274904364041896,0.0014947054983599872,1.0,1.0,-6.508566318402416,334226.9319292454,1559597.4450329887,4.666282983332862,1559597.4450329887,4.666282983332862,0.7587498398324817,0.09266763600445109,4.028046144702076,101325.0,128384.06453904777,1.2670522036915646,1.0,0.0,4.028046144704354,1.2847813824723677,1.285079428855069,3.1351996531508806,0.0,16534.784903948243,0.0,0.0,22720.654619522018,2316.8619884998466,19312.5558453222,1969.3326309516706,0.85,0.8499999744166036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.593582680748,4632.441516551485,6.157058495444226,4.974149493735114,-3.7087301753566764,8.68287966909179,2.9497240220559657,3.5,0.8427782920159902,0.6,0.0002319701008859053,1.0000090304938325,0.00023196800610025687,198.9721435554647,0.0,4.1842959277463463e-07,1.1858294659233146,0.019628064136434618,7.825597836907037e-05,0.00015371412251683495,0.0006191675785901995,0.09266763592522836,0.09266763592522836,0.09266763592522836,0.09266836071727154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.0600561761,595.5649007635158,0.0,0.09266763592522836,0.09266763600445109,0.09266763600445109,0.37214282213251026,0.37214282213251026,0.5,9.98769949337596,0.0038974011580421575,0.0038974011580421575,-4.376943252282217e-12,4.69784771439663e-06,0.003892037188109043,-4.376943252282217e-12,27520.080868162877,20880.856950895526,0.7587498398324817,1.0233241497155896,0.6360569520139564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856965631923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64523422311,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6165667764083,260.6165667764083,-12.533433223591658,244.84263133327954,276.3905022195962,127709.16519595371,127717.19920903978,-8.03401308609144,0.0,nan,276.3905022195962,3.2405022195962374,270.08092804229886,-3.0690719577011123,263.7713538650168,-9.378646134983171,257.4617796877546,-15.688220312245392,251.15220551050402,-21.99779448949596,244.84263133327954,-28.307368666720436,1.0,1.0,26381.15544483698,26381.15544483698,275.5825195394421,2.4325195394421257,275.5825195394421,275.5825195394421,77318.20200800688,77318.11819907467,0.08380893220601138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825195394421,2.4325195394421257,1.0,0.002,0.12978738930682984,0.004908187812498949,0.000200474836748992,0.0017995251622464124,0.100237418374496,0.100237418374496,0.0,-1.0045957121729288e-12,1.0,1.0000078835266437,0.0038920371924859865,0.09266763600445109,0.0,7.296508370062681e-07,0.9371802852596458,0.0,1600122.9978449785,266.63754634225717,4.6978520913398825e-06,1.0,1284422.956471706,2598.4722203525653,,,,,,,,,,,,,,,,,2.0,16534.784903948243,1552.3841805205852,0.37214282213251026,6.17534620354742,2.9497240220559657
