time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1254.0,-30.060533401847596,4.974231277273593,35.05868769070243,24.09261509254577,4.993163596165551,-26.555163702043835,-40.06750941099597,1.4877938963588615,-6.51244261152118,-6.512447340659255,40.117303406317006,42276.16816476725,25740.185911798828,25740.185911798828,68016.35407656609,77327.67607681036,77318.05738581487,25740.185911798828,103058.24329761369,103058.24329761369,103058.24329761369,130578.29771872319,126065.76003100784,4512.537687715354,0.0,91519.8162326158,56468.33220661734,38946.09336222051,27520.0544211095,66466.14778333002,20880.838489343725,1552.3826773706378,0.0,0.8785463779421114,2.72749155570894,0.0014947054983599872,1.0,1.0,-6.508529213209783,334227.07726325974,1559597.2332962486,4.666280320752723,1559597.2332962486,4.666280320752723,0.758749898158882,0.09266758781274274,4.028046144702076,101325.0,128384.05128813756,1.2670520729152486,1.0,0.0,4.0280461447018,1.284781413562113,1.2850794572605448,3.135199577283844,0.0,16534.78115462598,0.0,0.0,22720.64741685943,2316.8612540326644,19312.548041156857,1969.3318351482778,0.85,0.8499999003913218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.577865767913,4632.441516551485,6.157088024258273,4.974231277273593,-3.708711796614205,8.682943073887799,2.949705539633822,3.5,0.8427730113239491,0.6,0.00023196800610025687,1.0000089952828377,0.00023196591950120225,198.97221492836462,0.0,4.168039907587658e-07,1.1812225098103424,0.019628480940425377,7.825536810845254e-05,0.00015371263799180432,0.0006191615988548733,0.09266758773161855,0.09266758773161855,0.09266758773161855,0.09266831727236274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.93085210683,595.5649425421551,0.0,0.09266758773161855,0.09266758781274274,0.09266758781274274,0.3721426697604113,0.3721426697604113,0.5,9.98772137910163,0.0038975753290628745,0.0038975753290628745,4.263256414560601e-11,4.729138083803264e-06,0.003918127449480835,4.263256414560601e-11,27520.0544211095,20880.838489343725,0.758749898158882,1.0233232456661927,0.6360556399715148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574854226511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.640627267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61652101655756,260.61652101655756,-12.533478983442421,244.8425440814571,276.39049795171843,127709.57181829958,127717.44565387712,-7.873835577543241,0.0,nan,276.39049795171843,3.240497951718453,270.08090717762894,-3.069092822371033,263.77131640356225,-9.378683596437725,257.4617256295079,-15.688274370492081,251.15213485547076,-21.997865144529214,244.8425440814571,-28.30745591854287,1.0,1.0,26381.15544483698,26381.15544483698,275.5825235188521,2.432523518852122,275.5825235188521,275.5825235188521,77318.1420501582,77318.05738581487,0.08466434333240613,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825235188521,2.432523518852122,1.0,0.002,0.1297866547685548,0.004908192909039287,0.00020047370669020945,0.0017995262920677214,0.10023685334510472,0.10023685334510472,0.0,-1.2420689476932978e-12,1.0,1.0000079363728465,0.003918127406848271,0.09266758781274274,0.0,7.345417232372978e-07,0.9434622241936635,0.0,1600123.0108397037,266.6375573884788,4.729095451239118e-06,1.0,1284422.9188719247,2598.4723725314025,,,,,,,,,,,,,,,,,2.0,16534.78115462598,1552.3826773706378,0.3721426697604113,6.17534620354742,2.949705539633822
1255.0,-30.06061945416842,4.9743128121699955,35.05868503081004,24.092598223965638,4.993162234372106,-26.555241285312647,-40.06757835214955,1.4877840654592975,-6.512432991939875,-6.5124377488927845,40.11729863656659,42276.08175084923,25740.215716276238,25740.215716276238,68016.29746712546,77327.61303471353,77317.99392889335,25740.215716276238,103058.20964516958,103058.20964516958,103058.20964516958,130578.2392989663,126065.69410810753,4512.54519085877,0.0,91519.78742446755,56468.27993482657,38946.11943293442,27520.02965379672,66466.14908673114,20880.821151386823,1552.3812878187664,0.0,0.8785464480104586,2.7274925303770754,0.0014947054983599872,1.0,1.0,-6.508496341415139,334227.20381835866,1559597.0271323079,4.66627793702842,1559597.0271323079,4.66627793702842,0.7587499510018174,0.0926675408003592,4.028046144702076,101325.0,128384.04004156672,1.2670519619202243,1.0,0.0,4.028046144701771,1.2847814638607669,1.2850795048899035,3.135199454542099,0.0,16534.777409188206,0.0,0.0,22720.64026496811,2316.8605247427117,19312.544368095503,1969.3314606002564,0.85,0.8500000062882299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.5622080123285,4632.441516551485,6.157118214134787,4.9743128121699955,-3.708694517202012,8.683007329372007,2.949687126824155,3.5,0.8427677505211871,0.6,0.00023196591950120225,1.0000089608664064,0.00023196384090421276,198.972286028184,0.0,4.151752355649634e-07,1.1766066175911063,0.019628896115660942,7.82547572333155e-05,0.00015371116226788674,0.0006191556545708364,0.09266754072879199,0.09266754072879199,0.09266754072879199,0.09266827482981364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.80160677445,595.5649843405442,0.0,0.09266754072879199,0.0926675408003592,0.0926675408003592,0.3721425184663882,0.3721425184663882,0.5,9.987743402705776,0.0039028837044270404,0.0039028837044270404,-1.7564616427989677e-11,4.75695293289391e-06,0.00394140747766869,-1.7564616427989677e-11,27520.02965379672,20880.821151386823,0.7587499510018174,1.023322373895493,0.6360543273792426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580031866473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63601137478,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6164756299424,260.6164756299424,-12.533524370057592,244.84245781763923,276.39049344230597,127709.91248805505,127717.72210159173,-7.809613536688171,0.0,nan,276.39049344230597,3.24049344230599,270.0808863173355,-3.069113682664465,263.7712791923868,-9.37872080761315,257.46167206745287,-15.68832793254711,251.15206494253374,-21.997935057466236,244.84245781763923,-28.30754218236075,1.0,1.0,26381.15544483698,26381.15544483698,275.58252576925054,2.43252576925056,275.58252576925054,275.58252576925054,77318.07380280591,77317.99392889335,0.07987391256028786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58252576925054,2.43252576925056,1.0,0.002,0.1297859158670498,0.004908197765672708,0.00020047256930530617,0.0017995274293861854,0.10023628465265308,0.10023628465265308,0.0,-1.3085084231423405e-12,1.0,1.0000079835270752,0.003941407495233307,0.0926675408003592,0.0,7.3890578472471e-07,0.9490675005946339,0.0,1600123.0221570872,266.6375670080601,4.756970497510338e-06,1.0,1284422.8861305,2598.4725050468687,,,,,,,,,,,,,,,,,2.0,16534.777409188206,1552.3812878187664,0.3721425184663882,6.17534620354742,2.949687126824155
1256.0,-30.06070510390271,4.974394118388521,35.05868236932264,24.09258324131372,4.993162897804443,-26.555318303732797,-40.06765092546118,1.4877760976145826,-6.512422413006789,-6.512427163228642,40.117293270893605,42276.01240612708,25740.243216776034,25740.243216776034,68016.25562290312,77327.54928562524,77317.92507929137,25740.243216776034,103058.1682960674,103058.1682960674,103058.1682960674,130578.16979988257,126065.61717546411,4512.5526244184575,0.0,91519.75856611705,56468.245369477576,38946.12577404385,27520.001503815183,66466.12727785904,20880.80143719382,1552.3797138435557,0.0,0.8785465257263498,2.7274936065475046,0.0014947054983599872,1.0,1.0,-6.508491403265339,334227.3434883878,1559596.7952100246,4.666275293135046,1559596.7952100246,4.666275293135046,0.7587500107621378,0.09266749281563322,4.028046144702076,101325.0,128384.03464098567,1.2670519086206333,1.0,0.0,4.028046144701793,1.2847815054273537,1.285079543795451,3.135199353108867,0.0,16534.773667493315,0.0,0.0,22720.633100613613,2316.859794181868,19312.53882271912,1969.330895129236,0.85,0.8500000302455283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.546602344746,4632.441516551485,6.157147776402992,4.974394118388521,-3.708676509610673,8.683070627999195,2.9496687753133592,3.5,0.8427625072323883,0.6,0.00023196384090421276,1.0000089189500463,0.00023196177204875523,198.97235679541504,0.0,4.1358319473007064e-07,1.1720947738650203,0.019629309698855672,7.825411417904372e-05,0.00015370972672516906,0.0006191498721385269,0.09266749272658502,0.09266749272658502,0.09266749272658502,0.09266822563343162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.66965619527,595.5650269894514,0.0,0.09266749272658502,0.09266749281563322,0.09266749281563322,0.37214236879608825,0.37214236879608825,0.5,9.987765389697731,0.0039056426214187923,0.0039056426214187923,1.1993961379630491e-11,4.750221876292926e-06,0.003935759963326291,1.1993961379630491e-11,27520.001503815183,20880.80143719382,0.7587500107621378,1.023322080111029,0.6360534927722489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585189696462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63149953105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61643076941226,260.61643076941226,-12.533569230587716,244.84237245013708,276.39048908874605,127710.27221994975,127717.99131091018,-7.7190909604388285,0.0,nan,276.39048908874605,3.2404890887460738,270.0808657609878,-3.0691342390121576,263.77124243325324,-9.378757566746742,257.461619105529,-15.688380894470981,251.15199577782028,-21.998004222179702,244.84237245013708,-28.3076275498629,1.0,1.0,26381.15544483698,26381.15544483698,275.58252838966433,2.4325283896643555,275.58252838966433,275.58252838966433,77318.01096667562,77317.92507929137,0.0858873842516914,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58252838966433,2.4325283896643555,1.0,0.002,0.12978517802391418,0.004908202800758853,0.0002004714339647211,0.0017995285654654805,0.10023571698236054,0.10023571698236054,0.0,-5.697985486219359e-13,1.0,1.0000079720886992,0.003935759951332329,0.09266749281563322,0.0,7.378467053831071e-07,0.9477071681883908,0.0,1600123.0345496635,266.6375775869932,4.750209882331546e-06,1.0,1284422.8499960832,2598.472651294909,,,,,,,,,,,,,,,,,2.0,16534.773667493315,1552.3797138435557,0.37214236879608825,6.17534620354742,2.9496687753133592
1257.0,-30.06079044023681,4.974475190065582,35.058679716810474,24.092568223737203,4.993163510923689,-26.555395045124257,-40.06771969199178,1.4877681157644058,-6.512412118523628,-6.512416877283326,40.11728820681236,42275.92854908668,25740.271339022147,25740.271339022147,68016.19988810882,77327.4857241178,77317.85956890341,25740.271339022147,103058.13090792556,103058.13090792556,103058.13090792556,130578.10581849652,126065.54569396672,4512.560124529803,0.0,91519.7297486047,56468.19616947245,38946.148421258054,27519.97491057096,66466.12333182902,20880.782826028364,1552.3782210248057,0.0,0.8785466006724835,2.7274946520446597,0.0014947054983599872,1.0,1.0,-6.508473985842215,334227.4792034942,1559596.5763256382,4.666272743469063,1559596.5763256382,4.666272743469063,0.7587500676829341,0.09266744575649273,4.028046144702076,101325.0,128384.02506469762,1.2670518141100184,1.0,0.0,4.028046144702623,1.2847815470393453,1.2850795827589299,3.1351992515648424,0.0,16534.769930995168,0.0,0.0,22720.625946397573,2316.859064654859,19312.528798513926,1969.32987294478,0.85,0.8499998566974335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.531053534586,4632.441516551485,6.1571774038752975,4.974475190065582,-3.708658750126424,8.683133940192006,2.9496504907095646,3.5,0.8427572830598756,0.6,0.00023196177204875523,1.0000088863208716,0.00023195971078033596,198.97242730374654,0.0,4.1164504625322705e-07,1.1666020610816454,0.019629721343901927,7.825350486023027e-05,0.00015370826718852495,0.0006191439930575745,0.09266744567536056,0.09266744567536056,0.09266744567536056,0.09266817994725292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.53896420135,595.565069243856,0.0,0.09266744567536056,0.09266744575649273,0.09266744575649273,0.372142220487718,0.372142220487718,0.5,9.987787418144805,0.003909384092196433,0.003909384092196433,1.0516032489249483e-11,4.7587597009624005e-06,0.003942891441113261,1.0516032489249483e-11,27519.97491057096,20880.782826028364,0.7587500676829341,1.023321302320298,0.6360522688832939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590323399574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62600681827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6163863632308,260.6163863632308,-12.53361363676919,244.84228786965977,276.39048485685834,127710.62445507704,127718.26536671403,-7.640911636994737,0.0,nan,276.39048485685834,3.240484856858359,270.0808454593873,-3.069154540612658,263.77120606193006,-9.378793938069919,257.4615666644883,-15.688433335511661,251.15192726706093,-21.99807273293905,244.84228786965977,-28.307712130340207,1.0,1.0,26381.15544483698,26381.15544483698,275.5825310966749,2.43253109667495,275.5825310966749,275.5825310966749,77317.94769676092,77317.85956890341,0.08812785751069896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825310966749,2.43253109667495,1.0,0.002,0.12978443884456,0.004908207784380973,0.00020047029643660116,0.0017995297027789256,0.10023514821830058,0.10023514821830058,0.0,-7.844731808592798e-13,1.0,1.0000079865341067,0.0039428914305972285,0.09266744575649273,0.0,7.391833467884515e-07,0.9494239549980363,0.0,1600123.0466306314,266.63758788147635,4.758749184929911e-06,1.0,1284422.8148848624,2598.472793401737,,,,,,,,,,,,,,,,,2.0,16534.769930995168,1552.3782210248057,0.372142220487718,6.17534620354742,2.9496504907095646
1258.0,-30.060893331533222,4.974556041755483,35.05867708071845,24.09255390465262,4.9931668415899395,-26.55548731417729,-40.06780585097147,1.4877608242876388,-6.512401053689871,-6.5124058376816,40.117283375550095,42275.84091670512,25740.29773986056,25740.29773986056,68016.13865656569,77327.41395212186,77317.79958545558,25740.29773986056,103058.09732531614,103058.09732531614,103058.09732531614,130578.04598594707,126065.4782901394,4512.567695807662,0.0,91519.70092819142,56468.15634289218,38946.16065033249,27519.94866063094,66466.10931096342,20880.764509665107,1552.3767263297807,0.0,0.8785466788143822,2.727495773929686,0.0014947054983599872,1.0,1.0,-6.50844184347892,334227.62486214435,1559596.3675027383,4.666270085083512,1559596.3675027383,4.666270085083512,0.758750125850939,0.0926673990649168,4.028046144702076,101325.0,128384.01860627078,1.2670517503703014,1.0,0.0,4.028046144702941,1.2847815854060403,1.2850796184861073,3.135199157940187,0.0,16534.766197920475,0.0,0.0,22720.618791461347,2316.858335054412,19312.527067177485,1969.329696397596,0.85,0.8500000481692577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.5155597539715,4632.441516551485,6.157206538749352,4.974556041755483,-3.7086404400837245,8.683196481839207,2.949632270862792,3.5,0.8427520773893692,0.6,0.00023195971078033596,1.0000107143882575,0.0002319572255005628,198.97251231675668,0.0,4.101355807067784e-07,1.1623242357230101,0.019630131479482633,7.825274143853236e-05,0.00015370696934180358,0.0006191387652710921,0.09266739897976509,0.09266739897976509,0.09266739897976509,0.09266813708139857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.40884787904,595.5651113224693,0.0,0.09266739897976509,0.0926673990649168,0.0926673990649168,0.3721420736445067,0.3721420736445067,0.5,9.98780956071409,0.003916326098362788,0.003916326098362788,-2.3078428057488054e-11,4.783991755630268e-06,0.0039639942027065445,-2.3078428057488054e-11,27519.94866063094,20880.764509665107,0.758750125850939,1.0233205969428782,0.6360510846048848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595438321447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62172899291,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6163409799354,260.6163409799354,-12.53365902006459,244.84220092559792,276.3904810343282,127710.92739530846,127718.73643782614,-7.809042517687825,0.0,nan,276.3904810343282,3.2404810343282406,270.0808250125546,-3.069174987445365,263.77116899078516,-9.37883100921482,257.4615129690398,-15.688487030960175,251.1518569473066,-21.998143052693365,244.84220092559792,-28.307799074402055,1.0,1.0,26381.15544483698,26381.15544483698,275.5825351967568,2.4325351967568167,275.5825351967568,275.5825351967568,77317.88194746713,77317.79958545558,0.08236201155523304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825351967568,2.4325351967568167,1.0,0.002,0.1297836957089757,0.004908212921313555,0.0002004691531080002,0.0017995308457557637,0.1002345765540001,0.1002345765540001,0.0,-1.1362360705091668e-12,1.0,1.0000080292783484,0.0039639942257849725,0.0926673990649168,0.0,7.431392295777806e-07,0.9545049531014049,0.0,1600123.0596386264,266.6375989463101,4.7840148340583255e-06,1.0,1284422.7772011352,2598.472945920392,,,,,,,,,,,,,,,,,2.0,16534.766197920475,1552.3767263297807,0.3721420736445067,6.17534620354742,2.949632270862792
1259.0,-30.06097667806068,4.9746366447180455,35.058674462152645,24.09253626773136,4.993165057292834,-26.555562504519525,-40.0678783544339,1.4877508837054432,-6.512391552708436,-6.512396352796368,40.11727860900799,42275.781087710886,25740.327556118616,25740.327556118616,68016.1086438295,77327.34952483262,77317.73566104118,25740.327556118616,103058.0632171598,103058.0632171598,103058.0632171598,130577.98715271617,126065.41178301521,4512.57536970096,0.0,91519.66945786549,56468.124066035525,38946.161546477735,27519.923935556384,66466.08548203412,20880.74719687229,1552.375341076784,0.0,0.8785467482918787,2.727496737893355,0.0014947054983599872,1.0,1.0,-6.508418892939915,334227.75000764837,1559596.1614772186,4.666267721460978,1559596.1614772186,4.666267721460978,0.75875017844413,0.09266735370071061,4.028046144702076,101325.0,128384.01220352006,1.2670516871800648,1.0,0.0,4.028046144702164,1.2847816370410794,1.2850796669399163,3.13519903193735,0.0,16534.76211031683,0.0,0.0,22720.610978659606,2316.8575383703514,19312.518996858664,1969.3288734541015,0.85,0.8499999852555901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.50012440454,4632.441516551485,6.157236404767481,4.9746366447180455,-3.708623329290846,8.683259974008891,2.949614119772688,3.5,0.8427468913636252,0.6,0.0002319572255005628,1.0000086791289284,0.00023195521233136936,198.97258118112396,0.0,4.94502360275131e-07,1.4014196890197212,0.019630625981842908,7.825209901847465e-05,0.00015370512648208817,0.0006191313421471202,0.09266735362617405,0.09266735362617405,0.09266735362617405,0.09266809446916704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.2786414765,595.5651534335541,0.0,0.09266735362617405,0.09266735370071061,0.09266735370071061,0.37214192864079304,0.37214192864079304,0.5,9.987831786885724,0.003925133344182541,0.003925133344182541,-4.8260062612826005e-11,4.8000879360188264e-06,0.003977459856457699,-4.8260062612826005e-11,27519.923935556384,20880.74719687229,0.75875017844413,1.0233205122665807,0.6360504124940244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601605463948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86082444621,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6162961089812,260.6162961089812,-12.533703891018774,244.8421153771078,276.3904768409099,127711.26863554529,127718.98951998692,-7.720884441620532,0.0,nan,276.3904768409099,3.2404768409099347,270.0808045481223,-3.069195451877704,263.7711322553379,-9.378867744662102,257.4614599625766,-15.688540037423365,251.15178766983274,-21.998212330167235,244.8421153771078,-28.307884622892175,1.0,1.0,26381.15544483698,26381.15544483698,275.5825372861895,2.432537286189529,275.5825372861895,275.5825372861895,77317.81153201964,77317.73566104118,0.07587097845680546,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825372861895,2.432537286189529,1.0,0.002,0.1297829500502292,0.004908217787448836,0.00020046800524137697,0.0017995319937198604,0.10023400262068849,0.10023400262068849,0.0,-1.038762825755768e-12,1.0,1.0000080565535792,0.003977459904717762,0.09266735370071061,0.0,7.456633631374145e-07,0.9577469835959691,0.0,1600123.0708001645,266.63760844729154,4.800136196081439e-06,1.0,1284422.744824424,2598.473076959777,,,,,,,,,,,,,,,,,2.0,16534.76211031683,1552.375341076784,0.37214192864079304,6.17534620354742,2.949614119772688
1260.0,-30.061060955917924,4.974717021657509,35.058671837043576,24.092521459702425,4.993165703660278,-26.555638289957294,-40.067943174485094,1.4877430376961522,-6.512380953186948,-6.512385731415256,40.117273183247285,42275.68545401658,25740.35474366167,25740.35474366167,68016.04019767826,77327.28665904116,77317.66591253693,25740.35474366167,103058.02065619861,103058.02065619861,103058.02065619861,130577.91612024259,126065.33318246086,4512.582937781728,0.0,91519.64092216514,56468.06301993271,38946.19766914714,27519.895464043977,66466.09313319111,20880.727253921446,1552.3737508287427,0.0,0.8785468264295977,2.7274978178993674,0.0014947054983599872,1.0,1.0,-6.508426578337492,334227.8901494603,1559595.9269575549,4.6662650632181935,1559595.9269575549,4.6662650632181935,0.7587502387573778,0.09266730729028615,4.028046144702076,101325.0,128383.99767205969,1.2670515437657013,1.0,0.0,4.028046144701153,1.2847816779026113,1.2850797052243093,3.1351989322246614,0.0,16534.75841083035,0.0,0.0,22720.60389440602,2316.8568159775277,19312.50883810687,1969.327837549711,0.85,0.849999803168161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.4847398021375,4632.441516551485,6.1572655674566485,4.974717021657509,-3.7086053827144445,8.683322404371953,2.9495960284026537,3.5,0.8427417224007582,0.6,0.00023195521233136936,1.0000087761175989,0.00023195317668301335,198.9726508150374,0.0,4.00565470773467e-07,1.1352025441720055,0.01963102654731368,7.825152468174187e-05,0.0001537036876496275,0.0006191255464635741,0.09266730719548232,0.09266730719548232,0.09266730719548232,0.09266804447587412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.1457691473,595.5651963792606,0.0,0.09266730719548232,0.09266730729028615,0.09266730729028615,0.3721417856547647,0.3721417856547647,0.5,9.98785390480166,0.003928108092395632,0.003928108092395632,7.16227077646181e-12,4.778228287705133e-06,0.003959153077744304,7.16227077646181e-12,27519.895464043977,20880.727253921446,0.7587502387573778,1.0233193646778849,0.636048900441621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606601127404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59460730136,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61625179351864,260.61625179351864,-12.533748206481334,244.84203083167986,276.3904727554128,127711.62583715776,127719.25113873508,-7.625301577321958,0.0,nan,276.3904727554128,3.2404727554128385,270.0807843706369,-3.0692156293631,263.7710959858682,-9.378904014131763,257.46140760112223,-15.688592398877745,251.15171921639174,-21.998280783608237,244.84203083167986,-28.307969168320113,1.0,1.0,26381.15544483698,26381.15544483698,275.5825398383258,2.432539838325795,275.5825398383258,275.5825398383258,77317.74956295028,77317.66591253693,0.083650413347641,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825398383258,2.432539838325795,1.0,0.002,0.12978220782282554,0.004908222847149742,0.00020046686314320592,0.0017995331364221488,0.10023343157160296,0.10023343157160296,0.0,-4.346453752468449e-13,1.0,1.000008019473919,0.003959153070582033,0.09266730729028615,0.0,7.422310308629345e-07,0.9533383910441815,0.0,1600123.083195211,266.63761904681303,4.7782211254343565e-06,1.0,1284422.7085679898,2598.4732237017165,,,,,,,,,,,,,,,,,2.0,16534.75841083035,1552.3737508287427,0.3721417856547647,6.17534620354742,2.9495960284026537
1261.0,-30.061144778649727,4.974797178493689,35.05866922602304,24.09250895669686,4.993168912248451,-26.55571340955834,-40.06801546839995,1.487737543166795,-6.512369968432722,-6.512374761925168,40.11726833941386,42275.62278899304,25740.381128348065,25740.381128348065,68016.0039173411,77327.22267351471,77317.60542457964,25740.381128348065,103057.9865529277,103057.9865529277,103057.9865529277,130577.85577005913,126065.2651768476,4512.590593211526,0.0,91519.61211936231,56468.03541165777,38946.196341893934,27519.869217131432,66466.06555902536,20880.708935408074,1552.3722579509206,0.0,0.8785469042393941,2.7274989327892087,0.0014947054983599872,1.0,1.0,-6.50840282362384,334228.0348830493,1559595.7175923036,4.6662624161316275,1559595.7175923036,4.6662624161316275,0.7587502967641138,0.09266726191733973,4.028046144702076,101325.0,128383.99299526785,1.2670514976093545,1.0,0.0,4.028046144702718,1.2847817078101156,1.2850797325232513,3.135198859242633,0.0,16534.754689908004,0.0,0.0,22720.596743841754,2316.856086822896,19312.509794785365,1969.327935103768,0.85,0.850000112784004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.469411419007,4632.441516551485,6.157294455507288,4.974797178493689,-3.7085871914122537,8.683384369905943,2.949578003187255,3.5,0.8427365723392157,0.6,0.00023195317668301335,1.000008728729769,0.00023195115204408754,198.9727200729497,0.0,4.0503834952383326e-07,1.1478786825505434,0.019631431585663203,7.825088412759006e-05,0.00015370229255542327,0.0006191199269597433,0.09266726182839391,0.09266726182839391,0.09266726182839391,0.09266800144556178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.01537521085,595.5652385475305,0.0,0.09266726182839391,0.09266726191733973,0.09266726191733973,0.37214164406050865,0.37214164406050865,0.5,9.987876092347769,0.00393291939184337,0.00393291939184337,-3.5981884138891473e-11,4.793492450971826e-06,0.003971938301333466,-3.5981884138891473e-11,27519.869217131432,20880.708935408074,0.7587502967641138,1.0233192433654632,0.6360482215010916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611652616684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60728343974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6162082068552,260.6162082068552,-12.533791793144758,244.84194720884415,276.3904692049213,127712.00562589381,127719.50552420561,-7.499898311792329,0.0,nan,276.3904692049213,3.2404692049213395,270.0807648056741,-3.06923519432587,263.77106040643855,-9.378939593561427,257.46135600722755,-15.688643992772427,251.15165160802556,-21.998348391974417,244.84194720884415,-28.30805279115583,1.0,1.0,26381.15544483698,26381.15544483698,275.582543809929,2.4325438099290295,275.582543809929,275.582543809929,77317.69075497433,77317.60542457964,0.08533039469330106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582543809929,2.4325438099290295,1.0,0.002,0.12978146319842346,0.004908227976267742,0.00020046571748587373,0.0017995342812334486,0.10023285874293686,0.10023285874293686,0.0,-1.2806778207363756e-12,1.0,1.0000080453710802,0.0039719383373153505,0.09266726191733973,0.0,7.446276131469777e-07,0.9564165878706421,0.0,1600123.0960950868,266.63763003156726,4.793528432855965e-06,1.0,1284422.6711236138,2598.473375251654,,,,,,,,,,,,,,,,,2.0,16534.754689908004,1552.3722579509206,0.37214164406050865,6.17534620354742,2.949578003187255
1262.0,-30.061228324612635,4.974877106346161,35.05866664106752,24.092495371028804,4.99317087795416,-26.55578840435676,-40.06808395553378,1.4877309576956435,-6.512359455306353,-6.5123642816399325,40.1172638693494,42275.54554359248,25740.408576603917,25740.408576603917,68015.9541201964,77327.15939808048,77317.54859398448,25740.408576603917,103057.9571705884,103057.9571705884,103057.9571705884,130577.80207466605,126065.20369329306,4512.598381372984,0.0,91519.58341178096,56467.992657348674,38946.2119493692,27519.844904077643,66466.05685344685,20880.691982005486,1552.3708682749473,0.0,0.8785469779802354,2.7274999977333008,0.0014947054983599872,1.0,1.0,-6.508364994174826,334228.17316390853,1559595.5243820378,4.66625990747105,1559595.5243820378,4.66625990747105,0.7587503510570865,0.09266721776820899,4.028046144702076,101325.0,128383.98536764306,1.267051422330551,1.0,0.0,4.028046144701355,1.2847817427984176,1.2850797649183148,3.1351987738621507,0.0,16534.75097529408,0.0,0.0,22720.589616917103,2316.8553600788346,19312.502861880854,1969.3272281442546,0.85,0.850000074271898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.4541404538495,4632.441516551485,6.157323513614581,4.974877106346161,-3.708569389736651,8.683446496082812,2.949560045535599,3.5,0.8427314415815996,0.6,0.00023195115204408754,1.00000869991478,0.00023194913410638752,198.97278910222616,0.0,4.0284791423304914e-07,1.1416709889364614,0.019631834433577435,7.82502773075734e-05,0.00015370087473651412,0.0006191142159197524,0.09266721769004238,0.09266721769004238,0.09266721769004238,0.09266796244963191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.8860391253,595.5652803901216,0.0,0.09266721769004238,0.09266721776820899,0.09266721776820899,0.3721415040695011,0.3721415040695011,0.5,9.987898435381727,0.003942414695529806,0.003942414695529806,6.548361852765083e-11,4.826333565688401e-06,0.0039992874650920385,6.548361852765083e-11,27519.844904077643,20880.691982005486,0.7587503510570865,1.023318628185917,0.6360471426311206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861667682975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.601075746126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6161651286521,260.6161651286521,-12.533834871347892,244.84186437736219,276.3904658799954,127712.36092143181,127719.77332957716,-7.412408145344788,0.0,nan,276.3904658799954,3.2404658799954404,270.0807455794354,-3.0692544205645618,263.7710252788926,-9.378974721107397,257.4613049783704,-15.688695021629599,251.15158467785676,-21.998415322143217,244.84186437736219,-28.308135622637792,1.0,1.0,26381.15544483698,26381.15544483698,275.5825477154498,2.4325477154498003,275.5825477154498,275.5825477154498,77317.62831820127,77317.54859398448,0.07972421679005492,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825477154498,2.4325477154498003,1.0,0.002,0.12978071344809858,0.004908233040407929,0.00020046456370927582,0.0017995354350211306,0.10023228185463791,0.10023228185463791,0.0,-1.2695938050866218e-12,1.0,1.0000081007670631,0.00399928739960842,0.09266721776820899,0.0,7.497545046909081e-07,0.9630016567796184,0.0,1600123.1084669624,266.6376405446936,4.826268082069873e-06,1.0,1284422.6353486506,2598.4735200449413,,,,,,,,,,,,,,,,,2.0,16534.75097529408,1552.3708682749473,0.3721415040695011,6.17534620354742,2.949560045535599
1263.0,-30.061311511027547,4.974956793134564,35.05866406454703,24.092478746920847,4.993169406667546,-26.555863419257015,-40.06815244266761,1.48772131486105,-6.512349684244441,-6.512354505776963,40.11725894287643,42275.46985472719,25740.43752187643,25740.43752187643,68015.90737660362,77327.09781046584,77317.48306046767,25740.43752187643,103057.9205823441,103057.9205823441,103057.9205823441,130577.73978190702,126065.13361527787,4512.606166629156,0.0,91519.55485519672,56467.94989978179,38946.22772823882,27519.819199562913,66466.04692780173,20880.673982527598,1552.3694293204987,0.0,0.8785470496408792,2.727500991549949,0.0014947054983599872,1.0,1.0,-6.508359177675629,334228.3021483128,1559595.3114442616,4.66625746957897,1559595.3114442616,4.66625746957897,0.7587504057024923,0.09266717381882293,4.028046144702076,101325.0,128383.97851948361,1.267051354744472,1.0,0.0,4.028046144702526,1.284781792075525,1.2850798116141078,3.1351986536133056,0.0,16534.74726343067,0.0,0.0,22720.5825274789,2316.854637157327,19312.499002245004,1969.3268345709293,0.85,0.8500001696210004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.438924316992,4632.441516551485,6.15735284927813,4.974956793134564,-3.70855214495641,8.683508938090974,2.9495421524019174,3.5,0.8427263292576906,0.6,0.00023194913410638752,1.000008662479617,0.00023194712486914614,198.9728578344705,0.0,4.015146924079528e-07,1.1378926382841383,0.019632235948269842,7.824967049190697e-05,0.00015369946361448055,0.0006191085318550854,0.09266717373639485,0.09266717373639485,0.09266717373639485,0.09266791787597611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.7545836622,595.5653228995493,0.0,0.09266717373639485,0.09266717381882293,0.09266717381882293,0.3721413661958345,0.3721413661958345,0.5,9.987920760221261,0.003949472952740507,0.003949472952740507,2.7284841053187847e-12,4.821532513687998e-06,0.003995328101325413,2.7284841053187847e-12,27519.819199562913,20880.673982527598,0.7587504057024923,1.0233180777320097,0.6360460988547825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621684457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59729739547,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6161221866942,260.6161221866942,-12.533877813305764,244.8417822242124,276.39046214922814,127712.6703615253,127720.05932600785,-7.388964482552394,0.0,nan,276.39046214922814,3.240462149228165,270.0807261641939,-3.0692738358060865,263.7709901791744,-9.379009820825559,257.46125419417285,-15.688745805827125,251.1515182091834,-21.998481790816584,244.8417822242124,-28.30821777578757,1.0,1.0,26381.15544483698,26381.15544483698,275.5825499097022,2.4325499097022316,275.5825499097022,275.5825499097022,77317.56114393954,77317.48306046767,0.07808347187528852,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825499097022,2.4325499097022316,1.0,0.002,0.12977996444058026,0.004908237974830204,0.0002004634107896909,0.0017995365885044336,0.10023170539484545,0.10023170539484545,0.0,-7.058754622479846e-13,1.0,1.0000080927481632,0.003995328098596929,0.09266717381882293,0.0,7.490119496709596e-07,0.9620478773095897,0.0,1600123.1199153094,266.63765031575554,4.821529785203893e-06,1.0,1284422.6019788026,2598.4736551039246,,,,,,,,,,,,,,,,,2.0,16534.74726343067,1552.3694293204987,0.3721413661958345,6.17534620354742,2.9495421524019174
1264.0,-30.061411835860547,4.975036251310813,35.05866147866555,24.092461668793135,4.993169321032737,-26.555953720137786,-40.0682345154695,1.4877112053263806,-6.512339324927154,-6.512344111571258,40.11725351987565,42275.37635989506,25740.46499932884,25740.46499932884,68015.84135922391,77327.02877703794,77317.41245248236,25740.46499932884,103057.87745181119,103057.87745181119,103057.87745181119,130577.66835194529,126065.05450928753,4512.613842657762,0.0,91519.52635261777,56467.90167442095,38946.24964244091,27519.790900134096,66466.040542575,20880.654150136546,1552.3678525594046,0.0,0.8785471265374898,2.727502048630173,0.0014947054983599872,1.0,1.0,-6.508377928462494,334228.43929216545,1559595.0770447848,4.666254853559803,1559595.0770447848,4.666254853559803,0.7587504652891386,0.09266712925272952,4.028046144702076,101325.0,128383.9676626454,1.2670512475958096,1.0,0.0,4.028046144700576,1.2847818435179377,1.2850798604868874,3.135198528080567,0.0,16534.743555985333,0.0,0.0,22720.575451448007,2316.8539156029847,19312.48662550341,1969.3255724945227,0.85,0.8499998896054636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.423759585251,4632.441516551485,6.157381758322655,4.975036251310813,-3.7085344562831497,8.683570707593963,2.949524319760329,3.5,0.8427212342172369,0.6,0.00023194712486914614,1.0000104471775897,0.00023194470170165648,198.97294072727922,0.0,3.9978367598371494e-07,1.132986937737848,0.019632635731945826,7.824894330905211e-05,0.00015369818156009402,0.0006191033676808564,0.09266712915789824,0.09266712915789824,0.09266712915789824,0.09266786777763165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.62152886175,595.5653659047194,0.0,0.09266712915789824,0.09266712925272952,0.09266712925272952,0.3721412301558805,0.3721412301558805,0.5,9.987942918759268,0.003949067663938877,0.003949067663938877,2.9558577807620168e-12,4.786644126397732e-06,0.003966183108786936,2.9558577807620168e-12,27519.790900134096,20880.654150136546,0.7587504652891386,1.0233171827898515,0.6360447533024847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626670536723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.592391694925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61607792414094,260.61607792414094,-12.533922075859039,244.84169767838551,276.3904581699476,127712.92195326646,127720.53815078814,-7.616197521707368,0.0,nan,276.3904581699476,3.240458169947601,270.08070607160477,-3.0692939283952114,263.77095397327366,-9.379046026726314,257.46120187496734,-15.688798125032633,251.1514497766668,-21.998550223333183,244.84169767838551,-28.308302321614462,1.0,1.0,26381.15544483698,26381.15544483698,275.58255213522915,2.432552135229173,275.58255213522915,275.58255213522915,77317.49223736508,77317.41245248236,0.07978488272055984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58255213522915,2.432552135229173,1.0,0.002,0.1297792208966837,0.004908242998655994,0.0002004622665641892,0.0017995377332893,0.1002311332820946,0.1002311332820946,0.0,-1.4651084165318018e-13,1.0,1.000008033715873,0.003966183105831078,0.09266712925272952,0.0,7.435477850827888e-07,0.9550295544299507,0.0,1600123.1320102036,266.6376606750728,4.786641170539951e-06,1.0,1284422.566498016,2598.473798706606,,,,,,,,,,,,,,,,,2.0,16534.743555985333,1552.3678525594046,0.3721412301558805,6.17534620354742,2.949524319760329
1265.0,-30.061493149533167,4.975115492271919,35.058658900026735,24.092448746692412,4.9931724823306505,-26.556026586342405,-40.06830286290494,1.487705919154621,-6.51232831148576,-6.512333095350569,40.11724855701807,42275.308127635966,25740.491050251432,25740.491050251432,68015.7991778874,77326.96323521259,77317.3502830006,25740.491050251432,103057.84133325203,103057.84133325203,103057.84133325203,130577.60541258431,126064.98386649159,4512.621546092721,0.0,91519.49494829973,56467.86232305835,38946.25847249043,27519.764079332283,66466.02255182271,20880.635421456594,1552.366331205353,0.0,0.8785472050529326,2.727503168515078,0.0014947054983599872,1.0,1.0,-6.508369229293407,334228.5846430009,1559594.8625337076,4.666252182468341,1559594.8625337076,4.666252182468341,0.7587505242146402,0.09266708530726048,4.028046144702076,101325.0,128383.95791932907,1.2670511514367537,1.0,0.0,4.028046144701472,1.2847818732509504,1.2850798871133933,3.1351984555243617,0.0,16534.739502427477,0.0,0.0,22720.56765503334,2316.8531205899408,19312.48286565355,1969.3251890965366,0.85,0.8500000157951692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.408649111698,4632.441516551485,6.157410246417196,4.975115492271919,-3.708516316357134,8.683631808629054,2.9495065509653884,3.5,0.8427161574186824,0.6,0.00023194470170165648,1.0000084674765446,0.00023194273773196507,198.97300791227212,0.0,4.821447612924835e-07,1.3663982535028982,0.01963311787670712,7.824833774069389e-05,0.0001536963639609626,0.0006190960463076825,0.09266708521675683,0.09266708521675683,0.09266708521675683,0.09266782329126469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.4907783972,595.5654081830753,0.0,0.09266708521675683,0.09266708530726048,0.09266708530726048,0.3721410951287242,0.3721410951287242,0.5,9.987965060876917,0.003948055771502368,0.003948055771502368,-3.637978807091713e-12,4.783864824275952e-06,0.003963866057176801,-3.637978807091713e-12,27519.764079332283,20880.635421456594,0.7587505242146402,1.0233168251471096,0.6360438988909627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632683874098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82580301069,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6160346045651,260.6160346045651,-12.533965395434905,244.84161448817952,276.3904547210021,127713.31085485758,127720.7647959614,-7.453941103804222,0.0,nan,276.3904547210021,3.240454721002095,270.0806866744067,-3.0693133255932707,263.77091862782316,-9.379081372176813,257.4611505812653,-15.688849418734662,251.15138253471355,-21.99861746528643,244.84161448817952,-28.30838551182046,1.0,1.0,26381.15544483698,26381.15544483698,275.5825559590265,2.4325559590265016,275.5825559590265,275.5825559590265,77317.43246099161,77317.3502830006,0.08217799100384582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825559590265,2.4325559590265016,1.0,0.002,0.12977847778735874,0.004908248131225014,0.00020046112326617505,0.001799538876224671,0.10023056163308752,0.10023056163308752,0.0,-5.091539169443937e-13,1.0,1.0000080290234232,0.00396386606081478,0.09266708530726048,0.0,7.431131171832621e-07,0.9544712292268231,0.0,1600123.144917862,266.6376716885142,4.783868462254759e-06,1.0,1284422.5288939923,2598.4739509027477,,,,,,,,,,,,,,,,,2.0,16534.739502427477,1552.366331205353,0.3721410951287242,6.17534620354742,2.9495065509653884
1266.0,-30.06157531876957,4.975194505482474,35.05865634467863,24.092435335647338,4.993174408149106,-26.55610034607675,-40.06837491234762,1.4876994354570419,-6.512317842656387,-6.512322648552959,40.11724407162964,42275.251672228434,25740.51834259593,25740.51834259593,68015.77001482436,77326.90082688043,77317.2930269634,25740.51834259593,103057.81136955932,103057.81136955932,103057.81136955932,130577.55109596657,126064.92173359978,4512.629362366789,0.0,91519.46653587253,56467.84009987438,38946.2515955535,27519.739726407246,66465.99132196074,20880.618437267454,1552.3649404311209,0.0,0.8785472786699222,2.727504230189159,0.0014947054983599872,1.0,1.0,-6.508340389003649,334228.722481001,1559594.6686627725,4.666249678022291,1559594.6686627725,4.666249678022291,0.758750578488609,0.0926670426121118,4.028046144702076,101325.0,128383.95485714395,1.2670511212153364,1.0,0.0,4.028046144704981,1.2847819076378733,1.2850799189848883,3.1351983716114216,0.0,16534.735826382377,0.0,0.0,22720.560601383462,2316.8524013178267,19312.480325876415,1969.3249301113444,0.85,0.8500001678964062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.393595496453,4632.441516551485,6.157438947932139,4.975194505482474,-3.7084986267441833,8.683693132226658,2.9494888490741733,3.5,0.8427110997354781,0.6,0.00023194273773196507,1.0000085565754988,0.00023194075311339983,198.97307580421082,0.0,3.9077695694878805e-07,1.1074618959928653,0.019633508653664068,7.824769937669632e-05,0.00015369503835526875,0.0006190907067067779,0.09266704253436202,0.09266704253436202,0.09266704253436202,0.0926677841053108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.3618268798,595.5654498998313,0.0,0.09266704253436202,0.0926670426121118,0.0926670426121118,0.3721409610570019,0.3721409610570019,0.5,9.987987308779747,0.003951130252460189,0.003951130252460189,7.73070496506989e-12,4.805896594461956e-06,0.003982259549331957,7.73070496506989e-12,27519.739726407246,20880.618437267454,0.758750578488609,1.0233168671983919,0.6360433483561156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637557711231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56686665318,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61599186641746,260.61599186641746,-12.534008133582518,244.84153224810257,276.3904514847837,127713.66726705585,127721.02116218295,-7.3538951271166715,0.0,nan,276.3904514847837,3.240451484783705,270.08066763741783,-3.069332362582145,263.7708837900614,-9.379116209938559,257.4610999427315,-15.688900057268484,251.15131609540776,-21.998683904592212,244.84153224810257,-28.30846775189741,1.0,1.0,26381.15544483698,26381.15544483698,275.58255978183996,2.4325597818399842,275.58255978183996,275.58255978183996,77317.37094278792,77317.2930269634,0.07791582452773582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58255978183996,2.4325597818399842,1.0,0.002,0.12977773123069278,0.004908253174853144,0.000200459974408601,0.0017995400247395096,0.1002299872043005,0.1002299872043005,0.0,-8.518893056252974e-13,1.0,1.0000080662799584,0.003982259541601252,0.0926670426121118,0.0,7.465610944151922e-07,0.9588998622399951,0.0,1600123.1572224796,266.6376821573436,4.805888863756991e-06,1.0,1284422.4932336386,2598.47409523221,,,,,,,,,,,,,,,,,2.0,16534.735826382377,1552.3649404311209,0.3721409610570019,6.17534620354742,2.9494888490741733
