time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-30.06167438663416,4.975273275535004,35.05865379313066,24.0924164763652,4.993172147971855,-26.5561897331382,-40.068456845451124,1.4876874944712817,-6.512308306650368,-6.512313093448693,40.1172390706415,42275.16301943502,25740.547538689105,25740.547538689105,68015.71055812412,77326.83334887351,77317.22570259108,25740.547538689105,103057.77324128019,103057.77324128019,103057.77324128019,130577.48713410085,126064.84999718699,4512.63713691387,0.0,91519.43820029126,56467.79526148267,38946.26993200954,27519.713892820666,66465.98382483021,20880.600330902114,1552.3635006656698,0.0,0.8785473494188992,2.7275052017655828,0.0014947054983599872,1.0,1.0,-6.508346810242301,334228.848553997,1559594.4525034016,4.66624727114613,1559594.4525034016,4.66624727114613,0.7587506328090656,0.09266699993936973,4.028046144702076,101325.0,128383.9470068148,1.2670510437386113,1.0,0.0,4.028046144700005,1.2847819675971646,1.2850799764081524,3.1351982252953325,0.0,16534.73213048702,0.0,0.0,22720.5535668113,2316.851683991098,19312.46979085012,1969.3238558376327,0.85,0.8499999673890214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.3785957293385,4632.441516551485,6.157468025739479,4.975273275535004,-3.708481636715187,8.68375491225019,2.949471210546477,3.5,0.8427060601561364,0.6,0.00023194075311339983,1.0000103163066185,0.0002319383603661577,198.97315765861464,0.0,3.948856602248603e-07,1.119105961077254,0.019633903539324295,7.824697344850011e-05,0.00015369377966489972,0.0006190856366438896,0.0926669998533293,0.0926669998533293,0.0926669998533293,0.09266773863116647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.2307892092,595.56549226971,0.0,0.0926669998533293,0.09266699993936973,0.09266699993936973,0.37214082838465234,0.37214082838465234,0.5,9.988009472225809,0.0039507160495872995,0.0039507160495872995,3.410605131648481e-11,4.7867983425931016e-06,0.003966283206409571,3.410605131648481e-11,27519.713892820666,20880.600330902114,0.7587506328090656,1.0233160880816596,0.6360420862925972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864248283294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57851071827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6159476872031,260.6159476872031,-12.53405231279686,244.8414478284992,276.3904475459582,127713.89599178171,127721.49784946674,-7.601857685039102,0.0,nan,276.3904475459582,3.2404475459582045,270.0806476024366,-3.069352397563364,263.7708476589259,-9.379152341074075,257.4610477154389,-15.688952284561083,251.15124777195996,-21.99875222804002,244.8414478284992,-28.308552171500764,1.0,1.0,26381.15544483698,26381.15544483698,275.5825615481486,2.4325615481486125,275.5825615481486,275.5825615481486,77317.29731741318,77317.22570259108,0.07161482209630776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825615481486,2.4325615481486125,1.0,0.002,0.12977698766900794,0.0049082580448037965,0.00020045882980976307,0.001799541169381105,0.10022941490488153,0.10022941490488153,0.0,-8.091318413894211e-13,1.0,1.0000080339205506,0.00396628317230352,0.09266699993936973,0.0,7.435656910371614e-07,0.9550524745123604,0.0,1600123.1683746905,266.6376916933496,4.786764236541785e-06,1.0,1284422.4606170398,2598.4742272425738,,,,,,,,,,,,,,,,,2.0,16534.73213048702,1552.3635006656698,0.37214082838465234,6.17534620354742,2.949471210546477
1268.0,-30.061754583386094,4.975351835779056,35.05865123527961,24.09240365903827,4.993175309665251,-26.556261594077522,-40.06852124640716,1.48768232035736,-6.512297031605328,-6.512301791185895,40.117233785748084,42275.08327453546,25740.57276444382,25740.57276444382,68015.65603897927,77326.76838044527,77317.15978451664,25740.57276444382,103057.73254896046,103057.73254896046,103057.73254896046,130577.41795127865,126064.7731562378,4512.644795040844,0.0,91519.40691808287,56467.7439850789,38946.29214778218,27519.685402318202,66465.97755010039,20880.580417741916,1552.3618929581291,0.0,0.8785474307069971,2.72750635104812,0.0014947054983599872,1.0,1.0,-6.508358201987392,334228.9976785468,1559594.2240731586,4.666244505729984,1559594.2240731586,4.666244505729984,0.7587506947293438,0.09266695618714094,4.028046144702076,101325.0,128383.93286508707,1.2670509041706102,1.0,0.0,4.02804614470082,1.2847819967431477,1.2850800024865776,3.135198154171644,0.0,16534.728093316844,0.0,0.0,22720.545800711494,2316.85089206931,19312.46591945555,1969.3234610652516,0.85,0.8500000875353434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.363645535345,4632.441516551485,6.157496080977289,4.975351835779056,-3.708463346050387,8.683815181829443,2.949453630354795,3.5,0.8427010372442272,0.6,0.0002319383603661577,1.000008351185135,0.00023193642342214614,198.973223920885,0.0,4.760924742439682e-07,1.349246072007406,0.019634379631798538,7.824640285969318e-05,0.00015369195750646454,0.0006190782969056298,0.09266695610087866,0.09266695610087866,0.09266695610087866,0.09266769028096676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.0990374136,595.5655348578877,0.0,0.09266695610087866,0.09266695618714094,0.09266695618714094,0.37214069670505434,0.37214069670505434,0.5,9.98803149902937,0.003945215968485627,0.003945215968485627,-1.4836132322670892e-11,4.7595805767741695e-06,0.003943589198513564,-1.4836132322670892e-11,27519.685402318202,20880.580417741916,0.7587506947293438,1.023315364431536,0.6360409465529873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864842084162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.808650829196,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6159045373857,260.6159045373857,-12.534095462614289,244.84136493449031,276.39044414033043,127714.28826072783,127721.71299146149,-7.424730733684121,0.0,nan,276.39044414033043,3.240444140330453,270.0806282991349,-3.0693717008650765,263.77081245794864,-9.37918754205134,257.4609966167826,-15.689003383217369,251.15118077562744,-21.99881922437254,244.84136493449031,-28.308635065509662,1.0,1.0,26381.15544483698,26381.15544483698,275.58256522431117,2.4325652243111904,275.58256522431117,275.58256522431117,77317.23844204043,77317.15978451664,0.07865752378711477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58256522431117,2.4325652243111904,1.0,0.002,0.12977624836277668,0.004908263218406705,0.00020045769250384818,0.0017995423081756674,0.10022884625192409,0.10022884625192409,0.0,6.79515471668779e-13,1.0,1.000007987954813,0.003943589213349696,0.09266695618714094,0.0,7.393109344477026e-07,0.9495875410615673,0.0,1600123.1815541654,266.63770296839465,4.759595412906492e-06,1.0,1284422.422036745,2598.4743833900793,,,,,,,,,,,,,,,,,2.0,16534.728093316844,1552.3618929581291,0.37214069670505434,6.17534620354742,2.949453630354795
1269.0,-30.061852803607763,4.975430168731726,35.05864869862974,24.092388606537156,4.993177165739114,-26.556349806635023,-40.06860296996308,1.4876741688028567,-6.512286612992909,-6.512291388393783,40.11722928164209,42274.99749725116,25740.599979991577,25740.599979991577,68015.59747724274,77326.69967737938,77317.10206324425,25740.599979991577,103057.70204323583,103057.70204323583,103057.70204323583,130577.3630810002,126064.71049964064,4512.652581359571,0.0,91519.37868188477,56467.70365772801,38946.3055823964,27519.661037764377,66465.96662016078,20880.563421701954,1552.3605028280128,0.0,0.8785475041569566,2.7275074083341737,0.0014947054983599872,1.0,1.0,-6.5083346109937565,334229.134936295,1559594.0293920187,4.666242006967112,1559594.0293920187,4.666242006967112,0.7587507488936075,0.09266691418695408,4.028046144702076,101325.0,128383.92774288652,1.267050853618421,1.0,0.0,4.028046144701034,1.2847820388766678,1.28508004214119,3.1351980513550335,0.0,16534.724430895694,0.0,0.0,22720.53879081213,2316.8501772585064,19312.45607053922,1969.3224567552857,0.85,0.8499999163025531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.348753125622,4632.441516551485,6.157524527288657,4.975430168731726,-3.7084457544910863,8.683875923222812,2.9494361181543085,3.5,0.8426960337583739,0.6,0.00023193642342214614,1.000010228052938,0.00023193405118839247,198.97330507503386,0.0,3.8539999453594546e-07,1.0922235845148693,0.019634765031793074,7.824567879917507e-05,0.00015369074462297109,0.0006190734113549499,0.0926669141042216,0.0926669141042216,0.0926669141042216,0.09266765096653574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.9706815666,595.5655763799896,0.0,0.0926669141042216,0.09266691418695408,0.09266691418695408,0.3721405654828666,0.3721405654828666,0.5,9.988053604609025,0.00394377785562483,0.00394377785562483,1.5234036254696548e-11,4.775400896050996e-06,0.00395677740004885,1.5234036254696548e-11,27519.661037764377,20880.563421701954,0.7587507488936075,1.0233146516312293,0.6360397606017529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653227741896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5516283417,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6158604726124,260.6158604726124,-12.534139527387595,244.84128016368254,276.39044078159117,127714.57415790799,127722.15632377398,-7.582165865990094,0.0,nan,276.39044078159117,3.2404407815911895,270.08060865798547,-3.0693913420145122,263.7707765343823,-9.379223465617656,257.4609444107995,-15.68905558920045,251.1511122872333,-21.998887712766674,244.84128016368254,-28.308719836317437,1.0,1.0,26381.15544483698,26381.15544483698,275.5825689492958,2.4325689492958418,275.5825689492958,275.5825689492958,77317.17141368538,77317.10206324425,0.06935044113197364,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825689492958,2.4325689492958418,1.0,0.002,0.12977550658347073,0.0049082682296162005,0.0002004565510073096,0.001799543447751604,0.1002282755036548,0.1002282755036548,0.0,-1.241086226844157e-12,1.0,1.0000080146680344,0.0039567773848148136,0.09266691418695408,0.0,7.417830672340596e-07,0.9527627775017435,0.0,1600123.1937910025,266.63771338700707,4.775385662014742e-06,1.0,1284422.3865265343,2598.474527111872,,,,,,,,,,,,,,,,,2.0,16534.724430895694,1552.3605028280128,0.3721405654828666,6.17534620354742,2.9494361181543085
1270.0,-30.061932246266476,4.9755082604637835,35.05864616453462,24.092371214088075,4.993175058949057,-26.556421515745537,-40.068667370919115,1.4876643284023687,-6.512277056105916,-6.512281808953279,40.117224282109916,42274.92088856275,25740.62894341004,25740.62894341004,68015.54983197279,77326.6374298507,77317.0348281671,25740.62894341004,103057.66377157715,103057.66377157715,103057.66377157715,130577.29894382902,126064.63863215363,4512.660311675402,0.0,91519.34768300825,56467.65310565177,38946.327308173866,27519.635172251867,66465.96248042573,20880.545294229003,1552.3590608855761,0.0,0.8785475750317249,2.7275083824253072,0.0014947054983599872,1.0,1.0,-6.508343848913398,334229.26132983936,1559593.8132964047,4.666239595812335,1559593.8132964047,4.666239595812335,0.7587508033276154,0.09266687206317627,4.028046144702076,101325.0,128383.91649631564,1.2670507426233963,1.0,0.0,4.028046144703118,1.284782089809642,1.285080090038016,3.135197927065504,0.0,16534.72040473114,0.0,0.0,22720.5310950521,2316.849392509379,19312.447903566037,1969.321623955789,0.85,0.8499998447559067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.333913718171,4632.441516551485,6.1575533138488465,4.9755082604637835,-3.7084288109128214,8.683937071376604,2.9494186683213295,3.5,0.8426910480918084,0.6,0.00023193405118839247,1.0000082726703536,0.00023193213249031593,198.97337071432318,0.0,4.7201119037864213e-07,1.3376797135330718,0.019635237042983453,7.824510821909697e-05,0.0001536889429692955,0.0006190661542108079,0.09266687197705972,0.09266687197705972,0.09266687197705972,0.09266760546092215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.8404166017,595.5656184986335,0.0,0.09266687197705972,0.09266687206317627,0.09266687206317627,0.3721404351522409,0.3721404351522409,0.5,9.98807560924692,0.003939160704931055,0.003939160704931055,-9.890754881780595e-12,4.752847360123269e-06,0.003937960039877453,-9.890754881780595e-12,27519.635172251867,20880.545294229003,0.7587508033276154,1.02331399852975,0.6360386476162554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659114952184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79708447072,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6158170060298,260.6158170060298,-12.534182993970205,244.841197064681,276.3904369474264,127714.9073858322,127722.38662186776,-7.479236035541481,0.0,nan,276.3904369474264,3.240436947426417,270.0805889708552,-3.06941102914476,263.7707409942819,-9.379259005718097,257.4608930177346,-15.6891069822654,251.1510450411998,-21.99895495880017,244.841197064681,-28.308802935318965,1.0,1.0,26381.15544483698,26381.15544483698,275.5825707502713,2.4325707502713385,275.5825707502713,275.5825707502713,77317.10290058945,77317.0348281671,0.06807242234935984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825707502713,2.4325707502713385,1.0,0.002,0.12977476833232304,0.004908273083016266,0.00020045541462121002,0.0017995445846932375,0.10022770731060501,0.10022770731060501,0.0,-6.855523093651783e-13,1.0,1.0000079765542529,0.003937960049768208,0.09266687206317627,0.0,7.38255073652341e-07,0.9482313194252922,0.0,1600123.204962824,266.63772294389406,4.752857250878151e-06,1.0,1284422.3538270367,2598.4746594578137,,,,,,,,,,,,,,,,,2.0,16534.72040473114,1552.3590608855761,0.3721404351522409,6.17534620354742,2.9494186683213295
1271.0,-30.062012563561158,4.975586130776826,35.05864361619214,24.092356825154297,4.993175632373284,-26.556493743965667,-40.068731632176764,1.4876568127604706,-6.5122665135123725,-6.512271219534775,40.11721880290083,42274.84007225979,25740.655558450617,25740.655558450617,68015.4956307104,77326.57653782293,77316.96401855547,25740.655558450617,103057.61957700609,103057.61957700609,103057.61957700609,130577.22603997482,126064.55815787225,4512.667882102574,0.0,91519.31949067212,56467.60523072095,38946.349177723525,27519.606462968728,66465.95564069225,20880.52517867438,1552.3574599604067,0.0,0.8785476531988803,2.727509459512006,0.0014947054983599872,1.0,1.0,-6.508372378402441,334229.40104989376,1559593.5764671275,4.666236936571332,1559593.5764671275,4.666236936571332,0.7587508639257574,0.09266682881276368,4.028046144702076,101325.0,128383.90619623836,1.2670506409695372,1.0,0.0,4.028046144702115,1.2847821289306283,1.2850801267028389,3.1351978316002636,0.0,16534.716751469758,0.0,0.0,22720.52409604188,2316.8486788089594,19312.446402638918,1969.3214709038173,0.85,0.8500000405361828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.319123417817,4632.441516551485,6.157581466508981,4.975586130776826,-3.7084111270736497,8.683997257850475,2.949401276275053,3.5,0.8426860789357294,0.6,0.00023193213249031593,1.000008363755425,0.00023193019268290867,198.97343707631705,0.0,3.8176982367061097e-07,1.0819356802825115,0.019635618812807124,7.824453888055282e-05,0.00015368759360976313,0.0006190607189283457,0.0926668287207417,0.0926668287207417,0.0926668287207417,0.09266755473328561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.7089143075,595.565660996116,0.0,0.0926668287207417,0.09266682881276368,0.09266682881276368,0.37214030534066567,0.37214030534066567,0.5,9.988097389398265,0.003927279104118497,0.003927279104118497,5.5138116294983774e-12,4.706022423306422e-06,0.0038988411323543914,5.5138116294983774e-12,27519.606462968728,20880.52517867438,0.7587508639257574,1.023313288360658,0.6360374971631039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663876659674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54134043747,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6157741930187,260.6157741930187,-12.534225806981283,244.8411152068135,276.3904331792714,127715.25833010892,127722.62510686186,-7.366776752953145,0.0,nan,276.3904331792714,3.240433179271406,270.0805695847581,-3.069430415241868,263.7707059902432,-9.37929400975679,257.46084239575157,-15.689157604248408,251.15097880127445,-21.99902119872553,244.8411152068135,-28.30888479318648,1.0,1.0,26381.15544483698,26381.15544483698,275.5825731476848,2.4325731476848205,275.5825731476848,275.5825731476848,77317.04297982805,77316.96401855547,0.07896127257845365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825731476848,2.4325731476848205,1.0,0.002,0.12977403741477966,0.004908278089221035,0.0002004542899789845,0.0017995457099161298,0.10022714498949226,0.10022714498949226,0.0,-1.048857181662477e-13,1.0,1.0000078973197746,0.00389884112684058,0.09266682881276368,0.0,7.309211130970969e-07,0.9388113901252879,0.0,1600123.2172554887,266.6377334864876,4.706016909494792e-06,1.0,1284422.3176798213,2598.474805757831,,,,,,,,,,,,,,,,,2.0,16534.716751469758,1552.3574599604067,0.37214030534066567,6.17534620354742,2.949401276275053
1272.0,-30.062092502237302,4.975663785229426,35.05864107607639,24.0923446713947,4.993178714684035,-26.556565380548847,-40.06879959544165,1.487651592988273,-6.512255614399066,-6.512260315833916,40.11721394356793,42274.77625264885,25740.681436211948,25740.681436211948,68015.4576888608,77326.51452902581,77316.90297784992,25740.681436211948,103057.58441406187,103057.58441406187,103057.58441406187,130577.16458503701,126064.48910262293,4512.675482414087,0.0,91519.29104345023,56467.5748678776,38946.351306191806,27519.580170975136,66465.93147716695,20880.50682429339,1552.3559663712367,0.0,0.8785477307112088,2.7275105679867653,0.0014947054983599872,1.0,1.0,-6.50836531315565,334229.54491662927,1559593.366432277,4.666234299607787,1559593.366432277,4.666234299607787,0.7587509218732934,0.09266678626387759,4.028046144702076,101325.0,128383.90101836169,1.2670505898678677,1.0,0.0,4.028046144702422,1.2847821573549005,1.2850801526413442,3.1351977622377523,0.0,16534.71307803841,0.0,0.0,22720.517033753895,2316.8479586560034,19312.438100069925,1969.320624277396,0.85,0.8499999393226446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.304386962918,4632.441516551485,6.157609363683948,4.975663785229426,-3.7083932245216316,8.684057009751058,2.9493839475869272,3.5,0.8426811278819792,0.6,0.00023193019268290867,1.0000083243336924,0.00023192826203466283,198.973503125517,0.0,3.859701470884995e-07,1.0938393968488076,0.019636004782954214,7.82439367473256e-05,0.00015368625593558308,0.000619055330715022,0.09266678617593097,0.09266678617593097,0.09266678617593097,0.0926675114103028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.58052154153,595.5657025127691,0.0,0.09266678617593097,0.09266678626387759,0.09266678626387759,0.37214017525381465,0.37214017525381465,0.5,9.98811914633581,0.003916892826055118,0.003916892826055118,1.3358203432289883e-11,4.70143487518726e-06,0.0038950026782913483,1.3358203432289883e-11,27519.580170975136,20880.50682429339,0.7587509218732934,1.0233130895370985,0.6360367682076571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668690794936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.553244154034,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6157321772491,260.6157321772491,-12.534267822750905,244.84103445262505,276.39042990192155,127715.62939620788,127722.85899273385,-7.229596525970192,0.0,nan,276.39042990192155,3.2404299019215728,270.08055081204054,-3.069449187959435,263.77067172215715,-9.37932827784283,257.4607926322974,-15.68920736770258,251.15091354245266,-21.99908645754732,244.84103445262505,-28.308965547374925,1.0,1.0,26381.15544483698,26381.15544483698,275.58257698955106,2.4325769895510803,275.58257698955106,275.58257698955106,77316.98588163589,77316.90297784992,0.08290378596575465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58257698955106,2.4325769895510803,1.0,0.002,0.12977330721714264,0.0049082831471165085,0.0002004531665781892,0.0017995468330112875,0.10022658328909459,0.10022658328909459,0.0,-4.105231779516494e-13,1.0,1.00000788954568,0.003895002664933145,0.09266678626387759,0.0,7.302012395720625e-07,0.9378867413257361,0.0,1600123.2300264984,266.6377443856009,4.701421516983828e-06,1.0,1284422.2804598203,2598.474956399785,,,,,,,,,,,,,,,,,2.0,16534.71307803841,1552.3559663712367,0.37214017525381465,6.17534620354742,2.9493839475869272
1273.0,-30.06217207637448,4.97574121596786,35.05863855645418,24.092331539746397,4.9931806691445875,-26.55663680181702,-40.068863751925505,1.4876453945888923,-6.512245132834323,-6.512249849882838,40.11720945453515,42274.69818033673,25740.708253508583,25740.708253508583,68015.40643384532,77326.4532037028,77316.84575607681,25740.708253508583,103057.5540095854,103057.5540095854,103057.5540095854,130577.10979951601,126064.42664205945,4512.683157456552,0.0,91519.26267578566,56467.529652307414,38946.370026086945,27519.555789930608,66465.92581601755,20880.48982091236,1552.3545738224855,0.0,0.8785478044451066,2.7275116316833494,0.0014947054983599872,1.0,1.0,-6.508341732739211,334229.6830062951,1559593.172402145,4.666231791186454,1559593.172402145,4.666231791186454,0.758750976225878,0.09266674448028951,4.028046144702076,101325.0,128383.89272262376,1.2670505079952998,1.0,0.0,4.028046144700683,1.2847821903383758,1.2850801831518783,3.135197681749621,0.0,16534.709409514813,0.0,0.0,22720.50999121676,2316.8472405170737,19312.430781469964,1969.3198779878924,0.85,0.849999880677666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.289705466025,4632.441516551485,6.157637404855164,4.97574121596786,-3.7083756729535224,8.684116888921382,2.9493666835647563,3.5,0.8426761953042161,0.6,0.00023192826203466283,1.0000082863780468,0.0002319263402053289,198.9735688735556,0.0,3.841478447793563e-07,1.0886749921046959,0.019636388930798995,7.824336834491557e-05,0.00015368489368974727,0.0006190498435259349,0.0926667443937176,0.0926667443937176,0.0926667443937176,0.09266747219894039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.45355445106,595.56574358395,0.0,0.0926667443937176,0.09266674448028951,0.09266674448028951,0.37214004506109677,0.37214004506109677,0.5,9.988140978986442,0.0039113644717190255,0.0039113644717190255,-7.861444828449748e-11,4.717048511793109e-06,0.003908117143623713,-7.861444828449748e-11,27519.555789930608,20880.48982091236,0.758750976225878,1.023312405549226,0.6360356477596675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673482239224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54807974929,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61569074437574,260.61569074437574,-12.534309255624237,244.8409546541614,276.39042683463873,127715.97658397324,127723.1058822935,-7.129298320246534,0.0,nan,276.39042683463873,3.240426834638754,270.0805323985189,-3.069467601481051,263.77063796240367,-9.379362037596309,257.460743526306,-15.689256473694002,251.1508490902258,-21.999150909774187,244.8409546541614,-28.30904534583857,1.0,1.0,26381.15544483698,26381.15544483698,275.5825808354821,2.4325808354820992,275.5825808354821,275.5825808354821,77316.92527824984,77316.84575607681,0.07952217302226927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825808354821,2.4325808354820992,1.0,0.002,0.1297725745604412,0.004908288133107176,0.00020045203919857724,0.00179954795910884,0.10022601959928862,0.10022601959928862,0.0,-1.6925827059366405e-12,1.0,1.0000079161098074,0.003908117222238161,0.09266674448028951,0.0,7.326595735582e-07,0.941044254095789,0.0,1600123.2423370087,266.63775486716565,4.717127126241394e-06,1.0,1284422.244734424,2598.475100992581,,,,,,,,,,,,,,,,,2.0,16534.709409514813,1552.3545738224855,0.37214004506109677,6.17534620354742,2.9493666835647563
1274.0,-30.062251368733897,4.975818426698729,35.05863605051471,24.092318303324305,4.993182461518494,-26.556707985705362,-40.06892787348477,1.4876390784925009,-6.512234505649303,-6.512239228166642,40.11720481011536,42274.62116834468,25740.734669309582,25740.734669309582,68015.35583765426,77326.39209876087,77316.78673233016,25740.734669309582,103057.52140163974,103057.52140163974,103057.52140163974,130577.05195382753,126064.36112171487,4512.690832112649,0.0,91519.23434901367,56467.48534041855,38946.38778732791,27519.530552187793,66465.9183395157,20880.472211145025,1552.3531365940507,0.0,0.878547879614124,2.7275127113701263,0.0014947054983599872,1.0,1.0,-6.508326621265894,334229.8231536477,1559592.9716550636,4.666229233942742,1559592.9716550636,4.666229233942742,0.7587510321641382,0.0926667024974549,4.028046144702076,101325.0,128383.88047388326,1.26705038710963,1.0,0.0,4.028046144702965,1.2847822238542397,1.2850802142062552,3.135197599962329,0.0,16534.705745629522,0.0,0.0,22720.502958831585,2316.846523413356,19312.428074739106,1969.3196019781583,0.85,0.8500000246355576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.275076606768,4632.441516551485,6.157665272641332,4.975818426698729,-3.708358024271415,8.684176450970144,2.949349481479566,3.5,0.8426712804227332,0.6,0.0002319263402053289,1.0000082570406408,0.00023192442519592445,198.97363438881382,0.0,3.823932413395108e-07,1.0837024459561735,0.019636771324040334,7.824280025573921e-05,0.00015368353994958968,0.0006190443905981121,0.092666702407204,0.092666702407204,0.092666702407204,0.09266743101500127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.3257187977,595.5657849299654,0.0,0.092666702407204,0.0926667024974549,0.0926667024974549,0.3721399152944677,0.3721399152944677,0.5,9.988162835936295,0.00390778366562472,0.00390778366562472,1.34718902700115e-11,4.722517360278289e-06,0.003912606900769333,1.34718902700115e-11,27519.530552187793,20880.472211145025,0.7587510321641382,1.0233117594226842,0.6360345606360385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867825183641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54310720314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61564979929864,260.61564979929864,-12.53435020070134,244.8408756848496,276.3904239137969,127716.31397270376,127723.35933656557,-7.045363861807495,0.0,nan,276.3904239137969,3.240423913796917,270.08051426798085,-3.0694857320191318,263.77060462217463,-9.379395377825347,257.46069497638103,-15.689305023618942,251.1507853306089,-21.99921466939108,244.8408756848496,-28.30912431515037,1.0,1.0,26381.15544483698,26381.15544483698,275.5825846287068,2.4325846287068202,275.5825846287068,275.5825846287068,77316.86448900308,77316.78673233016,0.07775667292298749,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825846287068,2.4325846287068202,1.0,0.002,0.12977184106240633,0.004908293155591948,0.00020045091058360978,0.0017995490881258561,0.10022545529180489,0.10022545529180489,0.0,-1.2905340858460068e-12,1.0,1.0000079252042733,0.003912606887297443,0.0926667024974549,0.0,7.335009864405229e-07,0.9421249569237673,0.0,1600123.2548034738,266.6377654943507,4.722503888388019e-06,1.0,1284422.2084766903,2598.4752477399397,,,,,,,,,,,,,,,,,2.0,16534.705745629522,1552.3531365940507,0.3721399152944677,6.17534620354742,2.949349481479566
1275.0,-30.062330302003694,4.975895417769096,35.058633556522004,24.092305066902213,4.993184208704496,-26.556778850933572,-40.06899573197586,1.487632757631764,-6.512223878692112,-6.512228603681039,40.11720014294975,42274.56118877115,25740.761032542767,25740.761032542767,68015.32222131392,77326.33118059121,77316.7273225725,25740.761032542767,103057.48835511526,103057.48835511526,103057.48835511526,130576.99354506194,126064.29502762303,4512.698517438906,0.0,91519.20604553094,56467.457876068656,38946.386854958095,27519.50518994668,66465.89204490477,20880.45451237595,1552.3516932804555,0.0,0.8785479548839781,2.7275137913685263,0.0014947054983599872,1.0,1.0,-6.5083139381457045,334229.9633364431,1559592.7699261804,4.666226673268849,1559592.7699261804,4.666226673268849,0.7587510883009595,0.09266666063321985,4.028046144702076,101325.0,128383.87713331764,1.2670503541408107,1.0,0.0,4.028046144702491,1.2847822573783105,1.2850802452776033,3.1351975181550142,0.0,16534.70208473671,0.0,0.0,22720.495932228187,2316.845806899215,19312.425373040798,1969.3193264816016,0.85,0.8500001685987335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.260501019333,4632.441516551485,6.157693049575745,4.975895417769096,-3.7083403936432195,8.684235811412316,2.949332342076658,3.5,0.8426663834504737,0.6,0.00023192442519592445,1.0000082196523237,0.00023192251887345328,198.9736996074123,0.0,3.810363810907064e-07,1.079857104011062,0.019637152360421423,7.824219906312262e-05,0.0001536822261328018,0.0006190390984834649,0.09266666054724397,0.09266666054724397,0.09266666054724397,0.0926673894889566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.1977178197,595.5658263286276,0.0,0.09266666054724397,0.09266666063321985,0.09266666063321985,0.372139786174068,0.372139786174068,0.5,9.988184704363702,0.0039053297118698538,0.0039053297118698538,1.8985701899509877e-11,4.724988912130357e-06,0.003914665535319273,1.8985701899509877e-11,27519.50518994668,20880.45451237595,0.7587510883009595,1.023311658487369,0.6360339098467255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683004547086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5392618612,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6156092818638,260.6156092818638,-12.534390718136194,244.84079745554803,276.3904211082283,127716.64471322743,127723.61649318172,-6.9717799542677446,0.0,nan,276.3904211082283,3.240421108228304,270.0804963776647,-3.069503622335276,263.770571647113,-9.379428352886976,257.4606469165736,-15.689353083426397,251.15072218605513,-21.999277813944843,244.84079745554803,-28.30920254445195,1.0,1.0,26381.15544483698,26381.15544483698,275.58258838004315,2.432588380043171,275.58258838004315,275.58258838004315,77316.80384928152,77316.7273225725,0.07652670903189573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58258838004315,2.432588380043171,1.0,0.002,0.12977110717963064,0.004908298181266927,0.0002004497813754118,0.0017995502181314632,0.1002248906877059,0.1002248906877059,0.0,-4.93125072026368e-13,1.0,1.0000079293746897,0.003914665516333571,0.09266666063321985,0.0,7.338866506607798e-07,0.9426202859974909,0.0,1600123.2672655096,266.63777612130787,4.724969926428457e-06,1.0,1284422.1722097967,2598.475394524379,,,,,,,,,,,,,,,,,2.0,16534.70208473671,1552.3516932804555,0.372139786174068,6.17534620354742,2.949332342076658
1276.0,-30.06240889107407,4.975972138140607,35.058631042597305,24.09228254053744,4.993175457625939,-26.556850456201023,-40.06906366031615,1.4876170227033316,-6.512216132597473,-6.512220784707597,40.11719457990301,42274.50313329707,25740.79351931774,25740.79351931774,68015.29665261481,77326.2750867213,77316.64679072326,25740.79351931774,103057.440310041,103057.440310041,103057.440310041,130576.9186870945,126064.21262891004,4512.70605818445,0.0,91519.1781770039,56467.42795042377,38946.389140644584,27519.478377053503,66465.86751769809,20880.435592793085,1552.3502485476079,0.0,0.8785480183684756,2.727514587173114,0.0014947054983599872,1.0,1.0,-6.508366989565786,334230.06650263816,1559592.5294740356,4.666224513531985,1559592.5294740356,4.666224513531985,0.7587511400726172,0.09266661896789317,4.028046144702076,101325.0,128383.87078624299,1.267050291500054,1.0,0.0,4.028046144701143,1.2847823349243963,1.2850803203923378,3.13519732892273,0.0,16534.698428394582,0.0,0.0,22720.489013606588,2316.8451013961535,19312.418654195604,1969.3186413500641,0.85,0.850000131715035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.245978481295,4632.441516551485,6.157722213435273,4.975972138140607,-3.708324916535622,8.684297054676229,2.94931526509405,3.5,0.8426615043125858,0.6,0.00023192251887345328,1.0000081838145416,0.00023192062087810367,198.97376454165362,0.0,3.7930803473198823e-07,1.0749589704304547,0.019637531668456155,7.824159725595361e-05,0.00015368092161749966,0.0006190338438356314,0.09266661888126254,0.09266661888126254,0.09266661888126254,0.0926673369795314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.06695401587,595.5658685818063,0.0,0.09266661888126254,0.09266661896789317,0.09266661896789317,0.37213965782483277,0.37213965782483277,0.5,9.988206247254283,0.003892203915825121,0.003892203915825121,3.643663148977794e-11,4.652110135339171e-06,0.0038537951418220473,3.643663148977794e-11,27519.478377053503,20880.435592793085,0.7587511400726172,1.0233116514202443,0.6360332710927228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687735737212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53436372762,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61556819122296,260.61556819122296,-12.534431808777015,244.8407197957246,276.39041658676774,127716.84984321316,127723.92025416877,-7.070410955619352,0.0,nan,276.39041658676774,3.240416586767765,270.0804772285338,-3.069522771466154,263.770537870308,-9.379462129692001,257.46059851209793,-15.689401487902046,251.15065915390574,-21.999340846094242,244.8407197957246,-28.30928020427538,1.0,1.0,26381.15544483698,26381.15544483698,275.58258688224026,2.4325868822402867,275.58258688224026,275.58258688224026,77316.72878545609,77316.64679072326,0.08199473282729741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58258688224026,2.4325868822402867,1.0,0.002,0.12977038470840083,0.0049083026465671,0.00020044866863805862,0.0017995513308470834,0.1002243343190293,0.1002243343190293,0.0,-5.148581214142744e-13,1.0,1.0000078060824467,0.003853795105385416,0.09266661896789317,0.0,7.224749279644761e-07,0.9279627970601989,0.0,1600123.2762424503,266.6377838674025,4.652073698707682e-06,1.0,1284422.145519528,2598.4755025489776,,,,,,,,,,,,,,,,,2.0,16534.698428394582,1552.3502485476079,0.37213965782483277,6.17534620354742,2.94931526509405
1277.0,-30.062487213516995,4.97604868033773,35.05862849103561,24.092274088785075,4.9931824870411,-26.55692024346025,-40.0691238004714,1.4876155169806746,-6.512203443031012,-6.512208021173137,40.11718846599208,42274.41374586714,25740.814859393115,25740.814859393115,68015.22860526026,77326.21214073978,77316.57397972478,25740.814859393115,103057.38883911789,103057.38883911789,103057.38883911789,130576.83400545944,126064.12074598132,4512.713259478131,0.0,91519.14973726025,56467.372995541795,38946.41860190939,27519.445166341557,66465.86376825094,20880.412367209585,1552.3483819394935,0.0,0.8785481107201809,2.727515885630104,0.0014947054983599872,1.0,1.0,-6.508415982686245,334230.23490882455,1559592.265211793,4.666221371735677,1559592.265211793,4.666221371735677,0.7587512117703583,0.09266657385880697,4.028046144702076,101325.0,128383.85953967215,1.2670501805050298,1.0,0.0,4.028046144701711,1.284782345887639,1.2850803289194854,3.135197302169616,0.0,16534.694776316803,0.0,0.0,22720.48195317515,2316.844381432513,19312.406620041304,1969.317414207839,0.85,0.8499998661930861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.23149558815,4632.441516551485,6.157748652571079,4.97604868033773,-3.708305720287752,8.684354400625482,2.9492982347690706,3.5,0.8426566385054487,0.6,0.00023192062087810367,1.0000081560546048,0.00023191872933628333,198.97382925563113,0.0,3.776512797961088e-07,1.0702637269421722,0.01963790931973595,7.82410644513274e-05,0.00015367955642677628,0.0006190283447844013,0.09266657374847853,0.09266657374847853,0.09266657374847853,0.09266727940870101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.9353211021,595.5659110905767,0.0,0.09266657374847853,0.09266657385880697,0.09266657385880697,0.3721395289955522,0.3721395289955522,0.5,9.988227417879639,0.0038675693344885076,0.0038675693344885076,4.388311936054379e-11,4.578142124955775e-06,0.0037920384868925794,4.388311936054379e-11,27519.445166341557,20880.412367209585,0.7587512117703583,1.0233106853528835,0.6360319621101584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692446299264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52966848413,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6155280904218,260.6155280904218,-12.534471909578201,244.84064279134995,276.3904133895385,127717.24597174382,127724.14606205009,-6.900090306282281,0.0,nan,276.3904133895385,3.240413389538503,270.0804592698769,-3.0695407301230944,263.7705051502227,-9.379494849777302,257.4605510305822,-15.689448969417754,251.15059691096053,-21.999403089039447,244.84064279134995,-28.309357208650027,1.0,1.0,26381.15544483698,26381.15544483698,275.58259122222813,2.4325912222281545,275.58259122222813,275.58259122222813,77316.68312389517,77316.57397972478,0.10914417039020918,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58259122222813,2.4325912222281545,1.0,0.002,0.12976967381538015,0.004908307966219481,0.00020044757582196165,0.0017995524251675,0.10022378791098083,0.10022378791098083,0.0,9.89461550887638e-13,1.0,1.000007680995357,0.00379203844300946,0.09266657385880697,0.0,7.10897069317219e-07,0.9130919080431867,0.0,1600123.2910133244,266.63779655696896,4.578098241836415e-06,1.0,1284422.1019509416,2598.4756788858726,,,,,,,,,,,,,,,,,2.0,16534.694776316803,1552.3483819394935,0.3721395289955522,6.17534620354742,2.9492982347690706
1278.0,-30.062565193304522,4.976124994761056,35.05862598332699,24.092262039799266,4.993185410041477,-26.55699013297341,-40.06919148433951,1.4876103496964215,-6.512193282188946,-6.5121979168769855,40.11718462806674,42274.3572597955,25740.842174965175,25740.842174965175,68015.19943476067,77326.15117211392,77316.52508812307,25740.842174965175,103057.36726308825,103057.36726308825,103057.36726308825,130576.79120309424,126064.0703851831,4512.720817911131,0.0,91519.12147397097,56467.34911987267,38946.413726775885,27519.42394000599,66465.83766678188,20880.397613587094,1552.34714811322,0.0,0.8785481800210121,2.727516912031558,0.0014947054983599872,1.0,1.0,-6.508358668444828,334230.3682280336,1559592.0993247246,4.666219014128213,1559592.0993247246,4.666219014128213,0.7587512608951272,0.09266653307461951,4.028046144702076,101325.0,128383.85430611938,1.2670501288538798,1.0,0.0,4.028046144703202,1.2847823739667084,1.2850803545747211,3.135197233649511,0.0,16534.691126960828,0.0,0.0,22720.47493655015,2316.8436659358854,19312.402759694527,1969.3170205620195,0.85,0.8499999587872568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.217075693056,4632.441516551485,6.1577764285596315,4.976124994761056,-3.708288550234801,8.684413544995857,2.949281278562104,3.5,0.8426517938748869,0.6,0.00023191872933628333,1.00000812037748,0.00023191684608394914,198.9738936865263,0.0,3.7636731918988604e-07,1.066624982584137,0.01963828568705514,7.82404648180767e-05,0.00015367826451820663,0.0006190231409170681,0.09266653301006327,0.09266653301006327,0.09266653301006327,0.0926672479371937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.81335492764,595.5659505673384,0.0,0.09266653301006327,0.09266653307461951,0.09266653307461951,0.37213939849479943,0.37213939849479943,0.5,9.988248866338981,0.0038582623630532,0.0038582623630532,3.5697667044587433e-11,4.634688025362266e-06,0.0038392484321434495,3.5697667044587433e-11,27519.42394000599,20880.397613587094,0.7587512608951272,1.0233106483325511,0.6360313620319159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697140882793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52602973977,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6154884573313,260.6154884573313,-12.534511542668668,244.8405663451066,276.39041056959957,127717.58096948736,127724.40058152114,-6.819612033790008,0.0,nan,276.39041056959957,3.2404105695995895,270.0804417246791,-3.069558275320901,263.7704728797608,-9.379527120239175,257.4605040348628,-15.689495965137155,251.15053518997897,-21.99946481002101,244.8405663451066,-28.309433654893382,1.0,1.0,26381.15544483698,26381.15544483698,275.58259567022657,2.43259567022659,275.58259567022657,275.58259567022657,77316.62423604779,77316.52508812307,0.09914792471681722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58259567022657,2.43259567022659,1.0,0.002,0.12976895407219238,0.004908312829163466,0.0002004464682398906,0.001799553530396931,0.1002232341199453,0.1002232341199453,0.0,-1.3631786671686186e-12,1.0,1.0000077766195719,0.0038392483964457824,0.09266653307461951,0.0,7.197473056070396e-07,0.9244593223163887,0.0,1600123.3030062127,266.63780671781103,4.634652327695221e-06,1.0,1284422.0674597644,2598.475818483431,,,,,,,,,,,,,,,,,2.0,16534.691126960828,1552.34714811322,0.37213939849479943,6.17534620354742,2.949281278562104
1279.0,-30.06264284276337,4.976201080797306,35.058623488772824,24.09224712699654,4.993185128080332,-26.557060045679133,-40.069255396351195,1.4876023309682684,-6.512183278116481,-6.512187916343627,40.117179992337654,42274.286519323454,25740.869629874014,25740.869629874014,68015.15614919747,77326.0917885328,77316.46452642251,25740.869629874014,103057.33415629652,103057.33415629652,103057.33415629652,130576.73338571664,126064.00506298881,4512.728322727819,0.0,91519.09336466223,56467.30956213427,38946.42644725328,27519.399229420116,66465.8256766734,20880.380345795566,1552.345750679911,0.0,0.8785482517925829,2.72751792858399,0.0014947054983599872,1.0,1.0,-6.508345680423531,334230.5001777738,1559591.898953356,4.666216572466681,1559591.898953356,4.666216572466681,0.7587513147261229,0.09266649119016575,4.028046144702076,101325.0,128383.84478550742,1.2670500348927454,1.0,0.0,4.028046144705239,1.2847824153680036,1.2850803935659232,3.1351971326197767,0.0,16534.687481858633,0.0,0.0,22720.467958152254,2316.842954337338,19312.39727244449,1969.3164610182369,0.85,0.8499999783461799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.202705819466,4632.441516551485,6.157804164386305,4.976201080797306,-3.7082714829422363,8.684472563739543,2.9492643812137036,3.5,0.8426469660610582,0.6,0.00023191684608394914,1.0000080859839189,0.0002319149708232245,198.97395784452362,0.0,3.7471804972781796e-07,1.0619509529286362,0.01963866040510487,7.82398986048208e-05,0.00015367694747912835,0.0006190178358228864,0.09266649111084552,0.09266649111084552,0.09266649111084552,0.09266720662509859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.6874462555,595.5659912870794,0.0,0.09266649111084552,0.09266649119016575,0.09266649119016575,0.37213926797247593,0.37213926797247593,0.5,9.988270332321445,0.0038514516788836772,0.0038514516788836772,-4.661160346586257e-12,4.6382271534639585e-06,0.003842235920103576,-4.661160346586257e-12,27519.399229420116,20880.380345795566,0.7587513147261229,1.0233101816873664,0.6360304124554024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701814930717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.521355710116,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6154489455825,260.6154489455825,-12.534551054417477,244.8404903834389,276.39040750777025,127717.87328730183,127724.67202019689,-6.798732895029978,0.0,nan,276.39040750777025,3.2404075077702714,270.0804240828803,-3.069575917119664,263.7704406579968,-9.379559342003176,257.46045723312926,-15.689542766870716,251.15047380827951,-21.999526191720463,244.8404903834389,-28.309509616561087,1.0,1.0,26381.15544483698,26381.15544483698,275.5825986643417,2.432598664341697,275.5825986643417,275.5825986643417,77316.56031528287,77316.46452642251,0.0957888603588799,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825986643417,2.432598664341697,1.0,0.002,0.12976823376912267,0.004908317684542892,0.00020044535975019456,0.001799554639813436,0.10022267987509728,0.10022267987509728,0.0,-4.3636925670109683e-13,1.0,1.0000077826714218,0.0038422359247647364,0.09266649119016575,0.0,7.203071120644319e-07,0.9251783254947384,0.0,1600123.3147395952,266.6378167218835,4.638231814624305e-06,1.0,1284422.0333228929,2598.475956646995,,,,,,,,,,,,,,,,,2.0,16534.687481858633,1552.345750679911,0.37213926797247593,6.17534620354742,2.9492643812137036
