time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1280.0,-30.062736463968527,4.976276948748695,35.05862098989661,24.092231515701883,4.993185808979079,-26.55714423664382,-40.069328947551526,1.4875935816567902,-6.512172778083823,-6.51217739212929,40.11717487859614,42274.18672474337,25740.895837342086,25740.895837342086,68015.08256208546,77326.02561062716,77316.39880752063,25740.895837342086,103057.29464486272,103057.29464486272,103057.29464486272,130576.66672245087,126063.93099720345,4512.735725247425,0.0,91519.06531745776,56467.252313677855,38946.458893088784,27519.37207758816,66465.83097067694,20880.36135006236,1552.3442249854832,0.0,0.8785483282165447,2.727518998735752,0.0014947054983599872,1.0,1.0,-6.508355288621033,334230.639036817,1559591.6779217476,4.666213972531559,1559591.6779217476,4.666213972531559,0.7587513730761094,0.09266644836122648,4.028046144702076,101325.0,128383.8317573016,1.2670499063143508,1.0,0.0,4.028046144703425,1.2847824601705418,1.2850804359694248,3.1351970232901483,0.0,16534.6838407747,0.0,0.0,22720.46099517232,2316.8422443109853,19312.38802655309,1969.3155181997004,0.85,0.8499998318985084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.188385487551,4632.441516551485,6.157831529006517,4.976276948748695,-3.7082540418901426,8.684530990638837,2.949247542159241,3.5,0.8426421549026403,0.6,0.0002319149708232245,1.0000097492079334,0.00023191270985799367,198.97403519925192,0.0,3.7312804837294646e-07,1.0574448890889303,0.01963903353315324,7.823924700015513e-05,0.00015367572382306936,0.0006190129068798155,0.09266644827581191,0.09266644827581191,0.09266644827581191,0.09266715996814272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.55978270905,595.5660325540542,0.0,0.09266644827581191,0.09266644836122648,0.09266644836122648,0.3721391377074262,0.3721391377074262,0.5,9.988291682835916,0.0038417878413383733,0.0038417878413383733,-7.23048287909478e-11,4.614045451489801e-06,0.0038221035082415256,-7.23048287909478e-11,27519.37207758816,20880.36135006236,0.7587513730761094,1.023308993038724,0.636028860353731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706469181857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51684964628,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.615408168668,260.615408168668,-12.534591831331966,244.84041206823665,276.39040426914283,127718.10801703991,127725.12444494493,-7.016427905042987,0.0,nan,276.39040426914283,3.240404269142857,270.0804058289371,-3.0695941710628745,263.7704073887394,-9.379592611260591,257.46040894855935,-15.68959105144063,251.15041050839278,-21.999589491607196,244.84041206823665,-28.309587931763332,1.0,1.0,26381.15544483698,26381.15544483698,275.5826015854982,2.432601585498219,275.5826015854982,275.5826015854982,77316.4941616064,77316.39880752063,0.09535408577357884,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826015854982,2.432601585498219,1.0,0.002,0.12976751723991317,0.004908322617449727,0.00020044425730545085,0.0017995557425317548,0.10022212865272542,0.10022212865272542,0.0,-1.6279425724130547e-13,1.0,1.0000077418940818,0.0038221035805463544,0.09266644836122648,0.0,7.16532613988809e-07,0.920330251260687,0.0,1600123.3270148318,266.63782722191615,4.614117756318592e-06,1.0,1284421.9973985176,2598.4761020452147,,,,,,,,,,,,,,,,,2.0,16534.6838407747,1552.3442249854832,0.3721391377074262,6.17534620354742,2.949247542159241
1281.0,-30.06281231086796,4.976352598383704,35.05861849323034,24.09221768556165,4.993187155289786,-26.557212364252692,-40.06939275478942,1.4875872086592554,-6.512162283347379,-6.512166884964097,40.11716994462914,42274.123313133416,25740.92202789836,25740.92202789836,68015.04534103177,77325.96375522064,77316.3356242151,25740.92202789836,103057.25765211346,103057.25765211346,103057.25765211346,130576.60338191132,126063.86026580153,4512.743116109787,0.0,91519.03465571765,56467.21518168865,38946.46608225445,27519.345729797853,66465.8118120523,20880.342932317126,1552.3427379567618,0.0,0.8785484038654482,2.7275200670137796,0.0014947054983599872,1.0,1.0,-6.508355208679234,334230.77767265367,1559591.4646607814,4.666211398964127,1559591.4646607814,4.666211398964127,0.7587514302604935,0.09266640579070615,4.028046144702076,101325.0,128383.8285280882,1.2670498744444925,1.0,0.0,4.0280461447017,1.284782494652916,1.2850804675547967,3.135196939144359,0.0,16534.679877135128,0.0,0.0,22720.453383109547,2316.8414680966025,19312.389858148945,1969.3157049704992,0.85,0.8500001972894534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.174117016923,4632.441516551485,6.157858813371086,4.976352598383704,-3.7082366344271445,8.684589232810849,2.9492307641259052,3.5,0.84263736117883,0.6,0.00023191270985799367,1.000007898285667,0.00023191087815962867,198.97409786795973,0.0,4.498733754215477e-07,1.2749411459446662,0.01963948340652866,7.823868172324913e-05,0.00015367402813474455,0.0006190060765689961,0.09266640570151036,0.09266640570151036,0.09266640570151036,0.09266711547384451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.43326912285,595.56607345587,0.0,0.09266640570151036,0.09266640579070615,0.09266640579070615,0.37213900738966177,0.37213900738966177,0.5,9.988312975148236,0.0038319775311492776,0.0038319775311492776,-1.1027623258996755e-11,4.601616694799304e-06,0.0038116762848403596,-1.1027623258996755e-11,27519.345729797853,20880.342932317126,0.7587514302604935,1.0233087280023043,0.636028089639128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712080771439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73434590313,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6153680329596,260.6153680329596,-12.534631967040355,244.84033490357442,276.390401162387,127718.44442574868,127725.35052273887,-6.906096990173886,0.0,nan,276.390401162387,3.240401162387002,270.0803879106012,-3.069612089398788,263.77037465882154,-9.37962534117844,257.4603614070616,-15.689638592938365,251.15034815531192,-21.99965184468806,244.84033490357442,-28.30966509642556,1.0,1.0,26381.15544483698,26381.15544483698,275.58260478295017,2.432604782950193,275.58260478295017,275.58260478295017,77316.43337969382,77316.3356242151,0.0977554787095869,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58260478295017,2.432604782950193,1.0,0.002,0.1297668026654786,0.0049083275373804115,0.00020044315787311456,0.0017995568416263382,0.10022157893655728,0.10022157893655728,0.0,-5.005475200992038e-13,1.0,1.0000077207742994,0.003811676295867983,0.09266640579070615,0.0,7.145775347397802e-07,0.9178190788370947,0.0,1600123.3393004725,266.6378377166526,4.601627722422563e-06,1.0,1284421.9615318954,2598.4762472096895,,,,,,,,,,,,,,,,,2.0,16534.679877135128,1552.3427379567618,0.37213900738966177,6.17534620354742,2.9492307641259052
1282.0,-30.062888954048727,4.976428028785343,35.058616002670796,24.09220441421496,4.993188481192104,-26.55728121052629,-40.069456527102716,1.4875807376622725,-6.512151858201719,-6.512156454479705,40.11716512748337,42274.05619360003,25740.94833001946,25740.94833001946,68015.00452361949,77325.90432859836,77316.27390007762,25740.94833001946,103057.22223009708,103057.22223009708,103057.22223009708,130576.54214338532,126063.79163728208,4512.75050610324,0.0,91519.00674817797,56467.17980124927,38946.47438547633,27519.31991328824,66465.79429876457,20880.324893464924,1552.341277843699,0.0,0.8785484786547709,2.727521127397972,0.0014947054983599872,1.0,1.0,-6.508349248534785,334230.9152961835,1559591.2564494223,4.666208854639818,1559591.2564494223,4.666208854639818,0.7587514865649878,0.09266636340575593,4.028046144702076,101325.0,128383.82067775904,1.2670497969677674,1.0,0.0,4.028046144700213,1.2847825287073167,1.2850804992636389,3.135196856042939,0.0,16534.676266453444,0.0,0.0,22720.446454802703,2316.8407616059208,19312.38281707996,1969.3149869812792,0.85,0.8500001465859252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.159900039434,4632.441516551485,6.157886048755366,4.976428028785343,-3.7082193060857374,8.68464733487108,2.949214046680381,3.5,0.8426325847658231,0.6,0.00023191087815962867,1.0000079812114118,0.00023190902724465394,198.97416119463247,0.0,3.6446052974330824e-07,1.0328811412925356,0.019639847867058403,7.823811675951715e-05,0.0001536727614001115,0.0006190009741034411,0.0926663633215843,0.0926663633215843,0.0926663633215843,0.09266707222734089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.3074396812,595.5661141409242,0.0,0.0926663633215843,0.09266636340575593,0.09266636340575593,0.37213887699970094,0.37213887699970094,0.5,9.988334242734117,0.0038232628413084058,0.0038232628413084058,4.433786671143025e-12,4.596277960899897e-06,0.0038072059448950313,4.433786671143025e-12,27519.31991328824,20880.324893464924,0.7587514865649878,1.0233083835256853,0.6360272473925103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871662698461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49228589848,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61532834762653,260.61532834762653,-12.534671652373447,244.8402585425363,276.3903981527593,127718.76724360704,127725.59584496406,-6.82860135703384,0.0,nan,276.3903981527593,3.240398152759326,270.0803702306929,-3.0696297693070846,263.7703423086292,-9.379657691370767,257.46031438658576,-15.689685613414213,251.15028646455573,-21.999713535444243,244.8402585425363,-28.309741457463673,1.0,1.0,26381.15544483698,26381.15544483698,275.58260807253333,2.4326080725333554,275.58260807253333,275.58260807253333,77316.37426358517,77316.27390007762,0.1003635075467173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58260807253333,2.4326080725333554,1.0,0.002,0.12976608893010208,0.004908332442115238,0.00020044205970516486,0.0017995579402945462,0.10022102985258242,0.10022102985258242,0.0,-2.888314587501384e-16,1.0,1.0000077117202506,0.0038072059404612446,0.09266636340575593,0.0,7.137392070942367e-07,0.9167422869857175,0.0,1600123.3515147245,266.63784814179826,4.596273527113226e-06,1.0,1284421.9259271794,2598.476391314162,,,,,,,,,,,,,,,,,2.0,16534.676266453444,1552.341277843699,0.37213887699970094,6.17534620354742,2.949214046680381
1283.0,-30.062965214170468,4.97650325186077,35.05861352446645,24.09219309864568,4.9931920242213925,-26.55734949033231,-40.0695163878612,1.4875763003783442,-6.512140800267218,-6.512145406818668,40.117160502854375,42273.97473451809,25740.973211198463,25740.973211198463,68014.94794571656,77325.84392928873,77316.21674300711,25740.973211198463,103057.18995420558,103057.18995420558,103057.18995420558,130576.48435237199,126063.7264340824,4512.757918289593,0.0,91518.97861003128,56467.13049728877,38946.49790304723,27519.294398166414,66465.79230121365,20880.307110344784,1552.3398172089455,0.0,0.8785485560542632,2.7275222503180507,0.0014947054983599872,1.0,1.0,-6.508329663056884,334231.0610633763,1559591.0565585315,4.666206221518126,1559591.0565585315,4.666206221518126,0.7587515438526657,0.09266632102931079,4.028046144702076,101325.0,128383.80531115727,1.2670496453111992,1.0,0.0,4.028046144704467,1.2847825532874837,1.2850805214713594,3.135196796061067,0.0,16534.67263729136,0.0,0.0,22720.439469245517,2316.840049277329,19312.373731190735,1969.314060478424,0.85,0.8500000080250228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.1457340107445,4632.441516551485,6.157912869344067,4.97650325186077,-3.7082015297888837,8.684704781649653,2.9491973891821814,3.5,0.8426278254806233,0.6,0.00023190902724465394,1.0000079413265035,0.00023190718559397465,198.97422420483693,0.0,3.6828425453904503e-07,1.0437175773636536,0.019640216151312943,7.823758645197634e-05,0.0001536714407926776,0.0006189956546357584,0.09266632094238568,0.09266632094238568,0.09266632094238568,0.09266703134957677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.1823265495,595.5661546024735,0.0,0.09266632094238568,0.09266632102931079,0.09266632102931079,0.37213874665562563,0.37213874665562563,0.5,9.988355554846272,0.0038177761636006835,0.0038177761636006835,4.945377440890297e-11,4.6065514425208676e-06,0.0038157437617769574,4.945377440890297e-11,27519.294398166414,20880.307110344784,0.7587515438526657,1.0233075630466024,0.636026040928518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721220929114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50312233455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6152892671633,260.6152892671633,-12.534710732836686,244.84018292533014,276.39039560903876,127719.11003543486,127725.83455758826,-6.72452215340282,0.0,nan,276.39039560903876,3.240395609038785,270.0803530722747,-3.069646927725273,263.7703105355151,-9.379689464484898,257.46026799877535,-15.689732001224627,251.15022546204568,-21.999774537954295,244.84018292533014,-28.309817074669837,1.0,1.0,26381.15544483698,26381.15544483698,275.58261250765975,2.432612507659769,275.58261250765975,275.58261250765975,77316.31803969882,77316.21674300711,0.1012966917041922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58261250765975,2.432612507659769,1.0,0.002,0.12976537359410265,0.004908337463878074,0.00020044095931905534,0.0017995590404721949,0.10022047965952767,0.10022047965952767,0.0,-2.0874968420514506e-13,1.0,1.0000077290141665,0.003815743712323183,0.09266632102931079,0.0,7.153395242595117e-07,0.9187977424646631,0.0,1600123.364493099,266.63785919973276,4.606501988746459e-06,1.0,1284421.8882156168,2598.4765439457574,,,,,,,,,,,,,,,,,2.0,16534.67263729136,1552.3398172089455,0.37213874665562563,6.17534620354742,2.9491973891821814
1284.0,-30.063041177383244,4.976578259647736,35.05861106883818,24.092180875036888,4.9931945337708825,-26.55741760626908,-40.06958002047611,1.4875709626500386,-6.512130155764055,-6.512134788653013,40.11715619772578,42273.910128897245,25740.999021780874,25740.999021780874,68014.90915067811,77325.78414626047,77316.16267557837,25740.999021780874,103057.16169735923,103057.16169735923,103057.16169735923,130576.432253146,126063.66682412053,4512.76542902547,0.0,91518.9505497905,56467.09753221473,38946.503352861975,27519.27055578677,66465.77390864874,20880.290507369336,1552.3384460466107,0.0,0.8785486299129853,2.7275233293525556,0.0014947054983599872,1.0,1.0,-6.508297003862253,334231.201162255,1559590.870477808,4.666203708853301,1559590.870477808,4.666203708853301,0.7587515979044952,0.0926662794597921,4.028046144702076,101325.0,128383.80035598497,1.267049596407451,1.0,0.0,4.028046144703416,1.2847825820608922,1.2850805478851972,3.1351967258466202,0.0,16534.669013248455,0.0,0.0,22720.4325030292,2316.839338920957,19312.370043944575,1969.3136844839548,0.85,0.8500001063522781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.131621675207,4632.441516551485,6.157939833355069,4.976578259647736,-3.7081840969661912,8.684762356613927,2.9491807948579107,3.5,0.8426230842451173,0.6,0.00023190718559397465,1.000007910412797,0.00023190535112691741,198.9742869697542,0.0,3.664410151676506e-07,1.0384938369851218,0.01964058259232811,7.823702273313486e-05,0.0001536701628608398,0.0006189905070673458,0.09266627938119308,0.09266627938119308,0.09266627938119308,0.09266699394832338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.05815288716,595.5661947741801,0.0,0.09266627938119308,0.0926662794597921,0.0926662794597921,0.3721386167293364,0.3721386167293364,0.5,9.988376992566332,0.00381794982035899,0.00381794982035899,-1.5688783605583012e-11,4.632888931155321e-06,0.0038377847907327123,-1.5688783605583012e-11,27519.27055578677,20880.290507369336,0.7587515979044952,1.0233072625342259,0.636025244917767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725791916063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49789859417,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61525061463266,260.61525061463266,-12.53474938536732,244.8401079586007,276.390393270707,127719.43275748902,127726.08364579434,-6.650888305333348,0.0,nan,276.390393270707,3.2403932707070453,270.0803362082612,-3.069663791738776,263.7702791458236,-9.379720854176355,257.46022208340617,-15.689777916593812,251.15016502099687,-21.99983497900311,244.8401079586007,-28.30989204139928,1.0,1.0,26381.15544483698,26381.15544483698,275.58261687073326,2.432616870733284,275.58261687073326,275.58261687073326,77316.2588316638,77316.16267557837,0.09615608543390408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58261687073326,2.432616870733284,1.0,0.002,0.12976465412693713,0.004908342425131038,0.00020043985237473916,0.001799560147277355,0.10021992618736958,0.10021992618736958,0.0,-3.4790573200105257e-13,1.0,1.0000077736590005,0.003837784806421496,0.0926662794597921,0.0,7.194713181845751e-07,0.9241046829423043,0.0,1600123.3770099033,266.6378698442359,4.632904619938927e-06,1.0,1284421.8519705215,2598.4766906420823,,,,,,,,,,,,,,,,,2.0,16534.669013248455,1552.3384460466107,0.3721386167293364,6.17534620354742,2.9491807948579107
1285.0,-30.063116844212253,4.976653042371217,35.05860862123908,24.092166241630935,4.9931942502550895,-26.5574857347672,-40.06964365309102,1.4875631407863492,-6.51212011461007,-6.512124744051253,40.11715151819424,42273.84680120612,25741.02604304609,25741.02604304609,68014.87284425221,77325.72574560384,77316.10147992577,25741.02604304609,103057.12752297186,103057.12752297186,103057.12752297186,130576.37308981126,126063.6001598727,4512.772929938546,0.0,91518.92262134995,56467.064594584255,38946.50891862855,27519.245566839396,66465.75448546794,20880.273042890007,1552.3370341027614,0.0,0.8785487020896889,2.72752435048449,0.0014947054983599872,1.0,1.0,-6.508289842662805,334231.33369430964,1559590.6682135514,4.666201253410801,1559590.6682135514,4.666201253410801,0.7587516522637041,0.09266623788268272,4.028046144702076,101325.0,128383.79473269953,1.2670495409099387,1.0,0.0,4.028046144698389,1.2847826224405068,1.2850805859171626,3.1351966273100795,0.0,16534.66539261162,0.0,0.0,22720.425569533516,2316.8386319011606,19312.359867311367,1969.3126467561672,0.85,0.8499999178363928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.117560696626,4632.441516551485,6.157967011520194,4.976653042371217,-3.708167120383522,8.68482016275474,2.94916426096008,3.5,0.8426183602743086,0.6,0.00023190535112691741,1.000007879553696,0.0002319035238306491,198.97434948981794,0.0,3.6501177468321343e-07,1.0344433694522268,0.019640947604102794,7.823645901804898e-05,0.00015366889210886842,0.0006189853884197667,0.09266623779617221,0.09266623779617221,0.09266623779617221,0.0926669519679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.93223082944,595.5662354960992,0.0,0.09266623779617221,0.09266623788268272,0.09266623788268272,0.3721384878438763,0.3721384878438763,0.5,9.988398417398063,0.0038177188773715898,0.0038177188773715898,-1.0970779840135947e-11,4.629441207271157e-06,0.0038349013884726446,-1.0970779840135947e-11,27519.245566839396,20880.273042890007,0.7587516522637041,1.023307015331075,0.6360244779956401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730345109192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49384812664,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61521208525903,260.61521208525903,-12.534787914740946,244.84003354988417,276.3903906206759,127719.71800224327,127726.3476993032,-6.629697059907471,0.0,nan,276.3903906206759,3.240390620675896,270.08031920649387,-3.069680793506109,263.7702477923195,-9.379752207680497,257.4601763781631,-15.689823621836865,251.1501049640179,-21.999895035982064,244.84003354988417,-28.30996645011581,1.0,1.0,26381.15544483698,26381.15544483698,275.58261983557446,2.432619835574485,275.58261983557446,275.58261983557446,77316.19601273397,77316.10147992577,0.09453280820162036,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58261983557446,2.432619835574485,1.0,0.002,0.1297639351999331,0.004908347279684833,0.0002004387460284655,0.0017995612534261048,0.10021937301423275,0.10021937301423275,0.0,-5.454295869122827e-13,1.0,1.0000077678192916,0.0038349013994434245,0.09266623788268272,0.0,7.189304995454972e-07,0.9234100190140146,0.0,1600123.388776697,266.6378798853899,4.629452178050997e-06,1.0,1284421.8176830555,2598.4768294152373,,,,,,,,,,,,,,,,,2.0,16534.66539261162,1552.3370341027614,0.3721384878438763,6.17534620354742,2.94916426096008
1286.0,-30.06320803447779,4.976727623207247,35.05860617522976,24.092153494153195,4.99319779973099,-26.55756745102476,-40.06971682012079,1.4875572163043012,-6.512108861873514,-6.5121134832590855,40.1171466688657,42273.75594056868,25741.050293315868,25741.050293315868,68014.80623388455,77325.65945379058,77316.04161489778,25741.050293315868,103057.09190821365,103057.09190821365,103057.09190821365,130576.31074542586,126063.53036673779,4512.780378688071,0.0,91518.89463861642,56467.01633440633,38946.53144912232,27519.2188372122,66465.75028633451,20880.25439934331,1552.3355103732974,0.0,0.8785487814971004,2.7275254953104713,0.0014947054983599872,1.0,1.0,-6.508285316264107,334231.48227332265,1559590.458610182,4.6661985519808225,1559590.458610182,4.6661985519808225,0.7587517117712836,0.09266619567582272,4.028046144702076,101325.0,128383.78181584593,1.267049413430505,1.0,0.0,4.028046144704215,1.2847826539291702,1.285080615065328,3.1351965504697272,0.0,16534.661775380235,0.0,0.0,22720.418622559097,2316.837923506916,19312.356770338392,1969.3123309528119,0.85,0.8500000414236716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.103548262433,4632.441516551485,6.157993455452986,4.976727623207247,-3.708149243211199,8.684876866418445,2.9491477841810765,3.5,0.8426136526231647,0.6,0.0002319035238306491,1.0000094960985595,0.00023190132167284243,198.97442483623817,0.0,3.635850863136742e-07,1.0304001346129528,0.019641311189189107,7.82358108431588e-05,0.0001536677129874903,0.0006189806388644454,0.09266619558691382,0.09266619558691382,0.09266619558691382,0.09266690827949159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.8057014972,595.5662764071725,0.0,0.09266619558691382,0.09266619567582272,0.09266619567582272,0.3721383599435723,0.3721383599435723,0.5,9.98841979787956,0.003815748788667861,0.003815748788667861,-7.389644451905042e-13,4.621385585323878e-06,0.0038281669949924435,-7.389644451905042e-13,27519.2188372122,20880.25439934331,0.7587517117712836,1.0233060778051357,0.6360231511485734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734880539954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.489804891804,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6151725938825,260.6151725938825,-12.534827406117472,244.83995695124767,276.39038823655784,127719.98040862089,127726.7756363603,-6.795227739405009,0.0,nan,276.39038823655784,3.2403882365578625,270.080301979474,-3.0696980205260047,263.7702157223948,-9.379784277605154,257.46012946533494,-15.689870534665033,251.1500432082858,-21.99995679171417,244.83995695124767,-28.310043048752306,1.0,1.0,26381.15544483698,26381.15544483698,275.58262417054686,2.4326241705468874,275.58262417054686,275.58262417054686,77316.1350349998,77316.04161489778,0.09342010201362427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58262417054686,2.4326241705468874,1.0,0.002,0.12976321753558726,0.004908352351738487,0.00020043764213353908,0.001799562357746258,0.10021882106676953,0.10021882106676953,0.0,-1.202028927782539e-13,1.0,1.0000077541794723,0.003828166995731408,0.09266619567582272,0.0,7.176677357557099e-07,0.9217880700654141,0.0,1600123.4019572933,266.63789113812646,4.6213863242883235e-06,1.0,1284421.779244073,2598.476984990986,,,,,,,,,,,,,,,,,2.0,16534.661775380235,1552.3355103732974,0.3721383599435723,6.17534620354742,2.9491477841810765
1287.0,-30.06328192945177,4.9768019869767315,35.058603748354784,24.09214050220328,4.993199812687954,-26.55763375524017,-40.06978034796191,1.4875516384733807,-6.512098386119646,-6.512103025115373,40.11714232888435,42273.69976874747,25741.076309105676,25741.076309105676,68014.77607785315,77325.59833825793,77315.98641012976,25741.076309105676,103057.06271923543,103057.06271923543,103057.06271923543,130576.25766853605,126063.46973022637,4512.787938309693,0.0,91518.86419795502,56466.98605601475,38946.53126882252,27519.194949300625,66465.72621812313,20880.23775427738,1552.3341407522737,0.0,0.8785488546219677,2.727526558200959,0.0014947054983599872,1.0,1.0,-6.5082601488945215,334231.6202616868,1559590.2710238334,4.666196064282462,1559590.2710238334,4.666196064282462,0.7587517655493055,0.09266615484728051,4.028046144702076,101325.0,128383.77725040622,1.2670493683731183,1.0,0.0,4.0280461447021185,1.2847826845702468,1.285080642884069,3.1351964756977067,0.0,16534.65784464044,0.0,0.0,22720.411065381173,2316.8371528892308,19312.35331154138,1969.311978253673,0.85,0.8500001719144681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.089589999735,4632.441516551485,6.158020242122923,4.9768019869767315,-3.708131991723813,8.684933978700546,2.949131371137231,3.5,0.842608963182066,0.6,0.00023190132167284243,1.0000076950516004,0.00023189953719393762,198.97448589237288,0.0,4.38173082980115e-07,1.2417825171656458,0.019641749362272087,7.823524806430952e-05,0.0001536660736085329,0.0006189740353703564,0.09266615476360208,0.09266615476360208,0.09266615476360208,0.09266687034413107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.68121717835,595.5663166781865,0.0,0.09266615476360208,0.09266615484728051,0.09266615484728051,0.3721382328576159,0.3721382328576159,0.5,9.988441265080874,0.003817403923846996,0.003817403923846996,-1.0516032489249483e-11,4.6389957333303755e-06,0.0038428762208582157,-1.0516032489249483e-11,27519.194949300625,20880.23775427738,0.7587517655493055,1.0233059946512348,0.636022536337243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187403464411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70118727435,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61513374802627,260.61513374802627,-12.53486625197371,244.83988153425793,276.3903859618354,127720.31250613283,127726.99665986179,-6.6841537289865975,0.0,nan,276.3903859618354,3.240385961835443,270.08028507629865,-3.0697149237013264,263.77018419076495,-9.379815809235026,257.46008330525086,-15.689916694749115,251.14998241974996,-22.000017580250017,244.83988153425793,-28.31011846574205,1.0,1.0,26381.15544483698,26381.15544483698,275.582628242019,2.432628242019007,275.582628242019,275.582628242019,77316.07412518846,77315.98641012976,0.08771505870390683,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582628242019,2.432628242019007,1.0,0.002,0.12976249711400487,0.004908357286724978,0.00020043653364894487,0.001799563465646908,0.10021826682447244,0.10021826682447244,0.0,-7.041472439850427e-13,1.0,1.0000077839736456,0.003842876231374248,0.09266615484728051,0.0,7.204250237020292e-07,0.9253295650368212,0.0,1600123.4142637067,266.63790161388033,4.639006249362865e-06,1.0,1284421.743545018,2598.477129477332,,,,,,,,,,,,,,,,,2.0,16534.65784464044,1552.3341407522737,0.3721382328576159,6.17534620354742,2.949131371137231
1288.0,-30.06335662423309,4.976876138989195,35.05860133186505,24.0921281388961,4.993201908932791,-26.55770077091561,-40.069839999172814,1.4875460556253062,-6.512087688317365,-6.512092330373607,40.117137774860595,42273.62420450021,25741.101738775025,25741.101738775025,68014.72594327523,77325.5395304537,77315.92884344327,25741.101738775025,103057.03058221829,103057.03058221829,103057.03058221829,130576.20048227486,126063.40498701036,4512.795495264499,0.0,91518.83643351129,56466.941756132874,38946.549641531565,27519.16990005657,66465.71954158813,20880.220287960205,1552.3327101178163,0.0,0.8785489298417204,2.727527645336708,0.0014947054983599872,1.0,1.0,-6.5082468969487195,334231.7613719349,1559590.0741842699,4.6661935053166586,1559590.0741842699,4.6661935053166586,0.7587518215045171,0.09266611388756978,4.028046144702076,101325.0,128383.76795249866,1.2670492766099053,1.0,0.0,4.028046144702435,1.284782714372297,1.2850806704002438,3.135196402973127,0.0,16534.65425734331,0.0,0.0,22720.40417259923,2316.8364500210805,19312.340886206868,1969.3107112221676,0.85,0.8499998829025023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.075681728548,4632.441516551485,6.1580468151070775,4.976876138989195,-3.7081145816525836,8.684990720641778,2.9491150169130376,3.5,0.8426042905465821,0.6,0.00023189953719393762,1.0000077783445833,0.00023189773341345904,198.97454760938646,0.0,3.550657726707472e-07,1.0062563997488976,0.019642104428044756,7.82347196310622e-05,0.00015366481756287542,0.0006189689759604881,0.09266611379884303,0.09266611379884303,0.09266611379884303,0.09266682981117652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.55563480454,595.5663572957882,0.0,0.09266611379884303,0.09266611388756978,0.09266611388756978,0.37213810697446625,0.37213810697446625,0.5,9.988462745348604,0.0038191541779610816,0.0038191541779610816,-1.404032445861958e-11,4.64205623984526e-06,0.003845433424885414,-1.404032445861958e-11,27519.16990005657,20880.220287960205,0.7587518215045171,1.0233053431508836,0.6360214633356863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874477567358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46566115694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.615095365186,260.615095365186,-12.534904634813984,244.83980694667756,276.3903837837342,127720.63211933551,127727.2366025535,-6.6044832180000075,0.0,nan,276.3903837837342,3.2403837837342166,270.0802684163032,-3.0697315836967505,263.7701530488735,-9.379846951126467,257.46003768146215,-15.689962318537823,251.14992231406532,-22.000077685934656,244.83980694667756,-28.310193053322422,1.0,1.0,26381.15544483698,26381.15544483698,275.58263227683744,2.4326322768374666,275.58263227683744,275.58263227683744,77316.01559022797,77315.92884344327,0.08674678469833452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58263227683744,2.4326322768374666,1.0,0.002,0.12976177621349017,0.004908362269667194,0.00020043542452199753,0.0017995645752595752,0.10021771226099876,0.10021771226099876,0.0,-2.1842727279675067e-13,1.0,1.00000778915393,0.0038454334389257383,0.09266611388756978,0.0,7.209041669108057e-07,0.925944960674607,0.0,1600123.4268096318,266.6379123116826,4.642070280169719e-06,1.0,1284421.707038309,2598.477277232539,,,,,,,,,,,,,,,,,2.0,16534.65425734331,1552.3327101178163,0.37213810697446625,6.17534620354742,2.9491150169130376
1289.0,-30.06344668589394,4.9769500622951055,35.058598915303826,24.09211116554218,4.993200569726048,-26.557781960305014,-40.06991690313441,1.4875358441539157,-6.5120779539659,-6.51208257342897,40.11713293982107,42273.55355114022,25741.129184449983,25741.129184449983,68014.6827355902,77325.47594463619,77315.86443211576,25741.129184449983,103056.99361656574,103056.99361656574,103056.99361656574,130576.13807154854,126063.33505095977,4512.803020588781,0.0,91518.80872132399,56466.91122423542,38946.55277454286,27519.14445498281,66465.69722952567,20880.20247753714,1552.331283280706,0.0,0.8785490010521771,2.7275286374883327,0.0014947054983599872,1.0,1.0,-6.508256054500237,334231.8901094659,1559589.8651984027,4.666191082746813,1559589.8651984027,4.666191082746813,0.758751875869325,0.09266607325941117,4.028046144702076,101325.0,128383.76205083277,1.2670492183649915,1.0,0.0,4.028046144702243,1.2847827658673836,1.285080719589686,3.135196277312031,0.0,16534.65065156021,0.0,0.0,22720.397292790436,2316.835748475824,19312.342099029585,1969.3108348956664,0.85,0.8500001936655269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.061824503695,4632.441516551485,6.158073795357384,4.9769500622951055,-3.70809790424233,8.685047966537436,2.9490987227484253,3.5,0.8425996350709787,0.6,0.00023189773341345904,1.000009378589148,0.00023189555856029006,198.9746220234219,0.0,3.5890640471189753e-07,1.0171407509535175,0.019642463334449467,7.823403836543341e-05,0.00015366369504802563,0.0006189644544188751,0.0926660731672343,0.0926660731672343,0.0926660731672343,0.09266678585488948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.4291791295,595.5663981835957,0.0,0.0926660731672343,0.09266607325941117,0.09266607325941117,0.37213798231040174,0.37213798231040174,0.5,9.988484124888037,0.003817109604938196,0.003817109604938196,4.8203219193965197e-11,4.619463084054587e-06,0.0038265189287471912,4.8203219193965197e-11,27519.14445498281,20880.20247753714,0.758751875869325,1.0233050365922656,0.6360206138387018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749252848788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47654550814,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6150556518747,260.6150556518747,-12.534944348125293,244.83973035219722,276.39038095159134,127720.84090167207,127727.67431727095,-6.833415598885882,0.0,nan,276.39038095159134,3.240380951591362,270.08025083169184,-3.0697491683081353,263.77012071179803,-9.379879288201948,257.4599905919175,-15.69000940808246,251.1498604720523,-22.00013952794768,244.83973035219722,-28.310269647802755,1.0,1.0,26381.15544483698,26381.15544483698,275.58263458199826,2.432634581998286,275.58263458199826,275.58263458199826,77315.94677339333,77315.86443211576,0.08234127756441012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58263458199826,2.432634581998286,1.0,0.002,0.12976105885845607,0.004908367064577568,0.00020043432048518587,0.0017995656788262026,0.10021716024259293,0.10021716024259293,0.0,-6.886114942150634e-13,1.0,1.000007750843135,0.003826518880543972,0.09266607325941117,0.0,7.17357992212003e-07,0.9213901530223693,0.0,1600123.4381892944,266.6379220460341,4.619414880835393e-06,1.0,1284421.6737325594,2598.4774120323764,,,,,,,,,,,,,,,,,2.0,16534.65065156021,1552.331283280706,0.37213798231040174,6.17534620354742,2.9490987227484253
1290.0,-30.063519585667883,4.977023784867373,35.05859649115221,24.092099430877738,4.993203888328585,-26.55784723826887,-40.0699726777151,1.4875315409197034,-6.512066752617216,-6.512071344370921,40.117127887625536,42273.46964869062,25741.15327040003,25741.15327040003,68014.62291909065,77325.41476169741,77315.80157449796,25741.15327040003,103056.95484489799,103056.95484489799,103056.95484489799,130576.07169717606,126063.2612583132,4512.810438862858,0.0,91518.77833967989,56466.853378641455,38946.583290042705,27519.11685227806,66465.70014232077,20880.18320343939,1552.3297187279309,0.0,0.8785490810584098,2.727529779344353,0.0014947054983599872,1.0,1.0,-6.5082679235877094,334232.0382692849,1559589.6468274617,4.666188360946199,1559589.6468274617,4.666188360946199,0.7587519365364701,0.09266603173813723,4.028046144702076,101325.0,128383.7506372336,1.2670491057215258,1.0,0.0,4.028046144700479,1.2847827904893863,1.2850807414230394,3.135196217228092,0.0,16534.646735437465,0.0,0.0,22720.389750264105,2316.834979352185,19312.32837357369,1969.3094352886758,0.85,0.8499998717385208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.048013676955,4632.441516551485,6.15809990367957,4.977023784867373,-3.7080801338430107,8.685103918710384,2.949082483177357,3.5,0.8425949951935305,0.6,0.00023189555856029006,1.0000075914308804,0.0002318937981545498,198.97468225737217,0.0,4.32740587253479e-07,1.2263868242763596,0.01964289607503672,7.82335442811219e-05,0.00015366201427916817,0.0006189576842043587,0.09266603164856668,0.09266603164856668,0.09266603164856668,0.09266673969145854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.302336029,595.5664391867346,0.0,0.09266603164856668,0.09266603173813723,0.09266603173813723,0.3721378584223068,0.3721378584223068,0.5,9.988505366973724,0.0038103235498851973,0.0038103235498851973,6.991740519879386e-12,4.591753679505928e-06,0.0038034207831856293,6.991740519879386e-12,27519.11685227806,20880.18320343939,0.7587519365364701,1.0233040917864886,0.6360193236236413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754651112091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68579158146,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61501683360365,260.61501683360365,-12.53498316639633,244.83965512237592,276.3903785448702,127721.1955974817,127727.8750046091,-6.679407127410479,0.0,nan,276.3903785448702,3.240378544870225,270.0802338603534,-3.0697661396465605,263.77008917583777,-9.37991082416221,257.4599444913345,-15.690055508665466,251.14979980685035,-22.000200193149624,244.83965512237592,-28.31034487762406,1.0,1.0,26381.15544483698,26381.15544483698,275.5826385390221,2.4326385390221503,275.5826385390221,275.5826385390221,77315.89076014046,77315.80157449796,0.08918564250052441,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826385390221,2.4326385390221503,1.0,0.002,0.12976034583497442,0.0049083721134400415,0.00020043322374543914,0.0017995667767710401,0.10021661187271956,0.10021661187271956,0.0,5.164792205025748e-13,1.0,1.0000077040586561,0.0038034207761938887,0.09266603173813723,0.0,7.130275319444461e-07,0.9158279886667883,0.0,1600123.451281621,266.63793324738276,4.591746687765408e-06,1.0,1284421.6354020715,2598.4775671690772,,,,,,,,,,,,,,,,,2.0,16534.646735437465,1552.3297187279309,0.3721378584223068,6.17534620354742,2.949082483177357
1291.0,-30.063593295288797,4.97709728026166,35.05859407583889,24.09208504194396,4.99320358013192,-26.55791360774529,-40.07003603093324,1.4875238925735728,-6.512056973174538,-6.512061557082215,40.11712329434914,42273.41359783126,25741.180523439016,25741.180523439016,68014.59412127027,77325.35750589645,77315.74078997418,25741.180523439016,103056.9213134132,103056.9213134132,103056.9213134132,130576.01377133647,126063.19585089308,4512.817920443377,0.0,91518.75075559581,56466.82722320523,38946.5817026562,27519.09245792326,66465.67416057945,20880.166151260335,1552.3283412249941,0.0,0.8785491515139783,2.7275307743870445,0.0014947054983599872,1.0,1.0,-6.508264747445594,334232.16740741284,1559589.4482931795,4.666185964058077,1559589.4482931795,4.666185964058077,0.758751989484615,0.09266599169229116,4.028046144702076,101325.0,128383.74055986071,1.2670490062655881,1.0,0.0,4.028046144701537,1.2847828299043447,1.2850807785852816,3.1351961210455888,0.0,16534.64316012246,0.0,0.0,22720.382902258127,2316.834281049913,19312.32701168827,1969.3092964150114,0.85,0.8500000679904414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.034256100946,4632.441516551485,6.158126691394602,4.97709728026166,-3.708063475314162,8.685160755575822,2.949066306257149,3.5,0.8425903732163283,0.6,0.0002318937981545498,1.0000076757693757,0.00023189201820489802,198.9747431604969,0.0,3.502761728126604e-07,0.9926826737510797,0.019643246351209533,7.82329830642455e-05,0.0001536608150903043,0.0006189528538162788,0.09266599160929426,0.09266599160929426,0.09266599160929426,0.09266669869863992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.17785306816,595.5664794448538,0.0,0.09266599160929426,0.09266599169229116,0.09266599169229116,0.3721377348074781,0.3721377348074781,0.5,9.988526579835003,0.0038040923108155766,0.0038040923108155766,8.054712452576496e-11,4.583907696087408e-06,0.003796809636639864,8.054712452576496e-11,27519.09245792326,20880.166151260335,0.758751989484615,1.0233040585272433,0.6360187289411934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759020700924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45208743094,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61497834430816,260.61497834430816,-12.535021655691821,244.83958083624032,276.39037585241505,127721.4913289812,127728.11412987155,-6.622800890366577,0.0,nan,276.39037585241505,3.2403758524150703,270.0802168491619,-3.0697831508380773,263.77005784590915,-9.379942154090827,257.45989884267124,-15.69010115732874,251.14973983945097,-22.000260160549004,244.83958083624032,-28.31041916375966,1.0,1.0,26381.15544483698,26381.15544483698,275.582641294114,2.4326412941140347,275.582641294114,275.582641294114,77315.82956260534,77315.74078997418,0.08877263116301037,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582641294114,2.4326412941140347,1.0,0.002,0.12975963405076155,0.004908376889449963,0.00020043212832596344,0.0017995678713701932,0.10021606416298172,0.10021606416298172,0.0,-3.038433220303727e-13,1.0,1.00000769066824,0.0037968095560927395,0.09266599169229116,0.0,7.117878740500519e-07,0.9142357214663475,0.0,1600123.462735206,266.63794302682544,4.583827148962882e-06,1.0,1284421.6019927023,2598.47770238832,,,,,,,,,,,,,,,,,2.0,16534.64316012246,1552.3283412249941,0.3721377348074781,6.17534620354742,2.949066306257149
1292.0,-30.063682070353934,4.977170574750402,35.058591659189,24.09207239924001,4.993206976626237,-26.557993165626893,-40.07010884871704,1.4875180719275942,-6.5120458350236845,-6.512050401708777,40.11711842514459,42273.33179612138,25741.20464768287,25741.20464768287,68014.53644380425,77325.2924280712,77315.68036978989,25741.20464768287,103056.88501747276,103056.88501747276,103056.88501747276,130575.95071817763,126063.12540810398,4512.82531007364,0.0,91518.72294831877,56466.78685660592,38946.595657458725,27519.065700704872,66465.6613581636,20880.14748193829,1552.3268185816016,0.0,0.8785492304254328,2.727531908608765,0.0014947054983599872,1.0,1.0,-6.508267893578989,334232.3145944638,1559589.2378300214,4.6661832795022455,1559589.2378300214,4.6661832795022455,0.7587520488169577,0.09266595061813995,4.028046144702076,101325.0,128383.73638415372,1.2670489650545642,1.0,0.0,4.028046144701924,1.2847828608094911,1.2850808072106272,3.135196045629191,0.0,16534.639566153535,0.0,0.0,22720.375998842417,2316.8335770974204,19312.323812039453,1969.3089701416338,0.85,0.8500001854292991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.020544707157,4632.441516551485,6.158152662736792,4.977170574750402,-3.7080458026096257,8.685216377360028,2.9490501836758716,3.5,0.8425857667645348,0.6,0.00023189201820489802,1.0000092446264974,0.00023188987446962002,198.97481651160115,0.0,3.541650248018208e-07,1.00370368028836,0.019643600516234334,7.823233800975398e-05,0.00015365968019514402,0.0006189482824062038,0.09266595053416174,0.09266595053416174,0.09266595053416174,0.09266665466199214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.0524582256,595.5665199859752,0.0,0.09266595053416174,0.09266595061813995,0.09266595061813995,0.372137611496392,0.372137611496392,0.5,9.988547705074104,0.003795753729605167,0.003795753729605167,-9.208633855450898e-12,4.566685106510704e-06,0.003782508129802409,-9.208633855450898e-12,27519.065700704872,20880.14748193829,0.7587520488169577,1.0233033878545827,0.6360176207127921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763438834275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46310843748,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6149390913775,260.6149390913775,-12.535060908622484,244.83950475367743,276.3903734291161,127721.76144512091,127728.5156435041,-6.7541983831831995,0.0,nan,276.3903734291161,3.2403734291161186,270.08019969400914,-3.0698003059908388,263.7700259589043,-9.379974041095693,257.459852223816,-15.690147776184006,251.14967848874196,-22.000321511258022,244.83950475367743,-28.310495246322546,1.0,1.0,26381.15544483698,26381.15544483698,275.5826454594413,2.4326454594413462,275.5826454594413,275.5826454594413,77315.76956444044,77315.68036978989,0.08919465055805631,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826454594413,2.4326454594413462,1.0,0.002,0.1297589249486212,0.004908381908046529,0.00020043103761281116,0.0017995689631616443,0.10021551880640558,0.10021551880640558,0.0,7.744555864663827e-13,1.0,1.0000076617014189,0.0037825081390110427,0.09266595061813995,0.0,7.091065362095136e-07,0.910791726219793,0.0,1600123.4757684988,266.6379541649763,4.566694315144559e-06,1.0,1284421.5639139013,2598.4778565063857,,,,,,,,,,,,,,,,,2.0,16534.639566153535,1552.3268185816016,0.372137611496392,6.17534620354742,2.9490501836758716
