time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-30.063753968184297,4.97724365455983,35.05858925839858,24.092059616837673,4.993208906252249,-26.558057680740355,-40.07016832530496,1.4875126188131125,-6.512035413537319,-6.5120399892508996,40.11711404945052,42273.26739729252,25741.230395806295,25741.230395806295,68014.49779309881,77325.23239978543,77315.62458116145,25741.230395806295,103056.85497696775,103056.85497696775,103056.85497696775,130575.89668024576,126063.06389923216,4512.832781013595,0.0,91518.69275411857,56466.74762623453,38946.605697648934,27519.041703278017,66465.64740092694,20880.130754955917,1552.3254448806244,0.0,0.878549303438592,2.72753296697279,0.0014947054983599872,1.0,1.0,-6.508249952844096,334232.45198053715,1559589.0486998223,4.666180795605806,1559589.0486998223,4.666180795605806,0.7587521026383965,0.09266591068947905,4.028046144702076,101325.0,128383.72686354173,1.2670488710934293,1.0,0.0,4.028046144703503,1.2847828907464989,1.2850808344001998,3.1351959725753007,0.0,16534.63566791655,0.0,0.0,22720.368502850783,2316.8328127190002,19312.31124346787,1969.307688504012,0.85,0.8499999126794402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.006885914136,4632.441516551485,6.158178945242786,4.97724365455983,-3.7080287108395593,8.685272365399388,2.9490341229804113,3.5,0.8425811779944032,0.6,0.00023188987446962002,1.000007487107333,0.00023188813829823932,198.97487591779085,0.0,4.2654933358897206e-07,1.2088408113911469,0.019644027065567924,7.82318111415562e-05,0.0001536580633280638,0.0006189417695909948,0.09266591060674494,0.09266591060674494,0.09266591060674494,0.09266661631706753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.92922680243,595.5665598477523,0.0,0.09266591060674494,0.09266591068947905,0.09266591068947905,0.3721374882790041,0.3721374882790041,0.5,9.988568876589026,0.003790856398040887,0.003790856398040887,-9.663381206337363e-13,4.575713603571785e-06,0.0037900364068264025,-9.663381206337363e-13,27519.041703278017,20880.130754955917,0.7587521026383965,1.023303021225823,0.6360167853672778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768759989404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66824556858,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6149006145978,260.6149006145978,-12.53509938540219,244.83943010313402,276.3903711261016,127722.09720125844,127728.71784851179,-6.620647253338479,0.0,nan,276.3903711261016,3.2403711261016497,270.08018292148466,-3.069817078515314,263.769994716879,-9.380005283120965,257.4598065122834,-15.690193487716556,251.14961830770397,-22.000381692296003,244.83943010313402,-28.310569896865957,1.0,1.0,26381.15544483698,26381.15544483698,275.58264941768044,2.432649417680466,275.58264941768044,275.58264941768044,77315.70980683083,77315.62458116145,0.08522566937608644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58264941768044,2.432649417680466,1.0,0.002,0.12975821443463126,0.0049083867917906684,0.00020042994441279893,0.0017995700553316996,0.10021497220639947,0.10021497220639947,0.0,-2.55501349244458e-13,1.0,1.0000076769505604,0.0037900364077927406,0.09266591068947905,0.0,7.105176130747356e-07,0.9126041185197687,0.0,1600123.4879989908,266.63796458646266,4.5757145699099055e-06,1.0,1284421.5283707215,2598.478000361913,,,,,,,,,,,,,,,,,2.0,16534.63566791655,1552.3254448806244,0.3721374882790041,6.17534620354742,2.9490341229804113
1294.0,-30.063826675262458,4.977316512408991,35.05858685799539,24.092045158054702,4.993208391460381,-26.55812316858552,-40.07022773204369,1.4875048847761934,-6.512025464893952,-6.5120300195920775,40.117109259060946,42273.19942417666,25741.257047041807,25741.257047041807,68014.45647121847,77325.17573106436,77315.5616063615,25741.257047041807,103056.81865340332,103056.81865340332,103056.81865340332,130575.83491252,126062.99472224529,4512.840190274716,0.0,91518.66526824658,56466.70905947822,38946.61800974262,27519.016259116685,66465.6342688593,20880.11295866749,1552.324012933721,0.0,0.878549375630522,2.7275339807199126,0.0014947054983599872,1.0,1.0,-6.508257513879244,334232.5835239133,1559588.8416437823,4.666178339647722,1559588.8416437823,4.666178339647722,0.7587521574921918,0.09266587045803201,4.028046144702076,101325.0,128383.71689752105,1.2670487727364526,1.0,0.0,4.028046144702719,1.28478293051229,1.285080871944493,3.135195875536692,0.0,16534.632104827673,0.0,0.0,22720.36167922687,2316.832116903007,19312.30547532491,1969.3071003171226,0.85,0.8499999140850856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.993275903762,4632.441516551485,6.158205372107029,4.977316512408991,-3.7080119773175846,8.685328489726576,2.949018119680839,3.5,0.8425766056230969,0.6,0.00023188813829823932,1.0000075713834522,0.0002318863825975193,198.97493599266014,0.0,3.4545448504818435e-07,0.9790180106265545,0.019644372520052973,7.823128489538612e-05,0.0001536568534028532,0.0006189368959564149,0.09266587037486838,0.09266587037486838,0.09266587037486838,0.09266657289260176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.80445232353,595.5666001909855,0.0,0.09266587037486838,0.09266587045803201,0.09266587045803201,0.37213736552331145,0.37213736552331145,0.5,9.988589952209644,0.0037835920221027664,0.0037835920221027664,-1.4210854715202004e-11,4.554698136871593e-06,0.0037725057128454864,-1.4210854715202004e-11,27519.016259116685,20880.11295866749,0.7587521574921918,1.0233026017038225,0.636015888348825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518773069530049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43842276782,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61486247706307,260.61486247706307,-12.535137522936907,244.83935646224106,276.390368491925,127722.38941095702,127728.95168490671,-6.562273949700499,0.0,nan,276.390368491925,3.2403684919250395,270.08016608596427,-3.069833914035712,263.76996368001545,-9.380036319984526,257.45976127407835,-15.690238725921631,251.14955886815414,-22.000441131845832,244.83935646224106,-28.31064353775892,1.0,1.0,26381.15544483698,26381.15544483698,275.5826521017482,2.4326521017482037,275.5826521017482,275.5826521017482,77315.64861349021,77315.5616063615,0.08700712870631833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826521017482,2.4326521017482037,1.0,0.002,0.12975750720731677,0.004908391584661304,0.0002004288561070548,0.0017995711438836333,0.1002144280535274,0.1002144280535274,0.0,-9.3119956190435e-15,1.0,1.0000076414427872,0.003772505727056341,0.09266587045803201,0.0,7.072308879049292e-07,0.908382553885629,0.0,1600123.4996322333,266.637974535106,4.5547123477263085e-06,1.0,1284421.494339116,2598.4781380995964,,,,,,,,,,,,,,,,,2.0,16534.632104827673,1552.324012933721,0.37213736552331145,6.17534620354742,2.949018119680839
1295.0,-30.063899071299065,4.97738916109506,35.05858444809238,24.092032375652366,4.993209754995799,-26.55818818867314,-40.07028710385782,1.4874988723173241,-6.51201486899248,-6.512019388828352,40.1171041841176,42273.132544262655,25741.282138601964,25741.282138601964,68014.41468286462,77325.11820989041,77315.49673592778,25741.282138601964,103056.77887452974,103056.77887452974,103056.77887452974,130575.76795771928,126062.92047057548,4512.8474871437875,0.0,91518.63756403668,56466.67191022563,38946.62850423449,27518.989083189535,66465.61758742403,20880.09395441264,1552.3224830957042,0.0,0.8785494524832629,2.7275350618477154,0.0014947054983599872,1.0,1.0,-6.508275909546342,334232.7237892844,1559588.6222895961,4.666175725129871,1559588.6222895961,4.666175725129871,0.7587522161985092,0.09266582949905257,4.028046144702076,101325.0,128383.70832340266,1.2670486881164833,1.0,0.0,4.028046144701922,1.284782962264688,1.2850809014484428,3.1351957980527976,0.0,16534.628523130268,0.0,0.0,22720.35480139854,2316.831415559701,19312.297976084927,1969.306335607463,0.85,0.8499998413271332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.97971250411,4632.441516551485,6.158231357343376,4.97738916109506,-3.7079947657973173,8.685383926892378,2.949002171222936,3.5,0.8425720489208388,0.6,0.0002318863825975193,1.0000075389973717,0.0002318846344198699,198.97499581056042,0.0,3.4934043838569553e-07,0.9900308023850611,0.01964472186049136,7.823075896186009e-05,0.00015365562363565922,0.0006189319423974103,0.09266582940810801,0.09266582940810801,0.09266582940810801,0.09266652640524335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.67910200305,595.566640707515,0.0,0.09266582940810801,0.09266582949905257,0.09266582949905257,0.372137242954118,0.372137242954118,0.5,9.98861086185491,0.0037717368657581574,0.0037717368657581574,-9.777068044058979e-11,4.519835897554003e-06,0.0037434792820363327,-9.777068044058979e-11,27518.989083189535,20880.09395441264,0.7587522161985092,1.0233022298093208,0.6360150417418398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518777427579315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.449435559574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6148248161236,260.6148248161236,-12.53517518387639,244.83928371822455,276.3903659140618,127722.69914793353,127729.1794144207,-6.48026648716825,0.0,nan,276.3903659140618,3.24036591406184,270.08014947487317,-3.0698505251268102,263.7699330356902,-9.380066964309776,257.4597165965238,-15.6902834034762,251.14950015736798,-22.000499842631996,244.83928371822455,-28.310716281775427,1.0,1.0,26381.15544483698,26381.15544483698,275.5826552276138,2.43265522761385,275.5826552276138,275.5826552276138,77315.59182713166,77315.49673592778,0.09509120388247538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826552276138,2.43265522761385,1.0,0.002,0.1297568054215705,0.004908396474110749,0.00020042777647885385,0.001799572223507624,0.10021388823942692,0.10021388823942692,0.0,-1.3522169495239211e-14,1.0,1.000007582650572,0.003743479379807013,0.09266582949905257,0.0,7.017890737370664e-07,0.9013929453336622,0.0,1600123.5120045948,266.6379851310075,4.519933668234444e-06,1.0,1284421.458051055,2598.478284969963,,,,,,,,,,,,,,,,,2.0,16534.628523130268,1552.3224830957042,0.372137242954118,6.17534620354742,2.949002171222936
1296.0,-30.06397108291371,4.9774615969938125,35.05858203941329,24.092019663099222,4.993211164160434,-26.55825285820442,-40.07034640582276,1.4874929394306229,-6.512004487029458,-6.512008990172883,40.117099399640274,42273.067101959736,25741.307688497953,25741.307688497953,68014.37479045769,77325.06085201149,77315.43533360772,25741.307688497953,103056.74302210567,103056.74302210567,103056.74302210567,130575.70639833523,126062.85162386378,4512.8547744714415,0.0,91518.60988589462,56466.6360413882,38946.637605007134,27518.963376229563,66465.6009812367,20880.075993769562,1552.3210286937865,0.0,0.8785495269762947,2.727536119167532,0.0014947054983599872,1.0,1.0,-6.508279572384481,334232.8609953355,1559588.4154906361,4.666173190889215,1559588.4154906361,4.666173190889215,0.7587522723259785,0.09266578899757977,4.028046144702076,101325.0,128383.70437040005,1.2670486491033808,1.0,0.0,4.028046144702495,1.2847829936293058,1.2850809305741882,3.135195721515189,0.0,16534.62494524049,0.0,0.0,22720.34793004179,2316.8307148763124,19312.29938364104,1969.306479138242,0.85,0.8500001603454986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.966198684032,4632.441516551485,6.158257379354413,4.9774615969938125,-3.707977750510512,8.685439347504325,2.9489862810972483,3.5,0.842567508884928,0.6,0.0002318846344198699,1.0000074989696794,0.00023188289553706707,198.97505531086003,0.0,3.4784364046698027e-07,0.9857888770834221,0.019645069704131827,7.823023365034311e-05,0.0001536544007695268,0.0006189270166362001,0.09266578890929175,0.09266578890929175,0.09266578890929175,0.092666483363237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.5555304982,595.5666806598069,0.0,0.09266578890929175,0.09266578899757977,0.09266578899757977,0.37213712006936195,0.37213712006936195,0.5,9.988631693889104,0.0037595242273482654,0.0037595242273482654,5.88329385209363e-11,4.503143429701595e-06,0.0037294177884064084,5.88329385209363e-11,27518.963376229563,20880.075993769562,0.7587522723259785,1.0233018852813534,0.6360142160437767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878176698729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.445193634274,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61478758422425,260.61478758422425,-12.535212415775732,244.83921177483458,276.3903633936524,127723.00355887682,127729.4100012743,-6.406442397483168,0.0,nan,276.3903633936524,3.2403633936524443,270.08013306986794,-3.0698669301320365,263.769902746088,-9.38009725391197,257.4596724223278,-15.690327577672178,251.14944209857455,-22.000557901425424,244.83921177483458,-28.310788225165396,1.0,1.0,26381.15544483698,26381.15544483698,275.58265852259933,2.432658522599354,275.58265852259933,275.58265852259933,77315.53468641537,77315.43533360772,0.09935280765057541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58265852259933,2.432658522599354,1.0,0.002,0.12975610627137932,0.004908401308235325,0.000200426700826076,0.0017995732983981994,0.10021335041303799,0.10021335041303799,0.0,-7.757245366890597e-13,1.0,1.000007554169326,0.00372941772957347,0.09266578899757977,0.0,6.991526923435061e-07,0.8980066956826391,0.0,1600123.524151772,266.6379955129705,4.503084596763074e-06,1.0,1284421.4225544776,2598.4784286369145,,,,,,,,,,,,,,,,,2.0,16534.62494524049,1552.3210286937865,0.37213712006936195,6.17534620354742,2.9489862810972483
1297.0,-30.064042798981088,4.977533821573979,35.058579633298464,24.092007160093658,4.993212737811082,-26.558317245300167,-40.07040193593127,1.48748718410867,-6.5119940465871196,-6.511998536650532,40.11709465626437,42272.987067582886,25741.33304679058,25741.33304679058,68014.32011437346,77325.00358028001,77315.37476924705,25741.33304679058,103056.70781603763,103056.70781603763,103056.70781603763,130575.64556285378,126062.78353165153,4512.862031202258,0.0,91518.58224119262,56466.58555220422,38946.66298776489,27518.93774681616,66465.60073458105,20880.058093610412,1552.3195764301854,0.0,0.8785496016091462,2.7275371819946663,0.0014947054983599872,1.0,1.0,-6.508280000401726,334232.99892276415,1559588.2104673188,4.666170651892198,1559588.2104673188,4.666170651892198,0.7587523285133402,0.0926657484238595,4.028046144702076,101325.0,128383.69117516595,1.2670485188765452,1.0,0.0,4.028046144702193,1.2847830241440648,1.28508095886182,3.1351956470514546,0.0,16534.62137263877,0.0,0.0,22720.341066986846,2316.830015039473,19312.29162654775,1969.3056881348627,0.85,0.8500000756858767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.952733217568,4632.441516551485,6.158283284456161,4.977533821573979,-3.707960714932898,8.685494536506877,2.948970447861864,3.5,0.8425629851033898,0.6,0.00023188289553706707,1.000007468196987,0.00023188116380285818,198.97511456699203,0.0,3.4599430187242093e-07,0.980547851506441,0.0196454156984337,7.822974175382171e-05,0.00015365315378324538,0.0006189219937179167,0.09266574834720692,0.09266574834720692,0.09266574834720692,0.09266644065065799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.43245424645,595.5667204530506,0.0,0.09266574834720692,0.0926657484238595,0.0926657484238595,0.37213699682011186,0.37213699682011186,0.5,9.988652464426071,0.003747557943142965,0.003747557943142965,1.750777300912887e-11,4.49006341796121e-06,0.003718536248811688,1.750777300912887e-11,27518.93774681616,20880.058093610412,0.7587523285133402,1.0233010664565714,0.6360130142566949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878608335553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43995260869,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61475074517784,260.61475074517784,-12.535249254822133,244.83914053904581,276.3903609513479,127723.30437909202,127729.64322384735,-6.338844755342306,0.0,nan,276.3903609513479,3.2403609513478955,270.08011686886607,-3.0698831311339063,263.7698727863911,-9.380127213608887,257.4596287039331,-15.690371296066871,251.14938462148334,-22.000615378516642,244.83914053904581,-28.310859460954163,1.0,1.0,26381.15544483698,26381.15544483698,275.5826619693957,2.432661969395724,275.5826619693957,275.5826619693957,77315.47775179679,77315.37476924705,0.10298254973895382,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826619693957,2.432661969395724,1.0,0.002,0.12975540916318107,0.004908406149815522,0.000200425628349921,0.0017995743723544773,0.1002128141749605,0.1002128141749605,0.0,7.043983452081903e-13,1.0,1.0000075321294766,0.003718536231303915,0.0926657484238595,0.0,6.97112494389609e-07,0.8953861968492005,0.0,1600123.5363729503,266.63800595341286,4.490045910188201e-06,1.0,1284421.3868712822,2598.478573059195,,,,,,,,,,,,,,,,,2.0,16534.62137263877,1552.3195764301854,0.37213699682011186,6.17534620354742,2.948970447861864
1298.0,-30.06411421894859,4.9776058361958695,35.05857723092579,24.09199479678648,4.993214434924643,-26.55838135356024,-40.07046490497885,1.487481569512527,-6.511983559208659,-6.511988039223527,40.11708995200292,42272.939500517015,25741.35824173468,25741.35824173468,68014.2977422517,77324.94639949127,77315.31490053941,25741.35824173468,103056.67314227408,103056.67314227408,103056.67314227408,130575.58542462994,126062.71615907345,4512.869265556492,0.0,91518.55461772889,56466.5674604705,38946.652396953774,27518.912282355865,66465.56467930964,20880.04031428784,1552.3181310957248,0.0,0.8785496763310624,2.727538249246724,0.0014947054983599872,1.0,1.0,-6.508277866512287,334233.13742972,1559588.0071348497,4.666168109865492,1559588.0071348497,4.666168109865492,0.7587523845437514,0.09266570781326824,4.028046144702076,101325.0,128383.68666540239,1.2670484743686394,1.0,0.0,4.0280461447016425,1.2847830539857334,1.2850809864853903,3.1351955742302344,0.0,16534.617803557456,0.0,0.0,22720.334209204506,2316.829315740289,19312.28822151663,1969.3053409183187,0.85,0.8500001823781622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.9393161802245,4632.441516551485,6.15830907929497,4.9776058361958695,-3.7079436669704524,8.685549503166321,2.948954671605204,3.5,0.8425584776014868,0.6,0.00023188116380285818,1.000007437366681,0.00023187943923044286,198.9751735784994,0.0,3.4457201261258573e-07,0.976517083744068,0.019645760270446313,7.822918396518981e-05,0.00015365197983766837,0.0006189172650109612,0.09266570773218241,0.09266570773218241,0.09266570773218241,0.09266639851136954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.30979331123,595.5667601131441,0.0,0.09266570773218241,0.09266570781326824,0.09266570781326824,0.3721368732310923,0.3721368732310923,0.5,9.988673188053358,0.003736296387614857,0.003736296387614857,-8.810729923425242e-12,4.480014865748672e-06,0.003710172711237192,-8.810729923425242e-12,27518.912282355865,20880.04031428784,0.7587523845437514,1.023301284964847,0.6360126436069585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790382011133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43592184093,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61471426569665,260.61471426569665,-12.53528573430333,244.8390699344689,276.390358596962,127723.60170665265,127729.87868111531,-6.276974462643249,0.0,nan,276.390358596962,3.2403585969620394,270.08010086443966,-3.06989913556032,263.7698431319294,-9.380156868070571,257.4595853994342,-15.69041460056576,251.1493276669458,-22.000672333054183,244.8390699344689,-28.310930065531068,1.0,1.0,26381.15544483698,26381.15544483698,275.58266554057724,2.4326655405772613,275.58266554057724,275.58266554057724,77315.42087184057,77315.31490053941,0.10597130116366316,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58266554057724,2.4326655405772613,1.0,0.002,0.12975471362240293,0.004908410987192699,0.00020042455831291493,0.0017995754418231034,0.10021227915645746,0.10021227915645746,0.0,1.3601836670873446e-13,1.0,1.0000075151898096,0.0037101727200479218,0.09266570781326824,0.0,6.955443436959901e-07,0.8933720056369585,0.0,1600123.548653466,266.6380164407913,4.480023676478595e-06,1.0,1284421.3510381666,2598.478718088256,,,,,,,,,,,,,,,,,2.0,16534.617803557456,1552.3181310957248,0.3721368732310923,6.17534620354742,2.948954671605204
1299.0,-30.06420032068235,4.977677638388021,35.05857483126942,24.0919804427773,4.993215523835988,-26.558458736203836,-40.070533636584855,1.4874739393592364,-6.51197323761761,-6.511977705562585,40.117085225631804,42272.8521670899,25741.38373348888,25741.38373348888,68014.23590057879,77324.88363353987,77315.25426080864,25741.38373348888,103056.63799429752,103056.63799429752,103056.63799429752,130575.52484256524,126062.64836899802,4512.876473567219,0.0,91518.5271072271,56466.51944073094,38946.67518499573,27518.886848267717,66465.56203326344,20880.022546944085,1552.316691076917,0.0,0.8785497502503674,2.7275392998810704,0.0014947054983599872,1.0,1.0,-6.508277604065313,334233.27377625793,1559587.8028470366,4.666165595143751,1559587.8028470366,4.666165595143751,0.7587524401721379,0.09266566717586404,4.028046144702076,101325.0,128383.68070806039,1.2670484155742452,1.0,0.0,4.02804614470195,1.2847830932416031,1.2850810235345462,3.1351954784359877,0.0,16534.61423801747,0.0,0.0,22720.327379466016,2316.8286193007825,19312.277856118886,1969.3042839419054,0.85,0.849999981671601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.925947621779,4632.441516551485,6.158334873883294,4.977677638388021,-3.707926764182342,8.685604402570362,2.948938952385431,3.5,0.8425539863958375,0.6,0.00023187943923044286,1.0000089662750067,0.0002318773601542639,198.97524472101333,0.0,3.4314709568712726e-07,0.9724788691773186,0.019646103417542,7.822857513520507e-05,0.0001536508640952378,0.0006189127707489652,0.09266566709331149,0.09266566709331149,0.09266566709331149,0.09266635604009331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.1872932155,595.5667997198407,0.0,0.09266566709331149,0.09266566717586404,0.09266566717586404,0.3721367493799863,0.3721367493799863,0.5,9.988693856144087,0.003725331953546629,0.003725331953546629,-9.606537787476555e-12,4.467944961561443e-06,0.0037001014972588564,-9.606537787476555e-12,27518.886848267717,20880.022546944085,0.7587524401721379,1.0233003952714685,0.6360113549620474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794662920949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43188362636,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6146766904102,260.6146766904102,-12.535323309589785,244.83899730487033,276.39035607598737,127723.82509738325,127730.29062555156,-6.465528168297432,0.0,nan,276.39035607598737,3.2403560759873926,270.0800843217418,-3.0699156782581554,263.76981256750736,-9.380187432492619,257.4595408132837,-15.690459186716282,251.14926905907066,-22.000730940929316,244.83899730487033,-28.311002695129645,1.0,1.0,26381.15544483698,26381.15544483698,275.5826688587926,2.432668858792624,275.5826688587926,275.5826688587926,77315.35778884002,77315.25426080864,0.1035280313808471,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826688587926,2.432668858792624,1.0,0.002,0.1297540199695103,0.004908415787613953,0.0002004234911245182,0.0017995765087236478,0.10021174556225909,0.10021174556225909,0.0,-1.51833840639215e-13,1.0,1.0000074947911768,0.003700101506865394,0.09266566717586404,0.0,6.936560510400725e-07,0.8909466177645368,0.0,1600123.5607366944,266.63802676238237,4.4679545680992305e-06,1.0,1284421.3157639804,2598.478860855137,,,,,,,,,,,,,,,,,2.0,16534.61423801747,1552.316691076917,0.3721367493799863,6.17534620354742,2.948938952385431
1300.0,-30.064270043267406,4.977749233264043,35.05857243278927,24.091967834997945,4.993217362026682,-26.55852130273992,-40.070588992070384,1.4874686214652928,-6.511962669325385,-6.511967124651033,40.11708046024105,42272.78020457905,25741.408604861987,25741.408604861987,68014.18880944104,77324.82479580918,77315.19388106556,25741.408604861987,103056.60248592755,103056.60248592755,103056.60248592755,130575.46351834503,126062.57987611322,4512.883642231817,0.0,91518.49718762081,56466.47186858808,38946.69479892526,27518.861032417473,66465.55583134273,20880.004519989176,1552.3152269720013,0.0,0.8785498256565744,2.727540375652471,0.0014947054983599872,1.0,1.0,-6.508277515475243,334233.41338459664,1559587.596871815,4.666163029838145,1559587.596871815,4.666163029838145,0.7587524968926707,0.0926656262899606,4.028046144702076,101325.0,128383.66678903706,1.2670482782041654,1.0,0.0,4.028046144702064,1.2847831224125248,1.2850810500409313,3.135195407251567,0.0,16534.610375972108,0.0,0.0,22720.31995164488,2316.8278618738186,19312.269647198704,1969.3034468650053,0.85,0.8499998982540982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.9126266108715,4632.441516551485,6.158360450164113,4.977749233264043,-3.707909695198918,8.68565892846296,2.9489232891070563,3.5,0.8425495111734447,0.6,0.0002318773601542639,1.000007260617294,0.00023187567659371637,198.97530233010662,0.0,4.1368469150196793e-07,1.1723824157165772,0.0196465171022335,7.82280847951352e-05,0.0001536492753591287,0.0006189063712466061,0.09266562620608769,0.09266562620608769,0.09266562620608769,0.09266631314175622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.0648942018,595.5668392917428,0.0,0.09266562620608769,0.0926656262899606,0.0926656262899606,0.3721366252939039,0.3721366252939039,0.5,9.988714464131492,0.0037143727864190623,0.0037143727864190623,-5.4797055781818926e-11,4.455325665730925e-06,0.003689609175808073,-5.4797055781818926e-11,27518.861032417473,20880.004519989176,0.7587524968926707,1.0232997822515468,0.6360103316046407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799823858415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.631787172904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6146397756858,260.6146397756858,-12.53536022431416,244.8389258543731,276.3903536970364,127724.1426505563,127730.4945168216,-6.351866265305674,0.0,nan,276.3903536970364,3.2403536970364257,270.08006812848134,-3.0699318715186337,263.7697825599392,-9.38021744006079,257.4594969914026,-15.690503008597375,251.14921142288193,-22.000788577118044,244.8389258543731,-28.31107414562689,1.0,1.0,26381.15544483698,26381.15544483698,275.58267245433666,2.432672454336682,275.58267245433666,275.58267245433666,77315.29994924804,77315.19388106556,0.10606818248925265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58267245433666,2.432672454336682,1.0,0.002,0.1297533282839964,0.004908420625931582,0.00020042242707680647,0.0017995775729368279,0.10021121353840323,0.10021121353840323,0.0,1.363449284030871e-14,1.0,1.0000074735396909,0.0036896092306051287,0.0926656262899606,0.0,6.916888227956516e-07,0.8884198428919899,0.0,1600123.5731084167,266.6380373306746,4.455380462786707e-06,1.0,1284421.2796459477,2598.4790070374015,,,,,,,,,,,,,,,,,2.0,16534.610375972108,1552.3152269720013,0.3721366252939039,6.17534620354742,2.9489232891070563
1301.0,-30.0643405809865,4.977820619822823,35.058570039621756,24.091955681238346,4.993219166534553,-26.55858460623708,-40.07064808448774,1.4874631917549657,-6.511952179342472,-6.511956629626432,40.117075816571486,42272.72020256634,25741.433608471634,25741.433608471634,68014.15381103798,77324.76817062356,77315.134980263,25741.433608471634,103056.56858873463,103056.56858873463,103056.56858873463,130575.40440159461,126062.51359195137,4512.89080964324,0.0,91518.46980728622,56466.441336625176,38946.6983007345,27518.83581285998,66465.53411359448,20879.98691739286,1552.3137932467462,0.0,0.8785499001354891,2.7275414426053213,0.0014947054983599872,1.0,1.0,-6.508271280764632,334233.5518611797,1559587.3961588538,4.666160496079136,1559587.3961588538,4.666160496079136,0.758752552592916,0.09266558556872799,4.028046144702076,101325.0,128383.66200089306,1.2670482309488582,1.0,0.0,4.028046144701745,1.284783151289804,1.285081076761784,3.135195336783712,0.0,16534.60683918563,0.0,0.0,22720.31315422161,2316.827168729547,19312.27055130963,1969.3035390586624,0.85,0.8500001923486367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.899354158628,4632.441516551485,6.1583859867011395,4.977820619822823,-3.7078927114608398,8.685713331283662,2.9489076829586365,3.5,0.8425450522738961,0.6,0.00023187567659371637,1.0000073455064669,0.00023187397336194555,198.9753606127438,0.0,3.349869689371134e-07,0.9493530699677794,0.01964685208920244,7.822756135637844e-05,0.00015364811523733795,0.0006189016982224994,0.09266558548555062,0.09266558548555062,0.09266558548555062,0.09266627165946151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.9431967191,595.5668786414734,0.0,0.09266558548555062,0.09266558556872799,0.09266558556872799,0.3721365009756936,0.3721365009756936,0.5,9.988735048700676,0.0037047844023163634,0.0037047844023163634,8.924416761146858e-12,4.4502839386950654e-06,0.003685348861779403,8.924416761146858e-12,27518.83581285998,20879.98691739286,0.758752552592916,1.0232995900521433,0.63600963666852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804003032362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40875782716,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61460332425617,260.61460332425617,-12.535396675743812,244.8388552274916,276.3903514210594,127724.44607908367,127730.7182269663,-6.272147882644972,0.0,nan,276.3903514210594,3.2403514210594153,270.08005218232324,-3.0699478176767343,263.7697529435996,-9.380247056400378,257.4594537048822,-15.69054629511777,251.14915446618096,-22.000845533819017,244.8388552274916,-28.311144772508385,1.0,1.0,26381.15544483698,26381.15544483698,275.5826761350933,2.4326761350933452,275.5826761350933,275.5826761350933,77315.2434261546,77315.134980263,0.10844589160114992,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826761350933,2.4326761350933452,1.0,0.002,0.1297526373970107,0.004908425443955948,0.0002004213642271529,0.0017995786354620437,0.10021068211357645,0.10021068211357645,0.0,-3.108034662968606e-13,1.0,1.0000074649109156,0.003685348852854986,0.09266558556872799,0.0,6.908898865578289e-07,0.887393647435762,0.0,1600123.585399008,266.6380478206575,4.450275014278304e-06,1.0,1284421.243820719,2598.4791520345793,,,,,,,,,,,,,,,,,2.0,16534.60683918563,1552.3137932467462,0.3721365009756936,6.17534620354742,2.9489076829586365
1302.0,-30.064410692983127,4.97789179941189,35.05856765195265,24.091943667177134,4.993221084653109,-26.5586475152202,-40.07070710705591,1.4874579068598002,-6.511941640486555,-6.511946086940751,40.117071188876764,42272.66183446145,25741.45844352891,25741.45844352891,68014.12027799035,77324.71152055467,77315.07647464774,25741.45844352891,103056.53491817665,103056.53491817665,103056.53491817665,130575.34551765278,126062.44754961538,4512.897968037396,0.0,91518.44227521418,56466.41196871059,38946.700340559546,27518.81059947613,66465.51094003567,20879.969322708886,1552.3123585751798,0.0,0.8785499748112767,2.7275425143773555,0.0014947054983599872,1.0,1.0,-6.508263913704752,334233.6909655081,1559587.1961358835,4.6661579556228165,1559587.1961358835,4.6661579556228165,0.7587526084105675,0.09266554482519555,4.028046144702076,101325.0,128383.65220190062,1.267048134240322,1.0,0.0,4.02804614470178,1.2847831795302447,1.285081102820376,3.1351952678699067,0.0,16534.603283745215,0.0,0.0,22720.306319128107,2316.8264717439806,19312.257829400005,1969.302241784912,0.85,0.8499998881239166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.886129714654,4632.441516551485,6.1584114123429945,4.97789179941189,-3.7078757120295327,8.685767511441423,2.9488921332926417,3.5,0.8425406095121833,0.6,0.00023187397336194555,1.0000073011775275,0.00023187228042126248,198.97541854365252,0.0,3.3890115580569335e-07,0.9604458755533349,0.019647190990358245,7.822703853957712e-05,0.00015364693482236843,0.0006188969434565323,0.09266554474252056,0.09266554474252056,0.09266554474252056,0.0926662303050945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.8216636877,595.5669179385019,0.0,0.09266554474252056,0.09266554482519555,0.09266554482519555,0.37213637657415166,0.37213637657415166,0.5,9.98875561518342,0.0036964613505006128,0.0036964613505006128,-1.5518253349000588e-11,4.446454170192737e-06,0.003682173235972641,-1.5518253349000588e-11,27518.81059947613,20879.969322708886,0.7587526084105675,1.0232994423130488,0.6360089802453982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518808231067808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.419850632745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61456730091544,260.61456730091544,-12.535432699084538,244.8387853490428,276.39034925282584,127724.74534163825,127730.9438288072,-6.1984871689766265,0.0,nan,276.39034925282584,3.2403492528258653,270.0800364720504,-3.0699635279495965,263.7697236912783,-9.380276308721704,257.4594109105194,-15.690589089480568,251.14909812977612,-22.000901870223856,244.8387853490428,-28.31121465095717,1.0,1.0,26381.15544483698,26381.15544483698,275.5826799092305,2.432679909230501,275.5826799092305,275.5826799092305,77315.18706839833,77315.07647464774,0.1105937505926704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826799092305,2.432679909230501,1.0,0.002,0.1297519471058121,0.004908430269382969,0.0002004203023173288,0.0017995796975094948,0.1002101511586644,0.1002101511586644,0.0,-1.7317657724502666e-13,1.0,1.0000074584793595,0.0036821732514908945,0.09266554482519555,0.0,6.902943132157934e-07,0.8866286555409468,0.0,1600123.597748752,266.6380583595134,4.446469688446086e-06,1.0,1284421.207833096,2598.4792976890367,,,,,,,,,,,,,,,,,2.0,16534.603283745215,1552.3123585751798,0.37213637657415166,6.17534620354742,2.9488921332926417
1303.0,-30.06448054692452,4.977962772835973,35.058565270465856,24.091931792814307,4.9932230724173685,-26.558710184990762,-40.07076235776765,1.4874527104614363,-6.511931083859565,-6.511935528240656,40.11706659191358,42272.58873675067,25741.48318317539,25741.48318317539,68014.07191992606,77324.65499068882,77315.01845407455,25741.48318317539,103056.50163724995,103056.50163724995,103056.50163724995,130575.2871365984,126062.38201165579,4512.905124942606,0.0,91518.4147872934,56466.36784151926,38946.718828637924,27518.785499348454,66465.50432798637,20879.951810756378,1552.3109288742892,0.0,0.878550049457141,2.7275435877580474,0.0014947054983599872,1.0,1.0,-6.508255091849435,334233.8302816017,1559586.9974406743,4.666155416184762,1559586.9974406743,4.666155416184762,0.758752664111966,0.09266550413488858,4.028046144702076,101325.0,128383.64702402394,1.2670480831386524,1.0,0.0,4.028046144703352,1.284783207335438,1.2850811284568417,3.135195200018218,0.0,16534.599734482188,0.0,0.0,22720.299494995557,2316.8257758761206,19312.254005414914,1969.3018518469523,0.85,0.8499999751177879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.8729533296955,4632.441516551485,6.158436744511498,4.977962772835973,-3.707858720598744,8.685821493434716,2.9488766401683817,3.5,0.8425361829052519,0.6,0.00023187228042126248,1.0000072743087904,0.00023187059372296433,198.97547626136958,0.0,3.3685358098274723e-07,0.9546430485051056,0.01964752784393923,7.822654913648057e-05,0.0001536457312847819,0.0006188920955515969,0.09266550405101336,0.09266550405101336,0.09266550405101336,0.09266618929887614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.7003264863,595.5669571733497,0.0,0.09266550405101336,0.09266550413488858,0.09266550413488858,0.37213625222946983,0.37213625222946983,0.5,9.988776171873942,0.0036894497815751492,0.0036894497815751492,-8.071765478234738e-12,4.444381090706884e-06,0.0036804363912210647,-8.071765478234738e-12,27518.785499348454,20879.951810756378,0.758752664111966,1.0232988165454668,0.6360079437319656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881243358775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.414047805694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6145316576209,260.6145316576209,-12.53546834237909,244.83871612815693,276.39034718712156,127725.03978436111,127731.17287758956,-6.133093228466958,0.0,nan,276.39034718712156,3.2403471871215856,270.08002097531113,-3.0699790246888483,263.76969476350155,-9.38030523649843,257.4593685517071,-15.69063144829289,251.14904233992712,-22.000957660072856,244.83871612815693,-28.311283871843045,1.0,1.0,26381.15544483698,26381.15544483698,275.5826837554968,2.4326837554968392,275.5826837554968,275.5826837554968,77315.13095183772,77315.01845407455,0.11249776316981297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826837554968,2.4326837554968392,1.0,0.002,0.12975125714026375,0.004908435095519136,0.00020041924091708185,0.0017995807587396666,0.10020962045854093,0.10020962045854093,0.0,-3.432514689150068e-13,1.0,1.0000074549619917,0.00368043639929283,0.09266550413488858,0.0,6.89968461934541e-07,0.8862101003765884,0.0,1600123.6101217929,266.6380689161404,4.444389162472362e-06,1.0,1284421.1717906976,2598.4794435652047,,,,,,,,,,,,,,,,,2.0,16534.599734482188,1552.3109288742892,0.37213625222946983,6.17534620354742,2.9488766401683817
1304.0,-30.064550058847487,4.97803354919254,35.05856290064149,24.09192145513373,4.993226832205456,-26.55877236974407,-40.07082124063743,1.487449143102626,-6.51192004442737,-6.511924499898925,40.11706216542889,42272.53249742738,25741.506830794504,25741.506830794504,68014.03932822189,77324.59783444591,77314.96425555185,25741.506830794504,103056.47108634636,103056.47108634636,103056.47108634636,130575.2317935065,126062.31948429109,4512.912309215403,0.0,91518.38725205713,56466.34112862971,38946.717914919354,27518.760707160138,66465.47862207949,20879.934550596972,1552.3095024009524,0.0,0.878550125997706,2.7275447087060933,0.0014947054983599872,1.0,1.0,-6.508234815095591,334233.9757943594,1559586.8061155977,4.66615281228964,1559586.8061155977,4.66615281228964,0.7587527204727718,0.09266546352112727,4.028046144702076,101325.0,128383.63917369478,1.2670480056619273,1.0,0.0,4.028046144704456,1.2847832275069213,1.285081146465848,3.1351951507947096,0.0,16534.596188051793,0.0,0.0,22720.29265911651,2316.825078810451,19312.248544266473,1969.3012949647916,0.85,0.8499999904938478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.8598249171455,4632.441516551485,6.158461744899487,4.97803354919254,-3.707841392080605,8.685874941273145,2.9488612034836663,3.5,0.8425317724239046,0.6,0.00023187059372296433,1.00000723869636,0.0002318689152942912,198.9755336965188,0.0,3.356115971832657e-07,0.951123266417375,0.019647863455536412,7.822602756335067e-05,0.00015364456615961367,0.0006188874023736548,0.0926654634399966,0.0926654634399966,0.0926654634399966,0.09266615030116197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.5795766066,595.5669962255605,0.0,0.0926654634399966,0.09266546352112727,0.09266546352112727,0.3721361280868853,0.3721361280868853,0.5,9.988796777740454,0.0036855208957149443,0.0036855208957149443,-2.8421709430404007e-12,4.4554715827871405e-06,0.00368968480336207,-2.8421709430404007e-12,27518.760707160138,20879.934550596972,0.7587527204727718,1.023298721956814,0.6360073435683448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816620642157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4105280236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6144965174575,260.6144965174575,-12.535503482542481,244.83864752046068,276.3903455144912,127725.3500267926,127731.39654673422,-6.0465199416209146,0.0,nan,276.3903455144912,3.240345514491196,270.0800059156659,-3.0699940843340983,263.7696663168428,-9.380333683157176,257.4593267180395,-15.690673281960471,251.14898711924494,-22.00101288075504,244.83864752046068,-28.311352479539295,1.0,1.0,26381.15544483698,26381.15544483698,275.58268851358,2.4326885135800467,275.58268851358,275.58268851358,77315.07706580468,77314.96425555185,0.11281025283096824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58268851358,2.4326885135800467,1.0,0.002,0.12975056544158198,0.004908440015850162,0.00020041817703317732,0.0017995818230045232,0.10020908851658866,0.10020908851658866,0.0,3.7700311622534954e-14,1.0,1.0000074736953175,0.003689684806204241,0.09266546352112727,0.0,6.91702011036012e-07,0.888436681505369,0.0,1600123.6230796662,266.6380799555726,4.4554744249580835e-06,1.0,1284421.1341451695,2598.479595929786,,,,,,,,,,,,,,,,,2.0,16534.596188051793,1552.3095024009524,0.3721361280868853,6.17534620354742,2.9488612034836663
1305.0,-30.064619318463556,4.978104112310324,35.058560544443296,24.091908637806796,4.993227713804392,-26.55883461523388,-40.070876421499975,1.4874430105690277,-6.5119098961458235,-6.511914360762705,40.11705781898006,42272.46168909517,25741.532411602468,25741.532411602468,68013.99410069764,77324.54208924476,77314.90839477602,25741.532411602468,103056.4408063785,103056.4408063785,103056.4408063785,130575.17778499878,126062.25823496756,4512.9195500312235,0.0,91518.35986078353,56466.298604332784,38946.73472938972,27518.736978620283,66465.47170801001,20879.9180023007,1552.308147644077,0.0,0.8785501974198704,2.7275457392980726,0.0014947054983599872,1.0,1.0,-6.508217127170894,334234.1095758277,1559586.6182490722,4.666150382521772,1559586.6182490722,4.666150382521772,0.7587527733748325,0.09266542361959512,4.028046144702076,101325.0,128383.62659089768,1.267047881479375,1.0,0.0,4.02804614470149,1.2847832596614899,1.2850811764713435,3.1351950723294535,0.0,16534.592646144705,0.0,0.0,22720.285858977528,2316.824385389254,19312.241168478402,1969.3005428437236,0.85,0.8499999202627772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.8467465191125,4632.441516551485,6.158487134256649,4.978104112310324,-3.707824756357734,8.685928868668057,2.948845825639291,3.5,0.8425273787540831,0.6,0.0002318689152942912,1.0000072124261294,0.00023186724296892945,198.97559092322524,0.0,3.339662410107635e-07,0.9464603270245038,0.019648197421777425,7.82255387848065e-05,0.0001536433765094847,0.0006188826104080393,0.09266542353771347,0.09266542353771347,0.09266542353771347,0.09266611197489173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.4589863122,595.5670352297975,0.0,0.09266542353771347,0.09266542361959512,0.09266542361959512,0.3721360044989288,0.3721360044989288,0.5,9.988817430785273,0.003684208159086211,0.003684208159086211,9.43032318900805e-11,4.4646168930739805e-06,0.003697233591822169,9.43032318900805e-11,27518.736978620283,20879.9180023007,0.7587527733748325,1.0232981479389849,0.636006344388898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518820787198214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40586508421,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61446155023117,260.61446155023117,-12.535538449768808,244.83857943188048,276.3903436686186,127725.62045557048,127731.63721843607,-6.016762865629264,0.0,nan,276.3903436686186,3.240343668618607,270.0799908212508,-3.07000917874916,263.76963797388805,-9.380362026111925,257.45928512654234,-15.690714873457637,251.14893227920658,-22.0010677207934,244.83857943188048,-28.3114205681195,1.0,1.0,26381.15544483698,26381.15544483698,275.58269219015074,2.4326921901507603,275.58269219015074,275.58269219015074,77315.0181889751,77314.90839477602,0.10979419907380361,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58269219015074,2.4326921901507603,1.0,0.002,0.12974987232796456,0.004908444779048726,0.0002004171105974039,0.0017995828892920763,0.10020855529870194,0.10020855529870194,0.0,-1.1052010001622037e-13,1.0,1.0000074889858148,0.003697233497518937,0.09266542361959512,0.0,6.931169152382438e-07,0.8902539903763693,0.0,1600123.6349898877,266.63809010385415,4.46452258984209e-06,1.0,1284421.0995346492,2598.479736010668,,,,,,,,,,,,,,,,,2.0,16534.592646144705,1552.308147644077,0.3721360044989288,6.17534620354742,2.948845825639291
