time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1306.0,-30.06468832353786,4.978174482275976,35.05855819303254,24.091898439824604,4.993231509572538,-26.558896340229893,-40.070931462664134,1.4874395262605191,-6.511898705880185,-6.511903170140499,40.11705324464311,42272.39165572848,25741.555585627262,25741.555585627262,68013.94724135575,77324.48517581692,77314.85252982282,25741.555585627262,103056.40811545009,103056.40811545009,103056.40811545009,130575.11947859605,126062.19272565731,4512.926752938749,0.0,91518.33237816725,56466.25793130125,38946.74938540667,27518.711363145958,66465.46074855264,20879.90016007715,1552.3066779555465,0.0,0.8785502754009143,2.727546876889983,0.0014947054983599872,1.0,1.0,-6.508206200328061,334234.2572292745,1559586.4205324121,4.666147729622411,1559586.4205324121,4.666147729622411,0.7587528312841081,0.09266538305208401,4.028046144702076,101325.0,128383.61862921635,1.2670478029036896,1.0,0.0,4.02804614470223,1.2847832794147769,1.2850811940805233,3.1351950241264537,0.0,16534.5891069751,0.0,0.0,22720.27903616188,2316.8236896556805,19312.240117621346,1969.3004356861259,0.85,0.850000129262662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.833713707686,4632.441516551485,6.15851188079763,4.978174482275976,-3.7078073442464463,8.685981826522422,2.9488305014284766,3.5,0.8425230004081362,0.6,0.00023186724296892945,1.0000071859231192,0.00023186557680072057,198.97564793964196,0.0,3.327519270682043e-07,0.943018961311291,0.019648530173704493,7.822505124648956e-05,0.0001536421917224399,0.0006188778380311513,0.092665382971047,0.092665382971047,0.092665382971047,0.09266607111466105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.3373287762,595.5670745699227,0.0,0.092665382971047,0.09266538305208401,0.09266538305208401,0.3721358817400837,0.3721358817400837,0.5,9.98883807661773,0.0036827260763629965,0.0036827260763629965,5.2864379540551454e-11,4.464260314307467e-06,0.0036969698124380557,5.2864379540551454e-11,27518.711363145958,20879.90016007715,0.7587528312841081,1.023297611652182,0.6360053955790718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882493863323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4024237185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.614427012564,260.614427012564,-12.535572987435955,244.83851183849012,276.3903421866745,127725.92265258757,127731.86550190029,-5.942849312701158,0.0,nan,276.3903421866745,3.240342186674525,270.0799761170164,-3.0700238829836053,263.7696100473671,-9.380389952632868,257.4592439777301,-15.690756022269852,251.14887790810602,-22.00112209189396,244.83851183849012,-28.311488161509857,1.0,1.0,26381.15544483698,26381.15544483698,275.58269691772415,2.432696917724172,275.58269691772415,275.58269691772415,77314.96491051959,77314.85252982282,0.11238069676619489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58269691772415,2.432696917724172,1.0,0.002,0.12974917926503454,0.0049084497362507536,0.0002004160446729589,0.0017995839561915962,0.10020802233647945,0.10020802233647945,0.0,8.645549554042731e-13,1.0,1.0000074884522834,0.003696969759573676,0.09266538305208401,0.0,6.930672309659791e-07,0.8901901483740606,0.0,1600123.648108291,266.6381012941198,4.464207449927926e-06,1.0,1284421.0613353292,2598.4798906166875,,,,,,,,,,,,,,,,,2.0,16534.5891069751,1552.3066779555465,0.3721358817400837,6.17534620354742,2.9488305014284766
1307.0,-30.064757002188017,4.97824464971444,35.05855586026738,24.091887508425884,4.9932344289489565,-26.558957859075402,-40.07099027568472,1.487435285832909,-6.51188801575131,-6.511892500426243,40.11704907986084,42272.33858278791,25741.579895298517,25741.579895298517,68013.91847808643,77324.42880281658,77314.80073893532,25741.579895298517,103056.38063423384,103056.38063423384,103056.38063423384,130575.06859016318,126062.13453260221,4512.934057560974,0.0,91518.3049491939,56466.23371204016,38946.74581905972,27518.68795592934,66465.43377498905,20879.883876625077,1552.3053256772885,0.0,0.8785503490045083,2.7275479612525713,0.0014947054983599872,1.0,1.0,-6.508178455118923,334234.398009555,1559586.2405180444,4.666145225643291,1559586.2405180444,4.666145225643291,0.7587528849509038,0.09266534358669326,4.028046144702076,101325.0,128383.61189240907,1.267047736416571,1.0,0.0,4.028046144701378,1.284783302692556,1.2850812152229234,3.135194967322807,0.0,16534.585570596166,0.0,0.0,22720.272226663586,2316.8229952800993,19312.235333724173,1969.299947864375,0.85,0.850000173460075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.82073133432,4632.441516551485,6.1585368248750365,4.97824464971444,-3.7077903436312822,8.686034993345721,2.9488152365552986,3.5,0.8425186390157996,0.6,0.00023186557680072057,1.0000071519344733,0.00023186391852516854,198.97570468637474,0.0,3.3152689893875786e-07,0.9395472315924398,0.019648861700603433,7.822453030129023e-05,0.00015364104649943033,0.0006188732250200227,0.09266534350404253,0.09266534350404253,0.09266534350404253,0.09266603499310777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.2171767668,595.5671134405385,0.0,0.09266534350404253,0.09266534358669326,0.09266534358669326,0.3721357598123053,0.3721357598123053,0.5,9.988858820974821,0.0036851433008564527,0.0036851433008564527,2.1600499167107046e-12,4.4846749460702995e-06,0.0037140453073334356,2.1600499167107046e-12,27518.68795592934,20879.883876625077,0.7587528849509038,1.0232975941801508,0.636004855183763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829074813218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.398951988784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6143927763576,260.6143927763576,-12.535607223642387,244.8384446986724,276.39034085407764,127726.20944641794,127732.10042394993,-5.890977531989538,0.0,nan,276.39034085407764,3.240340854077658,270.07996162297786,-3.070038377022115,263.76958239188264,-9.380417608117341,257.45920316080304,-15.690796839196935,251.14882392973198,-22.001176070268002,244.8384446986724,-28.311555301327587,1.0,1.0,26381.15544483698,26381.15544483698,275.5827015957206,2.43270159572063,275.5827015957206,275.5827015957206,77314.9091910213,77314.80073893532,0.10845208598766476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827015957206,2.43270159572063,1.0,0.002,0.12974848300009376,0.004908454606637204,0.00020041497358792523,0.0017995850261990835,0.10020748679396262,0.10020748679396262,0.0,-2.1299108310390835e-13,1.0,1.0000075230394831,0.0037140453051733857,0.09266534358669326,0.0,6.962681291641634e-07,0.8943014240761081,0.0,1600123.6606700611,266.63811198424867,4.484672786020383e-06,1.0,1284421.0249141725,2598.480038025872,,,,,,,,,,,,,,,,,2.0,16534.585570596166,1552.3053256772885,0.3721357598123053,6.17534620354742,2.9488152365552986
1308.0,-30.064825290441696,4.978314581535232,35.05855351941479,24.09187004612761,4.993229987377738,-26.55901976266229,-40.071045386698074,1.4874244595268107,-6.511879216001375,-6.5118836610603195,40.117044180970936,42272.27173547241,25741.60817754486,25741.60817754486,68013.87991301727,77324.37588008905,77314.73304163048,25741.60817754486,103056.34121917533,103056.34121917533,103056.34121917533,130575.00412177603,126062.0628407619,4512.94128101413,0.0,91518.27783268988,56466.19256264236,38946.76141116391,27518.6629026007,66465.42431376461,20879.866293756186,1552.3039389921116,0.0,0.8785504154882726,2.727548860351001,0.0014947054983599872,1.0,1.0,-6.508202670322532,334234.51464009547,1559586.028773576,4.666142963879544,1559586.028773576,4.666142963879544,0.7587529367854169,0.09266530421087112,4.028046144702076,101325.0,128383.60220476885,1.2670476408069957,1.0,0.0,4.028046144705069,1.2847833567634832,1.2850812671757528,3.1351948353761263,0.0,16534.58203845642,0.0,0.0,22720.265494738716,2316.822308814806,19312.223689971965,1969.2987605320843,0.85,0.8499999128286619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.807796720276,4632.441516551485,6.15856264915895,4.978314581535232,-3.7077747541573727,8.686089335692603,2.9488000278696953,3.5,0.8425142936770558,0.6,0.00023186391852516854,1.0000071112839146,0.00023186226968673968,198.97576111056506,0.0,3.299565465294983e-07,0.9350968528645981,0.019649191657149963,7.82240421500898e-05,0.00015363987637507875,0.0006188685117051395,0.09266530412893385,0.09266530412893385,0.09266530412893385,0.09266598977238269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.09431969334,595.5671531548255,0.0,0.09266530412893385,0.09266530421087112,0.09266530421087112,0.372135639141044,0.372135639141044,0.5,9.988879390078749,0.0036811260585523087,0.0036811260585523087,1.0231815394945443e-12,4.445058948476799e-06,0.0036809907377914897,1.0231815394945443e-12,27518.6629026007,20879.866293756186,0.7587529367854169,1.0232971596170488,0.6360039399721106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833191429503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.394501610055,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6143581531119,260.6143581531119,-12.535641846888097,244.8383779304713,276.39033837578756,127726.40876490193,127732.3663393522,-5.957574450270177,0.0,nan,276.39033837578756,3.240338375787587,270.0799462867051,-3.0700537132948966,263.7695541976275,-9.380445802372492,257.4591621085667,-15.690837891433262,251.14877001951305,-22.001229980486926,244.8383779304713,-28.31162206952868,1.0,1.0,26381.15544483698,26381.15544483698,275.5827026031461,2.43270260314614,275.5827026031461,275.5827026031461,77314.8432612572,77314.73304163048,0.11021962673112284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827026031461,2.43270260314614,1.0,0.002,0.12974779293218294,0.004908459121378018,0.00020041391132109558,0.0017995860885746788,0.10020695566054778,0.10020695566054778,0.0,-1.0422565588363852e-13,1.0,1.0000074560878962,0.003680990736768308,0.09266530421087112,0.0,6.900711797422521e-07,0.8863419111264867,0.0,1600123.6709297807,266.6381207839986,4.445057925295259e-06,1.0,1284420.9947407795,2598.4801601481586,,,,,,,,,,,,,,,,,2.0,16534.58203845642,1552.3039389921116,0.372135639141044,6.17534620354742,2.9488000278696953
1309.0,-30.064893427565007,4.978384338585986,35.058551155442736,24.09186176899823,4.993235828827391,-26.55908050192387,-40.07109651630742,1.4874229030741395,-6.511867160776205,-6.511871558545106,40.11703883201746,42272.1891356671,25741.62908399906,25741.62908399906,68013.81821966617,77324.31850438664,77314.66919255424,25741.62908399906,103056.29827655331,103056.29827655331,103056.29827655331,130574.93154422374,126061.98325747254,4512.948286751191,0.0,91518.2503654544,56466.139829244225,38946.78948467797,27518.633267670426,66465.42275234839,20879.845609844357,1552.3022568820136,0.0,0.8785505013513046,2.7275500912664223,0.0014947054983599872,1.0,1.0,-6.5082299942995405,334234.6743257503,1559585.797576129,4.666140042837483,1559585.797576129,4.666140042837483,0.7587530022566389,0.09266526263994929,4.028046144702076,101325.0,128383.59106955014,1.2670475309109315,1.0,0.0,4.028046144701731,1.284783367449556,1.2850812757457928,3.1351948092994193,0.0,16534.578511848333,0.0,0.0,22720.25867574149,2316.821613470603,19312.21620896723,1969.2979976819029,0.85,0.8499998386720377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.79490108905,4632.441516551485,6.158586651534518,4.978384338585986,-3.7077567160483436,8.68614105463433,2.9487848650518247,3.5,0.8425099614433785,0.6,0.00023186226968673968,1.0000070955496667,0.00023186062450816273,198.97581740990992,0.0,3.280788813299279e-07,0.9297755496890157,0.019649519736031292,7.822358926708371e-05,0.00015363868041965597,0.0006188636943415095,0.092665262539121,0.092665262539121,0.092665262539121,0.09266594023318309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.97043412324,595.5671931814912,0.0,0.092665262539121,0.09266526263994929,0.09266526263994929,0.37213551896987995,0.37213551896987995,0.5,9.988899721084456,0.0036688505377355796,0.0036688505377355796,-3.0468072509393096e-11,4.3977689188068325e-06,0.003641564245583595,-3.0468072509393096e-11,27518.633267670426,20879.845609844357,0.7587530022566389,1.0232962554543155,0.6360027121647025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837284647528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38918030688,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61432416176007,260.61432416176007,-12.53567583823991,244.83831158590854,276.39033673764715,127726.73266044838,127732.58150609782,-5.848845649431471,0.0,nan,276.39033673764715,3.2403367376471692,270.07993170727804,-3.070068292721942,263.7695266769178,-9.380473323082185,257.45912164657403,-15.690878353425944,251.14871661623482,-22.001283383765156,244.83831158590854,-28.311688414091435,1.0,1.0,26381.15544483698,26381.15544483698,275.5827073189247,2.432707318924713,275.5827073189247,275.5827073189247,77314.79688160552,77314.66919255424,0.1276890512817772,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827073189247,2.432707318924713,1.0,0.002,0.12974711025584915,0.004908464200016529,0.00020041286181571714,0.001799587138831143,0.10020643090785857,0.10020643090785857,0.0,6.468601695952536e-13,1.0,1.000007376230193,0.0036415642760516675,0.09266526263994929,0.0,6.826797052676846e-07,0.8768481179263085,0.0,1600123.684995113,266.6381328392238,4.397799386879342e-06,1.0,1284420.9534286489,2598.4803273528614,,,,,,,,,,,,,,,,,2.0,16534.578511848333,1552.3022568820136,0.37213551896987995,6.17534620354742,2.9487848650518247
1310.0,-30.064961170537906,4.978453884058989,35.058548818114836,24.091850243881368,4.993237972345229,-26.559141256251397,-40.07115522455422,1.4874180580381793,-6.511857057172108,-6.511861483994855,40.11703487297513,42272.13961136828,25741.65451419309,25741.65451419309,68013.79412556137,77324.26293119538,77314.61871885712,25741.65451419309,103056.27323305022,103056.27323305022,103056.27323305022,130574.88453126076,126061.92901351758,4512.955517743176,0.0,91518.22304350293,56466.11844749149,38946.782884457156,27518.611298210533,66465.39418266769,20879.8303243018,1552.3009873908504,0.0,0.8785505709507939,2.7275511150268787,0.0014947054983599872,1.0,1.0,-6.508195736830885,334234.8072548309,1559585.626454185,4.666137675077954,1559585.626454185,4.666137675077954,0.7587530525444635,0.0926652240742886,4.028046144702076,101325.0,128383.58533491257,1.267047474314459,1.0,0.0,4.028046144701585,1.2847833935124173,1.2850812997008894,3.1351947456994784,0.0,16534.574985991614,0.0,0.0,22720.251892812375,2316.8209218043244,19312.216526779892,1969.298030089775,0.85,0.8500001064200073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.782059718057,4632.441516551485,6.158611656400446,4.978453884058989,-3.707740228501207,8.686194112560196,2.9487697660646948,3.5,0.8425056474470557,0.6,0.00023186062450816273,1.0000070545080755,0.0002318589888570535,198.97587338360975,0.0,3.2735075213339896e-07,0.9277120315460526,0.019649847086783426,7.822306925891672e-05,0.00015363755524924603,0.0006188591621031777,0.09266522399632951,0.09266522399632951,0.09266522399632951,0.09266590657221534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.8525660879,595.5672313194175,0.0,0.09266522399632951,0.0926652240742886,0.0926652240742886,0.3721353984400295,0.3721353984400295,0.5,9.988920198070355,0.003664597861245511,0.003664597861245511,3.439026841078885e-11,4.426822727054969e-06,0.0036657471639500727,3.439026841078885e-11,27518.611298210533,20879.8303243018,0.7587530525444635,1.0232963328049811,0.636002240431934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884136880896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.387116788734,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6142903870655,260.6142903870655,-12.535709612934454,244.83824562241932,276.39033515174674,127727.00592276642,127732.81748815147,-5.811565385059923,0.0,nan,276.39033515174674,3.2403351517467627,270.07991724586185,-3.0700827541381273,263.76949933998213,-9.380500660017844,257.4590814341194,-15.690918565880565,251.14866352826385,-22.001336471736124,244.83824562241932,-28.311754377580655,1.0,1.0,26381.15544483698,26381.15544483698,275.5827115541437,2.4327115541437365,275.5827115541437,275.5827115541437,77314.74062330743,77314.61871885712,0.12190445030864794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827115541437,2.4327115541437365,1.0,0.002,0.12974642304599357,0.004908468923727278,0.00020041180447229987,0.0017995881949701541,0.10020590223614993,0.10020590223614993,0.0,-5.575461967111117e-13,1.0,1.000007425213242,0.0036657471295598043,0.0926652240742886,0.0,6.872130051348367e-07,0.882670759630631,0.0,1600123.6968814516,266.63814294282787,4.426788336786558e-06,1.0,1284420.919038696,2598.4804665410857,,,,,,,,,,,,,,,,,2.0,16534.574985991614,1552.3009873908504,0.3721353984400295,6.17534620354742,2.9487697660646948
1311.0,-30.06502869780062,4.978523211791388,35.05854647718458,24.091835680324607,4.993236680836897,-26.559202159934607,-40.07121016094459,1.4874101428654547,-6.511847379858068,-6.511851780069162,40.11703009439222,42272.07541154456,25741.680660010927,25741.680660010927,68013.75607155549,77324.20900906093,77314.55559671608,25741.680660010927,103056.236256727,103056.236256727,103056.236256727,130574.82230051555,126061.85965951649,4512.962640999055,0.0,91518.19589553618,56466.08096174907,38946.794370874566,27518.586043788535,66465.3804146631,20879.812650059524,1552.2995704587518,0.0,0.8785506416582521,2.727552101838457,0.0014947054983599872,1.0,1.0,-6.50820821080913,334234.9352925388,1559585.4199096158,4.66613526962581,1559585.4199096158,4.66613526962581,0.758753106603473,0.09266518458371957,4.028046144702076,101325.0,128383.57987865536,1.2670474204653872,1.0,0.0,4.028046144702706,1.284783433918037,1.2850813380143113,3.1351946470996026,0.0,16534.571465759807,0.0,0.0,22720.245153076587,2316.820234542539,19312.210944293805,1969.297460834618,0.85,0.8500001128587605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.769262916442,4632.441516551485,6.1586367669610595,4.978523211791388,-3.707724046255517,8.686247258046905,2.9487547195133605,3.5,0.8425013484323888,0.6,0.0002318589888570535,1.0000070320486165,0.00023185735842483693,198.9759291791033,0.0,3.254551080115817e-07,0.9223397761048225,0.01965017254189144,7.822258266285412e-05,0.0001536364061941994,0.0006188545336564269,0.0926651845038386,0.0926651845038386,0.0926651845038386,0.09266586297113281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.73132430133,595.5672705142881,0.0,0.0926651845038386,0.09266518458371957,0.09266518458371957,0.37213527840216964,0.37213527840216964,0.5,9.988940552809305,0.0036568937155152526,0.0036568937155152526,6.707523425575346e-12,4.400211082611349e-06,0.0036435692600207403,6.707523425575346e-12,27518.586043788535,20879.812650059524,0.758753106603473,1.0232959722374626,0.6360014062632041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845429347056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38174453329,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6142564969737,260.6142564969737,-12.535743503026254,244.83817997675214,276.39033301723106,127727.23731574042,127733.06873759841,-5.831421857990868,0.0,nan,276.39033301723106,3.2403330172310802,270.0799024091132,-3.070097590886803,263.76947180100785,-9.380528198992124,257.45904119291197,-15.690958807088009,251.14861058482612,-22.00138941517386,244.83817997675214,-28.311820023247833,1.0,1.0,26381.15544483698,26381.15544483698,275.5827139554323,2.432713955432348,275.5827139554323,275.5827139554323,77314.68006537668,77314.55559671608,0.12446866060781758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827139554323,2.432713955432348,1.0,0.002,0.12974573999468872,0.004908473568473195,0.00020041075339960734,0.0017995892470216567,0.10020537669980367,0.10020537669980367,0.0,4.212641520340288e-13,1.0,1.000007380292448,0.003643569253313217,0.09266518458371957,0.0,6.830551083247356e-07,0.8773302473626724,0.0,1600123.7081885997,266.6381526201419,4.400204375087924e-06,1.0,1284420.8859141937,2598.4806006075933,,,,,,,,,,,,,,,,,2.0,16534.571465759807,1552.2995704587518,0.37213527840216964,6.17534620354742,2.9487547195133605
1312.0,-30.065095922484645,4.978592358196753,35.05854413001115,24.09182694917547,4.993241862302427,-26.559262144009164,-40.07126495763657,1.4874080837382013,-6.51183574474021,-6.511840125497677,40.11702523229364,42272.01195350023,25741.70238696175,25741.70238696175,68013.71434046199,77324.15235623305,77314.49733915876,25741.70238696175,103056.19972612051,103056.19972612051,103056.19972612051,130574.75859417173,126061.7889284356,4512.969665736123,0.0,91518.16851476135,56466.04669207448,38946.80202520763,27518.558868051223,66465.36089325885,20879.79371073519,1552.2980158386042,0.0,0.8785507232450402,2.727553286849323,0.0014947054983599872,1.0,1.0,-6.508212754371527,334235.08906789805,1559585.2097552803,4.666132494061564,1559585.2097552803,4.666132494061564,0.7587531676659284,0.09266514401408002,4.028046144702076,101325.0,128383.56957857808,1.267047318811528,1.0,0.0,4.02804614470386,1.2847834469176682,1.2850813489220954,3.1351946153772343,0.0,16534.56794759129,0.0,0.0,22720.238355544025,2316.8195413871226,19312.203969197093,1969.2967495726975,0.85,0.8500000601659476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.756508803414,4632.441516551485,6.158660757569134,4.978592358196753,-3.7077064068252135,8.686298765021967,2.948739723186066,3.5,0.8424970637674474,0.6,0.00023185735842483693,1.0000070005428994,0.00023185573530881546,198.97598472461382,0.0,3.244167652545061e-07,0.9193971127312702,0.019650496958656692,7.822209730695023e-05,0.0001536352611178867,0.0006188499212362003,0.09266514392376793,0.09266514392376793,0.09266514392376793,0.092665819031693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.6101657366,595.5673096779901,0.0,0.09266514392376793,0.09266514401408002,0.09266514401408002,0.37213515846276907,0.37213515846276907,0.5,9.98896080651878,0.003646787531579321,0.003646787531579321,-2.9615421226480976e-11,4.380757445687777e-06,0.0036273711261287644,-2.9615421226480976e-11,27518.558868051223,20879.79371073519,0.7587531676659284,1.0232956449253279,0.636000638308241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849476957565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37880186992,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61422312842524,260.61422312842524,-12.53577687157474,244.83811470222813,276.39033155465586,127727.5459884726,127733.28766932515,-5.741680852535045,0.0,nan,276.39033155465586,3.2403315546558815,270.0798881841505,-3.0701118158494864,263.76944481365564,-9.380555186344338,257.45900144316914,-15.690998556830834,251.1485580726922,-22.00144192730778,244.83811470222813,-28.311885297771852,1.0,1.0,26381.15544483698,26381.15544483698,275.58271887015326,2.4327188701532805,275.58271887015326,275.58271887015326,77314.63135490302,77314.49733915876,0.13401574426097795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58271887015326,2.4327188701532805,1.0,0.002,0.12974505998003588,0.004908478552842586,0.00020040970782091028,0.0017995902927572327,0.10020485391045514,0.10020485391045514,0.0,5.781430022222533e-13,1.0,1.000007347483824,0.0036273711557441857,0.09266514401408002,0.0,6.800182378818628e-07,0.8734296004848282,0.0,1600123.7218012104,266.63816425525977,4.380787061109004e-06,1.0,1284420.8461311387,2598.4807616236058,,,,,,,,,,,,,,,,,2.0,16534.56794759129,1552.2980158386042,0.37213515846276907,6.17534620354742,2.948739723186066
1313.0,-30.065162779333107,4.978661306377755,35.058541811338344,24.091817170288437,4.993245845519255,-26.559321916843984,-40.07131971940396,1.4874049830277216,-6.5118249890278435,-6.511829407031792,40.117021360411165,42271.94994624695,25741.726200179677,25741.726200179677,68013.67614642662,77324.09641122806,77314.45009465577,25741.726200179677,103056.17629483544,103056.17629483544,103056.17629483544,130574.71299394497,126061.73611925046,4512.976874694502,0.0,91518.14120771227,56466.01322134073,38946.80887374615,27518.536699109525,66465.34557285567,20879.77832219588,1552.2967212888484,0.0,0.8785507959988993,2.727554375944929,0.0014947054983599872,1.0,1.0,-6.508170910547335,334235.2304914944,1559585.0424010276,4.666130018991867,1559585.0424010276,4.666130018991867,0.7587532197114075,0.0926651053831039,4.028046144702076,101325.0,128383.56094878363,1.2670472336420788,1.0,0.0,4.02804614470229,1.2847834647748309,1.2850813646979373,3.1351945718012684,0.0,16534.56443323353,0.0,0.0,22720.231576314567,2316.8188500981037,19312.198041281983,1969.296145093583,0.85,0.8500000528786248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.743806412967,4632.441516551485,6.158685171250027,4.978661306377755,-3.707689490898444,8.686350797276198,2.94872478770467,3.5,0.8424927964870486,0.6,0.00023185573530881546,1.0000069622414878,0.00023185412108443453,198.97603996622118,0.0,3.2296110869434734e-07,0.9152717820397803,0.019650819919765385,7.822161226316916e-05,0.0001536341230456463,0.0006188453370286999,0.09266510530059481,0.09266510530059481,0.09266510530059481,0.09266578642702614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.492931651,595.5673476140166,0.0,0.09266510530059481,0.0926651053831039,0.0926651053831039,0.3721350383909105,0.3721350383909105,0.5,9.988981239439667,0.003645265124703201,0.003645265124703201,-9.657696864451282e-11,4.418003925366065e-06,0.0036584964844337264,-9.657696864451282e-11,27518.536699109525,20879.77832219588,0.7587532197114075,1.0232953061512897,0.6359998519816729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853506433538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37467653923,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6141901110984,260.6141901110984,-12.535809888901554,244.83804978400894,276.3903304382217,127727.83430224673,127733.51554836756,-5.681246120846729,0.0,nan,276.3903304382217,3.240330438221747,270.0798743073587,-3.070125692641284,263.7694181765072,-9.380581823492776,257.4589620456638,-15.691037954336196,251.14850591483014,-22.00149408516984,244.83804978400894,-28.311950215991033,1.0,1.0,26381.15544483698,26381.15544483698,275.5827241228752,2.4327241228752428,275.5827241228752,275.5827241228752,77314.57769787796,77314.45009465577,0.12760322219401132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827241228752,2.4327241228752428,1.0,0.002,0.12974437412974654,0.004908483387932463,0.00020040865284258583,0.0017995913465488783,0.10020432642129291,0.10020432642129291,0.0,-6.08535791202236e-13,1.0,1.0000074105291328,0.003658496581010695,0.0926651053831039,0.0,6.858530508710789e-07,0.880923930827785,0.0,1600123.7344639378,266.63817501097213,4.41810050233471e-06,1.0,1284420.8095436087,2598.4809097062334,,,,,,,,,,,,,,,,,2.0,16534.56443323353,1552.2967212888484,0.3721350383909105,6.17534620354742,2.94872478770467
1314.0,-30.065229356615724,4.9787300586883125,35.058539513265075,24.091806867532455,4.993249197043588,-26.559381501250602,-40.07137444624675,1.487401341678141,-6.511814132586096,-6.511818575377616,40.117017317396034,42271.889019292066,25741.749715688376,25741.749715688376,68013.63873498044,77324.04089733187,77314.40065458734,25741.749715688376,103056.15037027572,103056.15037027572,103056.15037027572,130574.66397578604,126061.67984706817,4512.984128717876,0.0,91518.11396335895,56465.98048655011,38946.814974232046,27518.513605510314,66465.32857974236,20879.76227645945,1552.2953796943034,0.0,0.878550870016671,2.7275554767268235,0.0014947054983599872,1.0,1.0,-6.508139449232431,334235.37341027055,1559584.8676514055,4.666127500924419,1559584.8676514055,4.666127500924419,0.7587532733700588,0.09266506665930933,4.028046144702076,101325.0,128383.55320980669,1.2670471572643147,1.0,0.0,4.028046144702422,1.2847834851428008,1.285081382996593,3.135194522098303,0.0,16534.560924003916,0.0,0.0,22720.22481264992,2316.818160396254,19312.18816384054,1969.2951378748646,0.85,0.8499998711759272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.731151153152,4632.441516551485,6.1587094444068375,4.9787300586883125,-3.7076725075734376,8.68640256626175,2.9487099076696004,3.5,0.8424885450484573,0.6,0.00023185412108443453,1.0000069331321568,0.00023185251362031672,198.97609497685943,0.0,3.211919749337513e-07,0.9102580569622511,0.01965114111174032,7.822112753150486e-05,0.00015363299355292966,0.0006188407873799172,0.09266506657611412,0.09266506657611412,0.09266506657611412,0.09266575154424851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.3743166336,595.5673859907381,0.0,0.09266506657611412,0.09266506665930933,0.09266506665930933,0.3721349191245304,0.3721349191245304,0.5,9.989001787141518,0.003648132381385949,0.003648132381385949,-3.694822225952521e-11,4.44279152134186e-06,0.0036791261451867285,-3.694822225952521e-11,27518.513605510314,20879.76227645945,0.7587532733700588,1.0232950049044065,0.6359990979142757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857513863404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36966281415,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61415734912674,260.61415734912674,-12.535842650873235,244.8379851998571,276.3903294984289,127728.11104779768,127733.74835553524,-5.637307737553369,0.0,nan,276.3903294984289,3.2403294984289346,270.0798606386952,-3.0701393613047685,263.76939177897054,-9.380608221029433,257.45892291925736,-15.691077080742616,251.14845405955157,-22.00154594044841,244.8379851998571,-28.31201480014289,1.0,1.0,26381.15544483698,26381.15544483698,275.5827292347792,2.432729234779231,275.5827292347792,275.5827292347792,77314.5226735089,77314.40065458734,0.12201892155280802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827292347792,2.432729234779231,1.0,0.002,0.12974368441206088,0.004908488262952116,0.00020040759193714654,0.0017995924073787141,0.10020379596857326,0.10020379596857326,0.0,-6.841393770939952e-13,1.0,1.0000074523151148,0.003679126182134951,0.09266506665930933,0.0,6.897202236393879e-07,0.8858909825035524,0.0,1600123.747226765,266.6381858674139,4.44282846956412e-06,1.0,1284420.77256927,2598.4810593544194,,,,,,,,,,,,,,,,,2.0,16534.560924003916,1552.2953796943034,0.3721349191245304,6.17534620354742,2.9487099076696004
1315.0,-30.0652956541559,4.978798607219539,35.05853722555825,24.091794818546646,4.993250574146262,-26.559441031325047,-40.07142917308954,1.487395951288902,-6.51180374339657,-6.511808189290852,40.11701302034081,42271.82925831301,25741.774170246972,25741.774170246972,68013.60342855999,77323.98639611219,77314.34616193373,25741.774170246972,103056.1203321807,103056.1203321807,103056.1203321807,130574.61010471963,126061.61870915047,4512.991395569163,0.0,91518.08681935887,56465.948005250204,38946.82090456518,27518.48977253893,66465.3106771041,20879.745670680797,1552.294013576842,0.0,0.8785509425879581,2.727556532505378,0.0014947054983599872,1.0,1.0,-6.508126551640714,334235.510450477,1559584.6819184301,4.666125032066306,1559584.6819184301,4.666125032066306,0.7587533270636448,0.09266502809875087,4.028046144702076,101325.0,128383.54836598653,1.2670471094595266,1.0,0.0,4.0280461447005935,1.284783513679009,1.2850814094740668,3.135194452462787,0.0,16534.557418146374,0.0,0.0,22720.218073898894,2316.817473234886,19312.18903114867,1969.295226315681,0.85,0.8500001614568399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.718543347202,4632.441516551485,6.158733872456503,4.978798607219539,-3.707655880972779,8.686454488192318,2.9486950834605814,3.5,0.8424843095601661,0.6,0.00023185251362031672,1.000006904004381,0.00023185091292059816,198.9761497563823,0.0,3.1984693297820133e-07,0.9064462080602226,0.019651460958673296,7.822064280261742e-05,0.0001536318708176993,0.0006188362649506011,0.0926650280142556,0.0926650280142556,0.0926650280142556,0.09266571351597189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.2543934148,595.5674247804212,0.0,0.0926650280142556,0.09266502809875087,0.09266502809875087,0.37213480115734937,0.37213480115734937,0.5,9.989022351378116,0.0036510891358716435,0.0036510891358716435,5.4512838687514886e-11,4.445894262516958e-06,0.003681637650117864,5.4512838687514886e-11,27518.48977253893,20879.745670680797,0.7587533270636448,1.0232947493313866,0.6359983700922467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861504538068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.365850965245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.614124642019,260.614124642019,-12.535875357980956,244.83792091940398,276.3903283646657,127728.36233161335,127733.99019894032,-5.627867326988325,0.0,nan,276.3903283646657,3.240328364665743,270.07984687559644,-3.0701531244035323,263.7693653865318,-9.380634613468203,257.45888389748023,-15.691116102519743,251.14840240843574,-22.001597591564234,244.83792091940398,-28.312079080595993,1.0,1.0,26381.15544483698,26381.15544483698,275.5827333165793,2.4327333165793448,275.5827333165793,275.5827333165793,77314.4650928476,77314.34616193373,0.11893091387173627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827333165793,2.4327333165793448,1.0,0.002,0.12974299422415475,0.004908493059993472,0.0002004065301218179,0.0017995934695009112,0.10020326506090894,0.10020326506090894,0.0,-3.7727113100238796e-13,1.0,1.0000074574026125,0.003681637595605025,0.09266502809875087,0.0,6.901908044827968e-07,0.886495381844326,0.0,1600123.7594107706,266.6381962566034,4.445839749678271e-06,1.0,1284420.7371157785,2598.481202847205,,,,,,,,,,,,,,,,,2.0,16534.557418146374,1552.294013576842,0.37213480115734937,6.17534620354742,2.9486950834605814
1316.0,-30.065361676754033,4.978866960342696,35.05853493883511,24.09178385222333,4.993253106182584,-26.55950019846289,-40.07148005822671,1.4873916278362107,-6.511792939137649,-6.511797372818953,40.11700847326593,42271.75477138843,25741.797600903938,25741.797600903938,68013.55237229237,77323.93151928774,77314.28946210677,25741.797600903938,103056.08706301071,103056.08706301071,103056.08706301071,130574.55156357877,126061.55294370152,4512.9986198772485,0.0,91518.05965620396,56465.90115577262,38946.84277825704,27518.464500568065,66465.30727882512,20879.728054689123,1552.292568788537,0.0,0.8785510184390442,2.727557632222083,0.0014947054983599872,1.0,1.0,-6.508125881791159,334235.6531675519,1559584.4853804912,4.666122451630478,1559584.4853804912,4.666122451630478,0.758753383723794,0.09266498925776495,4.028046144702076,101325.0,128383.53277668043,1.2670469556050374,1.0,0.0,4.0280461447019364,1.2847835372100047,1.285081430953859,3.1351943950412484,0.0,16534.55391567377,0.0,0.0,22720.21133039251,2316.8167855886068,19312.17534653542,1969.2938308734808,0.85,0.8499998114322903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.705980688624,4632.441516551485,6.1587579891595325,4.978866960342696,-3.7076389483215753,8.686505908664271,2.9486803123653154,3.5,0.8424800892472329,0.6,0.00023185091292059816,1.0000068753764644,0.00023184931886924794,198.9762043087559,0.0,3.1850106691373494e-07,0.9026320236335248,0.01965177945974021,7.8220192103138e-05,0.00015363072081746017,0.0006188316326965714,0.09266498917566382,0.09266498917566382,0.09266498917566382,0.09266567262997669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.13354622904,595.5674638583138,0.0,0.09266498917566382,0.09266498925776495,0.09266498925776495,0.37213468449151643,0.37213468449151643,0.5,9.989042856486247,0.0036512699927016,0.0036512699927016,2.6147972675971687e-12,4.433681283444457e-06,0.0036714910277737545,2.6147972675971687e-12,27518.464500568065,20879.728054689123,0.758753383723794,1.0232940334868579,0.6359972819211744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865478446914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.362036780825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6140921097885,260.6140921097885,-12.53590789021149,244.8378569454213,276.3903272741871,127728.62714683455,127734.22492320591,-5.597776371355339,0.0,nan,276.3903272741871,3.240327274187109,270.0798332084159,-3.070166791584086,263.7693391426505,-9.380660857349483,257.45884507690096,-15.69115492309902,251.14835101115543,-22.00164898884455,244.8378569454213,-28.312143054578684,1.0,1.0,26381.15544483698,26381.15544483698,275.5827375734154,2.432737573415409,275.5827375734154,275.5827375734154,77314.4107520616,77314.28946210677,0.12128995482635219,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827375734154,2.432737573415409,1.0,0.002,0.12974230594002323,0.0049084979298652425,0.0002004054714243143,0.0017995945294670165,0.10020273571215714,0.10020273571215714,0.0,8.913308459368441e-13,1.0,1.0000074368513352,0.003671491025158957,0.09266498925776495,0.0,6.882884137630058e-07,0.884051886340652,0.0,1600123.772059693,266.6382070608623,4.43367866864719e-06,1.0,1284420.7001936433,2598.4813522841337,,,,,,,,,,,,,,,,,2.0,16534.55391567377,1552.292568788537,0.37213468449151643,6.17534620354742,2.9486803123653154
1317.0,-30.065427429151057,4.978935115275572,35.058532658673734,24.091772885900014,4.993255570310719,-26.559559129202654,-40.07153468029571,1.4873872703182127,-6.511782310815931,-6.5117867399133855,40.11700408916182,42271.69698251964,25741.821392447306,25741.821392447306,68013.51837496695,77323.87680626119,77314.23447928835,25741.821392447306,103056.05587173566,103056.05587173566,103056.05587173566,130574.49598909733,126061.49012379267,4513.005865304651,0.0,91518.03252000235,56465.870868979306,38946.84627891449,27518.440117361668,66465.28639627616,20879.71106700522,1552.2911707602527,0.0,0.8785510926768652,2.7275587131815535,0.0014947054983599872,1.0,1.0,-6.508119060936679,334235.7934630887,1559584.2958865499,4.6661199260778226,1559584.2958865499,4.6661199260778226,0.7587534387107936,0.09266495100378026,4.028046144702076,101325.0,128383.52626257752,1.2670468913158404,1.0,0.0,4.028046144698597,1.2847835608866334,1.2850814525878598,3.135194337264331,0.0,16534.550416499245,0.0,0.0,22720.204593577528,2316.8160986246608,19312.17517615946,1969.293813499968,0.85,0.8500000559686228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.693465036605,4632.441516551485,6.158782123086116,4.978935115275572,-3.707622173248441,8.686557288524014,2.9486655965695,3.5,0.8424758847341429,0.6,0.00023184931886924794,1.000006847242211,0.00023184773135167532,198.9762586378971,0.0,3.1717828714153854e-07,0.8988832657591203,0.01965209663802735,7.82197083076036e-05,0.00015362961056164434,0.0006188271605349128,0.0926649509221636,0.0926649509221636,0.0926649509221636,0.09266563372787633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.0135849716,595.5675026560895,0.0,0.0926649509221636,0.09266495100378026,0.09266495100378026,0.37213456882553486,0.37213456882553486,0.5,9.989063341303376,0.00365071846289311,0.00365071846289311,-1.3073986337985843e-11,4.429097430147522e-06,0.0036676789766829643,-1.3073986337985843e-11,27518.440117361668,20879.71106700522,0.7587534387107936,1.0232938434878622,0.6359966122840327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886943587766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.358288022944,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6140597390289,260.6140597390289,-12.535940260971074,244.8377932682407,276.3903262098484,127728.88957687271,127734.4595689418,-5.569992069093179,0.0,nan,276.3903262098484,3.2403262098484333,270.0798196215087,-3.0701803784912727,263.7693130331757,-9.380686966824271,257.45880644485743,-15.691193555142547,251.14829985654274,-22.001700143457242,244.8377932682407,-28.31220673175929,1.0,1.0,26381.15544483698,26381.15544483698,275.58274184532684,2.432741845326859,275.58274184532684,275.58274184532684,77314.35635746235,77314.23447928835,0.12187817400263157,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58274184532684,2.432741845326859,1.0,0.002,0.1297416183702276,0.0049085027585847206,0.0002004044137545606,0.001799595586653988,0.10020220687728029,0.10020220687728029,0.0,4.085486289551188e-13,1.0,1.0000074291306724,0.0036676789897569506,0.09266495100378026,0.0,6.875735521812248e-07,0.8831336783713077,0.0,1600123.784513207,266.63821768918405,4.42911050413386e-06,1.0,1284420.6638979896,2598.481499185478,,,,,,,,,,,,,,,,,2.0,16534.550416499245,1552.2911707602527,0.37213456882553486,6.17534620354742,2.9486655965695
1318.0,-30.065506672616554,4.979003069563361,35.058530382681184,24.091759998723887,4.993257416804828,-26.559630263653386,-40.07159866215659,1.4873810078254615,-6.51177184409579,-6.5117762626943705,40.116999649122235,42271.61961213342,25741.84546861081,25741.84546861081,68013.46508074424,77323.81698672652,77314.17824479681,25741.84546861081,103056.02371340763,103056.02371340763,103056.02371340763,130574.43932453042,126061.42622535513,4513.013099175293,0.0,91518.00548950098,56465.83001629982,38946.86163689018,27518.41561112279,66465.27724801296,20879.693981278946,1552.289770563225,0.0,0.8785511662844538,2.727559778396279,0.0014947054983599872,1.0,1.0,-6.5081173521995765,334235.93170481565,1559584.103974807,4.666117421965787,1559584.103974807,4.666117421965787,0.7587534935274214,0.09266491296672413,4.028046144702076,101325.0,128383.5228106597,1.2670468572480602,1.0,0.0,4.028046144702661,1.2847835934614502,1.2850814831305066,3.1351942577736045,0.0,16534.546920537003,0.0,0.0,22720.197883003617,2316.815414336559,19312.17242749914,1969.2935332146187,0.85,0.8500001860435409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.68099540062,4632.441516551485,6.158806257448235,4.979003069563361,-3.707605535900551,8.686608605463912,2.948650934908156,3.5,0.8424716956880446,0.6,0.00023184773135167532,1.0000082521691998,0.00023184581812075593,198.97632411431948,0.0,3.158783071203578e-07,0.895199122379094,0.01965241251633447,7.821914161456277e-05,0.00015362858973711255,0.0006188230486065932,0.09266491288319283,0.09266491288319283,0.09266491288319283,0.09266559409485343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8935859268,595.567541463403,0.0,0.09266491288319283,0.09266491296672413,0.09266491296672413,0.3721344540733639,0.3721344540733639,0.5,9.989083777853677,0.0036485796824763383,0.0036485796824763383,-2.2737367544323206e-12,4.418598564370768e-06,0.003658910494777956,-2.2737367544323206e-12,27518.41561112279,20879.693981278946,0.7587534935274214,1.0232931824981977,0.6359955357501674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518873377114447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35460387957,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61402621777466,260.61402621777466,-12.535973782225312,244.83772749800815,276.39032493757213,127729.08603531653,127734.85399158353,-5.7679562669651165,0.0,nan,276.39032493757213,3.2403249375721543,270.0798054496396,-3.070194550360384,263.76928596171905,-9.380714038280928,257.4587664738074,-15.691233526192605,251.1482469859015,-22.001753014098483,244.83772749800815,-28.312272501991828,1.0,1.0,26381.15544483698,26381.15544483698,275.58274581674493,2.432745816744955,275.58274581674493,275.58274581674493,77314.29617880714,77314.17824479681,0.11793401032628026,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58274581674493,2.432745816744955,1.0,0.002,0.1297409324441535,0.004908507552813653,0.00020040335855960623,0.0017995966416349761,0.10020167927980311,0.10020167927980311,0.0,1.9458219757684247e-13,1.0,1.0000074113706712,0.003658910497051693,0.09266491296672413,0.0,6.859295134931962e-07,0.8810220165763634,0.0,1600123.7967687747,266.6382281559042,4.418600838107523e-06,1.0,1284420.628133684,2598.481643936282,,,,,,,,,,,,,,,,,2.0,16534.546920537003,1552.289770563225,0.3721344540733639,6.17534620354742,2.948650934908156
