time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1319.0,-30.065570803675993,4.979070834500371,35.058528112806364,24.091749905515485,4.9932613016470295,-26.5596875931389,-40.0716532143764,1.4873780911158818,-6.511760784205933,-6.511765198963513,40.11699527362572,42271.5683842493,25741.868184379422,25741.868184379422,68013.43656862872,77323.76020328554,77314.12471886464,25741.868184379422,103055.99290324406,103055.99290324406,103055.99290324406,130574.3837927296,126061.36346921683,4513.020323512776,0.0,91517.97619314477,56465.802098673485,38946.860104968095,27518.39088948554,66465.25099445364,20879.67677677962,1552.2883460711682,0.0,0.8785512428223862,2.7275609031457786,0.0014947054983599872,1.0,1.0,-6.50810950349296,334236.0776853253,1559583.9148526671,4.66611481816447,1559583.9148526671,4.66611481816447,0.7587535499671059,0.09266487491530657,4.028046144702076,101325.0,128383.51390248476,1.267046769331209,1.0,0.0,4.028046144703106,1.2847836110569217,1.2850814982718421,3.1351942148362406,0.0,16534.543152111935,0.0,0.0,22720.19060991012,2316.814672687424,19312.16630427252,1969.2929088192727,0.85,0.8500001886361338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.668570870191,4632.441516551485,6.158830000011237,4.979070834500371,-3.7075884730200195,8.68665930752039,2.948636326310431,3.5,0.8424675218029803,0.6,0.00023184581812075593,1.000006678408675,0.00023184426976997343,198.9763771038564,0.0,3.806876555232108e-07,1.0788688157527795,0.019652793203989993,7.821865844368968e-05,0.00015362715967706626,0.000618817288258737,0.09266487482928282,0.09266487482928282,0.09266487482928282,0.09266555534313954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.7740011069,595.5675801391709,0.0,0.09266487482928282,0.09266487491530657,0.09266487491530657,0.37213434005380785,0.37213434005380785,0.5,9.989104193226359,0.0036460142081864433,0.0036460142081864433,9.322320693172514e-12,4.4147575977149245e-06,0.0036556954705702083,9.322320693172514e-12,27518.39088948554,20879.67677677962,0.7587535499671059,1.0232931577179218,0.6359950162194792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887812701642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53827357294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61399331436536,260.61399331436536,-12.536006685634618,244.83766264413455,276.3903239846273,127729.38699808053,127735.04864270265,-5.661644622143243,0.0,nan,276.3903239846273,3.2403239846273095,270.07979171650993,-3.0702082834900466,263.7692594484025,-9.380740551597455,257.4587271803044,-15.691272819695598,251.14819491221343,-22.00180508778655,244.83766264413455,-28.312337355865424,1.0,1.0,26381.15544483698,26381.15544483698,275.58275068802965,2.432750688029671,275.58275068802965,275.58275068802965,77314.24276135983,77314.12471886464,0.11804249518900178,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58275068802965,2.432750688029671,1.0,0.002,0.12974024712087606,0.004908512451545429,0.00020040230453729655,0.0017995976955905817,0.10020115226864827,0.10020115226864827,0.0,1.278781767977133e-13,1.0,1.0000074048592562,0.0036556954612478876,0.09266487491530657,0.0,6.853265754334532e-07,0.8802475646126356,0.0,1600123.8097292539,266.63823921579404,4.414748275394231e-06,1.0,1284420.5903672995,2598.481796790215,,,,,,,,,,,,,,,,,2.0,16534.543152111935,1552.2883460711682,0.37213434005380785,6.17534620354742,2.948636326310431
1320.0,-30.06563569086364,4.979138395196616,35.05852585371599,24.091738135926448,4.993262709580705,-26.559745850818004,-40.071703924890585,1.4873728695096529,-6.511750555262552,-6.511754968911551,40.1169910450801,42271.49817071209,25741.892709874963,25741.892709874963,68013.39088058705,77323.70654338654,77314.07067856622,25741.892709874963,103055.96338844119,103055.96338844119,103055.96338844119,130574.33087183395,126061.30328360874,4513.027588225212,0.0,91517.9493334929,56465.75889412441,38946.87826596499,27518.367483392758,66465.24574935774,20879.66046888054,1552.2870039763334,0.0,0.8785513142874087,2.7275619431069864,0.0014947054983599872,1.0,1.0,-6.508100181252246,334236.2126654768,1559583.73208314,4.666112386942533,1559583.73208314,4.666112386942533,0.7587536027157622,0.09266483766942589,4.028046144702076,101325.0,128383.5040478163,1.2670466720731932,1.0,0.0,4.028046144702686,1.2847836386814813,1.2850815239134075,3.135194147425389,0.0,16534.53968379729,0.0,0.0,22720.18394175119,2316.8139927244465,19312.158017538968,1969.2920638076173,0.85,0.8500000733731056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.656194058912,4632.441516551485,6.158854105384376,4.979138395196616,-3.7075720602036824,8.686710455400299,2.948621773849035,3.5,0.842463363956867,0.6,0.00023184426976997343,1.0000067571533535,0.0002318427031732742,198.97643071818433,0.0,3.0808522918663403e-07,0.8731135395149209,0.01965310128921918,7.821820930141028e-05,0.00015362606046856315,0.0006188128605961638,0.09266483758728607,0.09266483758728607,0.09266483758728607,0.09266551809449874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6551301074,595.5676185900088,0.0,0.09266483758728607,0.09266483766942589,0.09266483766942589,0.37213422673006546,0.37213422673006546,0.5,9.989124607937272,0.0036440808063957775,0.0036440808063957775,-1.1766587704187259e-11,4.413648980516882e-06,0.003654787659286285,-1.1766587704187259e-11,27518.367483392758,20879.66046888054,0.7587536027157622,1.023292551073495,0.635994010014182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881971073667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3325182967,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6139606225535,260.6139606225535,-12.536039377446457,244.83759838688712,276.3903228582505,127729.64674015428,127735.27197564115,-5.625235486900973,0.0,nan,276.3903228582505,3.240322858250522,270.0797779639608,-3.0702220360391834,263.76923306967893,-9.380766930321045,257.4586881754036,-15.691311824596369,251.14814328113988,-22.001856718860097,244.83759838688712,-28.312401613112854,1.0,1.0,26381.15544483698,26381.15544483698,275.5827546661282,2.4327546661282327,275.5827546661282,275.5827546661282,77314.18654821102,77314.07067856622,0.11586964479647577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827546661282,2.4327546661282327,1.0,0.002,0.12973956196762684,0.0049085171971812004,0.00020040125043416777,0.0017995987493337532,0.10020062521708388,0.10020062521708388,0.0,-2.3207911287181915e-13,1.0,1.0000074030211277,0.0036547876710528726,0.09266483766942589,0.0,6.851561741592423e-07,0.880028673781425,0.0,1600123.8217195298,266.6382494447374,4.413660747104586e-06,1.0,1284420.5554468096,2598.481938125818,,,,,,,,,,,,,,,,,2.0,16534.53968379729,1552.2870039763334,0.37213422673006546,6.17534620354742,2.948621773849035
1321.0,-30.06571382211604,4.979205758602532,35.05852359176757,24.091725388448708,4.993264533379095,-26.559815986545868,-40.07176773212848,1.487366697782374,-6.511739993544097,-6.511744383562363,40.1169864443908,42271.42497041301,25741.91636279939,25741.91636279939,68013.3413332124,77323.64725893151,77314.01251492217,25741.91636279939,103055.92887772157,103055.92887772157,103055.92887772157,130574.27105498948,126061.23628300642,4513.034771983061,0.0,91517.92237925163,56465.721684257944,38946.88966110409,27518.34217726792,66465.23183837201,20879.642813838538,1552.2855631180316,0.0,0.8785513890908696,2.7275630194857006,0.0014947054983599872,1.0,1.0,-6.508109295820418,334236.3523337028,1559583.5332279522,4.666109842148045,1559583.5332279522,4.666109842148045,0.7587536588990664,0.09266479986531428,4.028046144702076,101325.0,128383.49152069526,1.267046548440121,1.0,0.0,4.02804614470172,1.2847836707884897,1.2850815540150173,3.135194069076242,0.0,16534.536198197176,0.0,0.0,22720.177250109562,2316.8133103669,19312.150685142653,1969.291316111277,0.85,0.850000000992489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.643860878384,4632.441516551485,6.158877937841703,4.979205758602532,-3.707555399510391,8.686761158112922,2.9486072727165693,3.5,0.8424592207761626,0.6,0.0002318427031732742,1.0000081363601465,0.00023184081683289177,198.97649527571778,0.0,3.117158195886026e-07,0.8834026327140997,0.019653413005038766,7.821764416502805e-05,0.00015362505900824616,0.0006188088266677949,0.09266479977659971,0.09266479977659971,0.09266479977659971,0.09266547653935178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.5350001126,595.5676574320102,0.0,0.09266479977659971,0.09266479986531428,0.09266479986531428,0.37213411415475267,0.37213411415475267,0.5,9.989144910515911,0.00363846601504747,0.00363846601504747,-2.802380549837835e-11,4.3900182618017425e-06,0.003635087741940879,-2.802380549837835e-11,27518.34217726792,20879.642813838538,0.7587536588990664,1.0232920197826894,0.6359930417937499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518885860455708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.342807389905,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6139269376657,260.6139269376657,-12.536073062334253,244.83753233395583,276.3903215414064,127729.85260726676,127735.64871983383,-5.796112567107533,0.0,nan,276.3903215414064,3.240321541406445,270.0797636998979,-3.070236300102067,263.7692058583996,-9.380794141600404,257.45864801690766,-15.691351983092318,251.14809017542711,-22.001909824572863,244.83753233395583,-28.312467666044142,1.0,1.0,26381.15544483698,26381.15544483698,275.5827585224917,2.4327585224917243,275.5827585224917,275.5827585224917,77314.1272789255,77314.01251492217,0.11476400333049241,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827585224917,2.4327585224917243,1.0,0.002,0.1297388805079168,0.00490852199359122,0.00020040020218254031,0.0017995997978606766,0.10020010109127016,0.10020010109127016,0.0,4.32167322761412e-14,1.0,1.0000073631194961,0.0036350877699646844,0.09266479986531428,0.0,6.814628502458249e-07,0.875284868005591,0.0,1600123.834067733,266.6382600064559,4.390046285607241e-06,1.0,1284420.5193134863,2598.4820843701996,,,,,,,,,,,,,,,,,2.0,16534.536198197176,1552.2855631180316,0.37213411415475267,6.17534620354742,2.9486072727165693
1322.0,-30.065777150656782,4.979272909493075,35.05852132022977,24.09171099951493,4.993263488473304,-26.559873086744844,-40.07182221449909,1.4873594243984605,-6.51173032023712,-6.511734668542603,40.116981643826406,42271.37703063264,25741.941867234244,25741.941867234244,68013.31889786688,77323.59309885073,77313.94897201369,25741.941867234244,103055.89083924794,103055.89083924794,103055.89083924794,130574.20762570875,126061.16574789927,4513.041877809482,0.0,91517.89338676714,56465.694820283155,38946.88729609332,27518.316786460815,66465.20408255413,20879.62504268866,1552.284139299607,0.0,0.8785514599418865,2.72756400763497,0.0014947054983599872,1.0,1.0,-6.508134397282731,334236.48051899025,1559583.3257333287,4.666107431814937,1559583.3257333287,4.666107431814937,0.7587537131980968,0.0926647622468791,4.028046144702076,101325.0,128383.48968338419,1.2670465303072707,1.0,0.0,4.0280461447026825,1.2847837087094351,1.2850815895210894,3.1351939765396364,0.0,16534.532445111392,0.0,0.0,22720.170052455054,2316.8125764104007,19312.144448620737,1969.2906801630259,0.85,0.8499999957761734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.631572822607,4632.441516551485,6.15890214693016,4.979272909493075,-3.7075394202435668,8.686812329736643,2.9485928246693485,3.5,0.8424550927626709,0.6,0.00023184081683289177,1.000006594847775,0.0002318392878880799,198.97654760223728,0.0,3.7533739819201195e-07,1.0637061864761619,0.01965378834243696,7.821716162135176e-05,0.00015362365521154,0.0006188031721098846,0.09266476215946978,0.09266476215946978,0.09266476215946978,0.09266543258697872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.414820839,595.5676962802203,0.0,0.09266476215946978,0.0926647622468791,0.0926647622468791,0.3721340019230124,0.3721340019230124,0.5,9.989165022835236,0.003627324671583665,0.003627324671583665,-3.410605131648481e-13,4.348305481016723e-06,0.003600271259870169,-3.410605131648481e-13,27518.316786460815,20879.62504268866,0.7587537131980968,1.023292109558407,0.6359925861075943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890543698617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.523110943665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61389352517125,260.61389352517125,-12.536106474828728,244.8374673425845,276.3903197077893,127730.10296464428,127735.85220682879,-5.7492421845119255,0.0,nan,276.3903197077893,3.240319707789297,270.0797492347288,-3.070250765271169,263.76917876168125,-9.380821238318731,257.4586082886378,-15.6913917113622,251.14803781560596,-22.001962184394017,244.8374673425845,-28.31253265741549,1.0,1.0,26381.15544483698,26381.15544483698,275.58276088619556,2.432760886195581,275.58276088619556,275.58276088619556,77314.0674784942,77313.94897201369,0.11850648050312884,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58276088619556,2.432760886195581,1.0,0.002,0.1297382055752334,0.004908526603179803,0.00020039916365432615,0.0017996008362636798,0.10019958182716307,0.10019958182716307,0.0,-8.199430717725775e-14,1.0,1.000007292599022,0.0036002712602112297,0.0926647622468791,0.0,6.749356450151292e-07,0.866901169290905,0.0,1600123.8453485041,266.63826967976286,4.348305822077236e-06,1.0,1284420.4861509022,2598.4822185909625,,,,,,,,,,,,,,,,,2.0,16534.532445111392,1552.284139299607,0.3721340019230124,6.17534620354742,2.9485928246693485
1323.0,-30.065841151122626,4.979339884368461,35.058519041032675,24.091703036706917,4.993269046303789,-26.55993013138134,-40.0718727503903,1.4873580265650799,-6.511718686201505,-6.511723008618754,40.1169768796576,42271.309884164366,25741.962963184502,25741.962963184502,68013.27284734887,77323.53802652113,77313.89204891097,25741.962963184502,103055.85501209548,103055.85501209548,103055.85501209548,130574.14496548453,126061.09608883726,4513.04887664727,0.0,91517.86643556718,56465.65598120958,38946.900504841775,27518.289953389063,66465.19045823083,20879.6063522545,1552.282600500814,0.0,0.8785515411852793,2.7275651932853737,0.0014947054983599872,1.0,1.0,-6.508144343037429,334236.6343662283,1559583.1198115505,4.666104667936223,1559583.1198115505,4.666104667936223,0.7587537738580676,0.09266472363060399,4.028046144702076,101325.0,128383.47832546115,1.2670464182132855,1.0,0.0,4.028046144701854,1.284783718405896,1.2850815972553327,3.1351939528778443,0.0,16534.528985968886,0.0,0.0,22720.163361568455,2316.811894129846,19312.141305722424,1969.2903596765893,0.85,0.850000107762836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.619325705929,4632.441516551485,6.158925241077244,4.979339884368461,-3.7075219879142343,8.686861872282694,2.9485784247856666,3.5,0.8424509785101905,0.6,0.0002318392878880799,1.0000066648237944,0.0002318377427303757,198.97660048397356,0.0,3.0422416014141094e-07,0.8621712698407586,0.0196540925665971,7.821671403361996e-05,0.00015362257385445995,0.0006187988163536673,0.09266472353777569,0.09266472353777569,0.09266472353777569,0.09266538957661935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.2954514844,595.5677348668161,0.0,0.09266472353777569,0.09266472363060399,0.09266472363060399,0.3721338893966388,0.3721338893966388,0.5,9.989185003669455,0.0036133892913881027,0.0036133892913881027,1.6143530956469476e-11,4.3224172259215266e-06,0.0035786655813012658,1.6143530956469476e-11,27518.289953389063,20879.6063522545,0.7587537738580676,1.0232916264655993,0.6359917062259711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889433965856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32157602703,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6138608747088,260.6138608747088,-12.536139125291186,244.8374031637259,276.3903185857245,127730.42195199693,127736.04007238166,-5.618120384727385,0.0,nan,276.3903185857245,3.2403185857245376,270.0797355013017,-3.070264498698293,263.76915241689755,-9.380847583102423,257.458569332497,-15.69143066750297,251.14798624810626,-22.002013751893713,244.8374031637259,-28.312596836274082,1.0,1.0,26381.15544483698,26381.15544483698,275.5827659606527,2.4327659606527163,275.5827659606527,275.5827659606527,77314.02094050446,77313.89204891097,0.12889159348560497,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827659606527,2.4327659606527163,1.0,0.002,0.12973753469313057,0.004908531550512604,0.00020039813218385456,0.0017996018680457968,0.10019906609192727,0.10019906609192727,0.0,2.296513673671896e-13,1.0,1.0000072488372285,0.003578665565157735,0.09266472363060399,0.0,6.708850514221002e-07,0.8616984771966945,0.0,1600123.858950554,266.6382813137985,4.32240108239057e-06,1.0,1284420.4463493708,2598.4823796819037,,,,,,,,,,,,,,,,,2.0,16534.528985968886,1552.282600500814,0.3721338893966388,6.17534620354742,2.9485784247856666
1324.0,-30.065918193076563,4.979406662712352,35.058516787762606,24.091691930685215,4.993272578065564,-26.559999115941526,-40.071936417929805,1.487353500951318,-6.511708137167375,-6.5117124876071495,40.11697306947986,42271.24066140177,25741.986589099106,25741.986589099106,68013.22725050087,77323.47850538323,77313.84503709634,25741.986589099106,103055.83162619545,103055.83162619545,103055.83162619545,130574.09976246106,126061.04372540714,4513.056037053917,0.0,91517.8394956159,56465.6229438762,38946.90727971078,27518.26813626562,66465.1754159764,20879.591206727015,1552.2813270465454,0.0,0.8785516126350699,2.7275662624359507,0.0014947054983599872,1.0,1.0,-6.5081104068033255,334236.77318519366,1559582.9551251496,4.666102237233535,1559582.9551251496,4.666102237233535,0.7587538250348806,0.09266468688261652,4.028046144702076,101325.0,128383.4720340626,1.2670463561220093,1.0,0.0,4.02804614470202,1.2847837427679367,1.285081619637725,3.135193893428366,0.0,16534.525511254535,0.0,0.0,22720.156673474452,2316.8112121340573,19312.13681279778,1969.289901525779,0.85,0.8500001602253254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.607128592154,4632.441516551485,6.158948866988356,4.979406662712352,-3.707505433070906,8.686912095783258,2.9485640837222293,3.5,0.8424468810634941,0.6,0.0002318377427303757,1.0000080229367982,0.00023183588272574103,198.97666414154762,0.0,3.0745022719443736e-07,0.8713139438690355,0.019654400016824294,7.82161501444985e-05,0.00015362159258587718,0.0006187948637585356,0.09266468680486796,0.09266468680486796,0.09266468680486796,0.09266535741533669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.18003507395,595.5677722147049,0.0,0.09266468680486796,0.09266468688261652,0.09266468688261652,0.3721337762989117,0.3721337762989117,0.5,9.98920512147615,0.003607334597404588,0.003607334597404588,-3.7914560380158946e-11,4.35043978086469e-06,0.0036020808038301766,-3.7914560380158946e-11,27518.26813626562,20879.591206727015,0.7587538250348806,1.0232911720285984,0.6359908086730323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898175896127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33071870106,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6138274779488,260.6138274779488,-12.536172522051174,244.83733737861124,276.3903175773194,127730.65130454596,127736.39783918514,-5.746534639198131,0.0,nan,276.3903175773194,3.240317577319445,270.079721537555,-3.0702784624450032,263.769125497809,-9.380874502190977,257.4585294580657,-15.69147054193428,251.14793341833257,-22.002066581667407,244.83733737861124,-28.31266262138874,1.0,1.0,26381.15544483698,26381.15544483698,275.5827710428402,2.4327710428402156,275.5827710428402,275.5827710428402,77313.96315486425,77313.84503709634,0.11811776791000739,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827710428402,2.4327710428402156,1.0,0.002,0.1297368594215846,0.004908536306958158,0.00020039709346407778,0.001799602906235229,0.10019854673203889,0.10019854673203889,0.0,-3.006934978788678e-13,1.0,1.0000072962656354,0.003602080841744737,0.09266468688261652,0.0,6.752744538846627e-07,0.8673362912153405,0.0,1600123.8713577637,266.6382918628326,4.35047769542507e-06,1.0,1284420.4104357872,2598.482525036959,,,,,,,,,,,,,,,,,2.0,16534.525511254535,1552.2813270465454,0.3721337762989117,6.17534620354742,2.9485640837222293
1325.0,-30.06598061168056,4.979473248028098,35.05851454757195,24.09168117390948,4.9932754384830185,-26.560055006663845,-40.071986918896414,1.4873498334671509,-6.511697426996818,-6.511701784947636,40.11696894027076,42271.18019621488,25742.009748262324,25742.009748262324,68013.1899444772,77323.4230952361,77313.79400249227,25742.009748262324,103055.8037507546,103055.8037507546,103055.8037507546,130574.0484779885,126060.98529172769,4513.06318626081,0.0,91517.81046602766,56465.58481758321,38946.9173871605,27518.244727233905,66465.1621143944,20879.574926808124,1552.279973334364,0.0,0.8785516862814513,2.7275673503307414,0.0014947054983599872,1.0,1.0,-6.508093441171354,334236.9144016956,1559582.7766486409,4.666099731803678,1559582.7766486409,4.666099731803678,0.7587538788818275,0.092664649655843,4.028046144702076,101325.0,128383.46435076176,1.2670462802937257,1.0,0.0,4.028046144700875,1.2847837637657067,1.2850816382505352,3.135193842188553,0.0,16534.521773142355,0.0,0.0,22720.14946660859,2316.810477238261,19312.131446094954,1969.289354274391,0.85,0.8500001936377074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.594975968216,4632.441516551485,6.158972315804142,4.979473248028098,-3.7074887600365765,8.686962008064675,2.948549794996584,3.5,0.8424427985704526,0.6,0.00023183588272574103,1.0000065001001996,0.00023183437577906877,198.97671571629022,0.0,3.7009751749260874e-07,1.0488563645740532,0.019654770114341788,7.821570287143434e-05,0.0001536201798543067,0.0006187891732105796,0.09266464957218482,0.09266464957218482,0.09266464957218482,0.09266532133138447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.0629111409,595.5678101022324,0.0,0.09266464957218482,0.092664649655843,0.092664649655843,0.3721336634835899,0.3721336634835899,0.5,9.989225273456176,0.0036036779753771953,0.0036036779753771953,-3.643663148977794e-11,4.357950842859282e-06,0.0036083437763068105,-3.643663148977794e-11,27518.244727233905,20879.574926808124,0.7587538788818275,1.023290815531578,0.6359900262254861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902793853168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.508261121766,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6137947389481,260.6137947389481,-12.536205261051862,244.83727279903422,276.3903166788933,127730.9457297039,127736.57908498881,-5.633355284912953,0.0,nan,276.3903166788933,3.2403166788933504,270.0797079029025,-3.0702920970974787,263.76909912692275,-9.380900873077223,257.4584903509494,-15.691509649050602,251.14788157498626,-22.00211842501372,244.83727279903422,-28.312727200965753,1.0,1.0,26381.15544483698,26381.15544483698,275.58277584127677,2.4327758412767935,275.58277584127677,275.58277584127677,77313.90762877803,77313.79400249227,0.11362628576171119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58277584127677,2.4327758412767935,1.0,0.002,0.12973618297590633,0.004908541102808921,0.00020039605300548247,0.0017996039466835626,0.10019802650274123,0.10019802650274123,0.0,-3.109548209201396e-13,1.0,1.0000073089519481,0.003608343812743442,0.092664649655843,0.0,6.764483457511964e-07,0.8688440371751067,0.0,1600123.8839244829,266.63830257300316,4.3579872794907715e-06,1.0,1284420.3739019493,2598.48267290241,,,,,,,,,,,,,,,,,2.0,16534.521773142355,1552.279973334364,0.3721336634835899,6.17534620354742,2.948549794996584
1326.0,-30.066043708205726,4.979539633941784,35.05851231108041,24.091669439245038,4.993276696907423,-26.56011166769207,-40.072037384938426,1.4873446563575292,-6.5116871069977265,-6.511691453350704,40.11696456660998,42271.1166907633,25742.033669772056,25742.033669772056,68013.15036053536,77323.37037699904,77313.73834749359,25742.033669772056,103055.77201726564,103055.77201726564,103055.77201726564,130573.9925960502,126060.92228910436,4513.070306945845,0.0,91517.78376365555,56465.54751509808,38946.929165063855,27518.220578784567,66465.14974384842,20879.558090963434,1552.2785934040585,0.0,0.8785517588478677,2.727568400756189,0.0014947054983599872,1.0,1.0,-6.5080927703522775,334237.0507220185,1559582.587605373,4.666097263114201,1559582.587605373,4.666097263114201,0.7587539329145696,0.09266461237046751,4.028046144702076,101325.0,128383.45438474104,1.2670461819367485,1.0,0.0,4.028046144702893,1.2847837910966131,1.2850816636515767,3.135193775494304,0.0,16534.51832541655,0.0,0.0,22720.142837495827,2316.809801256885,19312.118622863578,1969.2880466686972,0.85,0.8499998772451435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.582868454639,4632.441516551485,6.158995880679818,4.979539633941784,-3.707472387805741,8.687012021747526,2.9485355593380214,3.5,0.8424387312394347,0.6,0.00023183437577906877,1.0000065707006358,0.00023183285247479763,198.97676785120396,0.0,2.998472996068747e-07,0.849767247085883,0.019655069961641396,7.821525591004982e-05,0.00015361911986901895,0.0006187849035409279,0.09266461228580124,0.09266461228580124,0.09266461228580124,0.09266528229535816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9448560329,595.5678482805828,0.0,0.09266461228580124,0.09266461237046751,0.09266461237046751,0.3721335512228093,0.3721335512228093,0.5,9.989245373387778,0.0035989542889751647,0.0035989542889751647,-5.2523319027386606e-11,4.346352966422273e-06,0.00359868299841537,-5.2523319027386606e-11,27518.220578784567,20879.558090963434,0.7587539329145696,1.0232904104279132,0.6359891891265262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906535276848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30917200427,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.613762330846,260.613762330846,-12.53623766915399,244.8372090741476,276.3903155875765,127731.20866723044,127736.78508495603,-5.576417725588275,0.0,nan,276.3903155875765,3.2403155875765037,270.07969428486984,-3.0703057151301323,263.7690729821779,-9.380927017822103,257.45845167949017,-15.69154832050981,251.14783037681423,-22.00216962318575,244.8372090741476,-28.31279092585237,1.0,1.0,26381.15544483698,26381.15544483698,275.5827797341147,2.4327797341147175,275.5827797341147,275.5827797341147,77313.85184464407,77313.73834749359,0.1134971504798159,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827797341147,2.4327797341147175,1.0,0.002,0.12973550834178574,0.004908545824322775,0.0002003950151922089,0.0017996049847657403,0.10019750759610445,0.10019750759610445,0.0,-4.2050998100284787e-14,1.0,1.0000072893846141,0.003598683050938689,0.09266461237046751,0.0,6.746370479329039e-07,0.8665175455615661,0.0,1600123.896006498,266.63831289300225,4.346405489741301e-06,1.0,1284420.3386348058,2598.4828156411268,,,,,,,,,,,,,,,,,2.0,16534.51832541655,1552.2785934040585,0.3721335512228093,6.17534620354742,2.9485355593380214
1327.0,-30.066106447594233,4.97960582868198,35.05851007142124,24.091658822167688,4.9932791791131725,-26.560167884921665,-40.07208781605584,1.4873406163803107,-6.5116763823224915,-6.511680707118896,40.11696000219034,42271.054487205794,25742.056595966962,25742.056595966962,68013.11108317276,77323.31713781298,77313.68131432432,25742.056595966962,103055.73791029128,103055.73791029128,103055.73791029128,130573.9332037332,126060.85584334127,4513.077360391934,0.0,91517.75689071929,56465.51157888727,38946.93923536891,27518.195293441928,66465.13452881084,20879.54046087193,1552.277149673681,0.0,0.8785518343846712,2.7275694934727333,0.0014947054983599872,1.0,1.0,-6.5081000512903415,334237.19251427153,1559582.3903188182,4.666094693373257,1559582.3903188182,4.666094693373257,0.7587539894321447,0.09266457468854684,4.028046144702076,101325.0,128383.4473138772,1.267046112152748,1.0,0.0,4.028046144703442,1.2847838131416682,1.2850816837445245,3.1351937216988572,0.0,16534.514862029107,0.0,0.0,22720.136166038923,2316.809120957608,19312.113642595243,1969.2875388226605,0.85,0.8499999076353316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.570804142708,4632.441516551485,6.159019143891986,4.97960582868198,-3.7074557216110335,8.687061550293013,2.9485213745020302,3.5,0.8424346784291515,0.6,0.00023183285247479763,1.0000065335126427,0.00023183133780182113,198.9768196910495,0.0,3.0310216032420367e-07,0.8589915223587932,0.01965537306380172,7.821480926033961e-05,0.000153618043214458,0.0006187805667266745,0.09266457459715935,0.09266457459715935,0.09266457459715935,0.0926652412007115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.8263753102,595.5678865879817,0.0,0.09266457459715935,0.09266457468854684,0.09266457468854684,0.37213343938889587,0.37213343938889587,0.5,9.98926537026329,0.003591420457496497,0.003591420457496497,5.286437954055145e-12,4.324796407217946e-06,0.0035806558285571555,5.286437954055145e-12,27518.195293441928,20879.54046087193,0.7587539894321447,1.023290053730214,0.635988398833112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910317337559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.318396279545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61373033720145,260.61373033720145,-12.536269662798531,244.8371461213664,276.3903145530686,127731.48195093605,127736.98705375545,-5.505102819406513,0.0,nan,276.3903145530686,3.240314553068629,270.0796808667072,-3.0703191332927986,263.76904718036116,-9.380952819638821,257.4584134940181,-15.691586505981888,251.14777980768713,-22.002220192312848,244.8371461213664,-28.312853878633575,1.0,1.0,26381.15544483698,26381.15544483698,275.5827838821461,2.4327838821461114,275.5827838821461,275.5827838821461,77313.7991389217,77313.68131432432,0.11782459738606121,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827838821461,2.4327838821461114,1.0,0.002,0.12973483708695474,0.004908550605402651,0.0002003939827694982,0.001799606016870359,0.1001969913847491,0.1001969913847491,0.0,-3.6014290508146196e-13,1.0,1.0000072528709634,0.0035806558232707175,0.09266457468854684,0.0,6.712573085143206e-07,0.8621765148894762,0.0,1600123.9085485914,266.6383236176775,4.324791120779992e-06,1.0,1284420.3019520384,2598.4829641093797,,,,,,,,,,,,,,,,,2.0,16534.514862029107,1552.277149673681,0.37213343938889587,6.17534620354742,2.9485213745020302
1328.0,-30.06616890554888,4.979671829596792,35.05850783539361,24.091648240014933,4.993281651362066,-26.56022384985728,-40.07213821224866,1.4873365956179607,-6.511665824900035,-6.511670139203124,40.11695562767014,42270.9933336472,25742.079864566964,25742.079864566964,68013.07319821417,77323.26405485753,77313.62647095953,25742.079864566964,103055.70633552648,103055.70633552648,103055.70633552648,130573.87729709156,126060.79288419957,4513.084412891986,0.0,91517.73005613296,56465.47659584718,38946.94828920642,27518.170961565073,66465.11925077149,20879.523507096284,1552.2757554461582,0.0,0.8785519082340048,2.7275705679136513,0.0014947054983599872,1.0,1.0,-6.508098266402442,334237.3319535018,1559582.2012398513,4.666092181039837,1559582.2012398513,4.666092181039837,0.7587540442371312,0.09266453739305915,4.028046144702076,101325.0,128383.44024301336,1.2670460423687477,1.0,0.0,4.028046144704133,1.284783835079011,1.2850817037408246,3.1351936681662567,0.0,16534.511403693083,0.0,0.0,22720.129504102748,2316.808441629175,19312.11313657522,1969.2874872229784,0.85,0.8500001345981714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.558784861227,4632.441516551485,6.159042422804843,4.979671829596792,-3.7074392091972173,8.68711103879401,2.9485072426385592,3.5,0.8424306407538741,0.6,0.00023183133780182113,1.000006504208117,0.00023182982993235954,198.97687129837763,0.0,3.0138481173746256e-07,0.8541245564639689,0.01965567444861346,7.82143629222993e-05,0.0001536169748795218,0.0006187762634242535,0.09266453730923113,0.09266453730923113,0.09266453730923113,0.09266520226225397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.7090463122,595.5679245301444,0.0,0.09266453730923113,0.09266453739305915,0.09266453739305915,0.37213332767469826,0.37213332767469826,0.5,9.989285318726171,0.0035837010641444067,0.0035837010641444067,4.268940756446682e-11,4.3143031120962405e-06,0.003571872800705478,4.268940756446682e-11,27518.170961565073,20879.523507096284,0.7587540442371312,1.023289718951715,0.6359876249399273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891407799306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31352931365,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6136987073366,260.6136987073366,-12.536301292663381,244.8370838488273,276.39031356587793,127731.74981313657,127737.19232077249,-5.442507635892045,0.0,nan,276.39031356587793,3.2403135658779547,270.0796676224484,-3.0703323775515514,263.7690216790301,-9.38097832096986,257.4583757356183,-15.691624264381687,251.1477297922177,-22.00227020778229,244.8370838488273,-28.312916151172686,1.0,1.0,26381.15544483698,26381.15544483698,275.5827881052012,2.4327881052012117,275.5827881052012,275.5827881052012,77313.74629006092,77313.62647095953,0.11981910139729735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827881052012,2.4327881052012117,1.0,0.002,0.1297341674795346,0.004908555349267821,0.00020039295281794987,0.0017996070472913021,0.10019647640897493,0.10019647640897493,0.0,1.0925201715528132e-13,1.0,1.0000072350814126,0.0035718727580160703,0.09266453739305915,0.0,6.696105544068562e-07,0.8600613663259856,0.0,1600123.9209104474,266.63833417509994,4.314260422688676e-06,1.0,1284420.2658780245,2598.4831101137916,,,,,,,,,,,,,,,,,2.0,16534.511403693083,1552.2757554461582,0.37213332767469826,6.17534620354742,2.9485072426385592
1329.0,-30.06623115911728,4.9797376377708344,35.05850560322174,24.09163776263597,4.993284206528441,-26.560279622550464,-40.07218857351688,1.4873326699072196,-6.511655231773943,-6.5116595364327905,40.11695126685812,42270.9329363038,25742.102992493867,25742.102992493867,68013.03592879766,77323.21104424812,77313.57196016662,25742.102992493867,103055.67495266048,103055.67495266048,103055.67495266048,130573.82160383671,126060.73015720742,4513.09144662929,0.0,91517.7032449437,56465.442341328446,38946.9565595725,27518.14665117623,66465.10321074873,20879.50657114982,1552.2743613697498,0.0,0.8785519822196038,2.727571645878269,0.0014947054983599872,1.0,1.0,-6.508095675326899,334237.4718516831,1559582.0127523523,4.6660896640709755,1559582.0127523523,4.6660896640709755,0.7587540990976349,0.09266450012314344,4.028046144702076,101325.0,128383.43294944514,1.267045970386826,1.0,0.0,4.028046144703059,1.2847838565576433,1.2850817232870493,3.135193615753027,0.0,16534.507948903803,0.0,0.0,22720.12284797511,2316.807762893048,19312.103548753435,1969.2865095372463,0.85,0.8499999616188074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.546809659062,4632.441516551485,6.1590656032379085,4.9797376377708344,-3.7074226897483187,8.687160327519154,2.9484931626289974,3.5,0.8424266178939993,0.6,0.00023182982993235954,1.0000064829271054,0.0002318283270062146,198.9769227368504,0.0,3.0003114779340777e-07,0.8502882728465176,0.019655974479761255,7.821391689592407e-05,0.00015361591303643548,0.0006187719862713033,0.09266450004212956,0.09266450004212956,0.09266450004212956,0.09266516346682899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5920009052,595.5679623807491,0.0,0.09266450004212956,0.09266450012314344,0.09266450012314344,0.37213321605260813,0.37213321605260813,0.5,9.989305222117233,0.0035759106131081353,0.0035759106131081353,4.945377440890297e-12,4.30465883027864e-06,0.0035638611058743663,4.945377440890297e-12,27518.14665117623,20879.50657114982,0.7587540990976349,1.0232894051656058,0.6359868697152304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518917821781006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30969303004,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61366740122827,260.61366740122827,-12.536332598771708,244.83702216890697,276.3903126335815,127732.01378941009,127737.40058860554,-5.386799195421151,0.0,nan,276.3903126335815,3.2403126335815386,270.0796545406274,-3.070345459372561,263.76899644768383,-9.381003552316145,257.45833835474747,-15.691661645252509,251.14768026182267,-22.002319738177306,244.83702216890697,-28.312977831093008,1.0,1.0,26381.15544483698,26381.15544483698,275.58279240158635,2.4327924015863687,275.58279240158635,275.58279240158635,77313.69355344202,77313.57196016662,0.12159327539848164,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58279240158635,2.4327924015863687,1.0,0.002,0.12973349937461648,0.004908560092915976,0.00020039192520151093,0.0017996080752989082,0.10019596260075546,0.10019596260075546,0.0,5.004191505619815e-13,1.0,1.0000072188543534,0.003563861100928989,0.09266450012314344,0.0,6.681084157391241e-07,0.8581319647983192,0.0,1600123.9333154797,266.63834476822603,4.3046538849011995e-06,1.0,1284420.2296852875,2598.483256598743,,,,,,,,,,,,,,,,,2.0,16534.507948903803,1552.2743613697498,0.37213321605260813,6.17534620354742,2.9484931626289974
1330.0,-30.06629305256849,4.979803260260459,35.058503379212354,24.091628507617884,4.9932881032782905,-26.56033493698021,-40.072238830011315,1.4873299876966006,-6.51164427150718,-6.511648576833989,40.11694703801727,42270.87381019786,25742.125274339774,25742.125274339774,68012.99908453763,77323.15759908578,77313.52039890051,25742.125274339774,103055.64567324029,103055.64567324029,103055.64567324029,130573.76827647508,126060.66979202957,4513.098484445509,0.0,91517.67639644009,56465.40971250342,38946.962982151854,27518.122603234795,66465.08558538665,20879.48984662663,1552.2729711778559,0.0,0.8785520576355023,2.727572759980304,0.0014947054983599872,1.0,1.0,-6.508084126614335,334237.61645807314,1559581.829969695,4.666087098444018,1559581.829969695,4.666087098444018,0.7587541544048582,0.09266446289797817,4.028046144702076,101325.0,128383.42365153754,1.2670458786236125,1.0,0.0,4.028046144703295,1.284783872208837,1.2850817370108358,3.1351935775602042,0.0,16534.50449612713,0.0,0.0,22720.116182583843,2316.807083212294,19312.097204490037,1969.2858626024217,0.85,0.849999931747434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.534878539996,4632.441516551485,6.159088516407376,4.979803260260459,-3.707405918135905,8.687209178396364,2.9484791344774948,3.5,0.8424226098507128,0.6,0.0002318283270062146,1.0000064454285802,0.0002318268327829209,198.97697387779115,0.0,2.990476194220505e-07,0.8475009534420911,0.019656273527380676,7.821347179982579e-05,0.0001536148552063888,0.000618767725283062,0.09266446281789541,0.09266446281789541,0.09266446281789541,0.09266512628179618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.47558713274,595.5680000324143,0.0,0.09266446281789541,0.09266446289797817,0.09266446289797817,0.3721331045134728,0.3721331045134728,0.5,9.98932512686929,0.0035696674344194435,0.0035696674344194435,-3.456079866737127e-11,4.305326797293674e-06,0.0035644502196419126,-3.456079866737127e-11,27518.122603234795,20879.48984662663,0.7587541544048582,1.0232891221837426,0.6359861487862395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518921553319686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30690571063,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61363651471294,260.61363651471294,-12.53636348528704,244.8369610482564,276.39031198120097,127732.28958662032,127737.60418718745,-5.3146005671153524,0.0,nan,276.39031198120097,3.240311981200989,270.07964179459384,-3.070358205406137,263.768971607995,-9.381028392004964,257.4583014214053,-15.691698578594696,251.14763123482643,-22.002368765173543,244.8369610482564,-28.31303895174358,1.0,1.0,26381.15544483698,26381.15544483698,275.5827973960324,2.432797396032413,275.5827973960324,275.5827973960324,77313.64268837131,77313.52039890051,0.12228947080438957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827973960324,2.432797396032413,1.0,0.002,0.12973283115963644,0.004908564901101982,0.00020039089756198952,0.0017996091030339058,0.10019544878099476,0.10019544878099476,0.0,5.95895294913662e-13,1.0,1.000007220048321,0.0035644502542027112,0.09266446289797817,0.0,6.682186528411233e-07,0.8582735305636099,0.0,1600123.9461656664,266.6383557284928,4.305361358092341e-06,1.0,1284420.1922745104,2598.4834080135456,,,,,,,,,,,,,,,,,2.0,16534.50449612713,1552.2729711778559,0.3721331045134728,6.17534620354742,2.9484791344774948
1331.0,-30.06636767665997,4.979868692780007,35.05850116948868,24.091617471445375,4.993291385964753,-26.560401770381688,-40.07230214830486,1.4873254796995197,-6.511633555152798,-6.511637870959375,40.1169430022088,42270.81365603878,25742.14808113177,25742.14808113177,68012.96173717055,77323.09936518883,77313.47072373569,25742.14808113177,103055.61880486747,103055.61880486747,103055.61880486747,130573.71838220648,126060.61281172445,4513.105570482035,0.0,91517.64966531498,56465.38457925736,38946.96120673069,27518.099577339017,66465.0607840697,20879.473843344516,1552.271635515245,0.0,0.8785521309442237,2.727573848169475,0.0014947054983599872,1.0,1.0,-6.5080647181850395,334237.75771783263,1559581.6555307438,4.666084604502884,1559581.6555307438,4.666084604502884,0.7587542077410983,0.09266442616447293,4.028046144702076,101325.0,128383.41736013893,1.267045816532336,1.0,0.0,4.028046144702643,1.2847838963832914,1.2850817592710408,3.135193518568498,0.0,16534.50104848969,0.0,0.0,22720.10954633288,2316.806406503024,19312.09269567898,1969.285402831648,0.85,0.8499999815712171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.522993041527,4632.441516551485,6.159111488078849,4.979868692780007,-3.7073893559949065,8.687258048774915,2.948465159991483,3.5,0.8424186171404237,0.6,0.0002318268327829209,1.0000077711749928,0.0002318250312300355,198.9770355377581,0.0,2.97316029274257e-07,0.8425936269632444,0.01965657084340995,7.82129110253794e-05,0.0001536139217575415,0.0006187639653080314,0.09266442608401117,0.09266442608401117,0.09266442608401117,0.0926650912492886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.3598652943,595.5680374685294,0.0,0.09266442608401117,0.09266442616447293,0.09266442616447293,0.3721329932357144,0.3721329932357144,0.5,9.989345081720032,0.003566504910850199,0.003566504910850199,8.753886504564434e-12,4.31580656368169e-06,0.0035731527743223523,8.753886504564434e-12,27518.099577339017,20879.473843344516,0.7587542077410983,1.0232889421124527,0.6359854810539828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892526327441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30199838415,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6136047583444,260.6136047583444,-12.536395241655555,244.83689818067666,276.390311336043,127732.49859256078,127737.96286732984,-5.464274769066186,0.0,nan,276.390311336043,3.240311336043021,270.0796287049513,-3.0703712950486874,263.76894607387123,-9.381053926128743,257.45826344279385,-15.691736557206127,251.14758081173036,-22.002419188269613,244.83689818067666,-28.31310181932332,1.0,1.0,26381.15544483698,26381.15544483698,275.5828023549584,2.432802354958426,275.5828023549584,275.5828023549584,77313.58559206148,77313.47072373569,0.11486832579248585,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828023549584,2.432802354958426,1.0,0.002,0.12973216131281892,0.004908569668290933,0.0002003898672973475,0.0017996101327493008,0.10019493364867375,0.10019493364867375,0.0,4.664844899249232e-14,1.0,1.0000072376759455,0.003573152765568466,0.09266442616447293,0.0,6.698498827231926e-07,0.8603686906827396,0.0,1600123.958743808,266.6383664448472,4.3157978097951855e-06,1.0,1284420.1557295437,2598.4835559241264,,,,,,,,,,,,,,,,,2.0,16534.50104848969,1552.271635515245,0.3721329932357144,6.17534620354742,2.948465159991483
