time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1332.0,-30.066428161122612,4.979933935000025,35.05849896896331,24.09160688929262,4.993294179757782,-26.560455927033995,-40.07234482616184,1.4873219456676168,-6.511622883269979,-6.511627200332437,40.11693884814709,42270.729040812446,25742.170911287598,25742.170911287598,68012.89995210004,77323.0450164598,77313.41923189446,25742.170911287598,103055.59014318205,103055.59014318205,103055.59014318205,130573.66617840179,126060.55352075573,4513.112657646064,0.0,91517.62088863122,56465.321628295555,38946.99917815074,27518.076035219736,66465.07521337048,20879.457466693268,1552.2702760195846,0.0,0.8785522045111047,2.727574932885899,0.0014947054983599872,1.0,1.0,-6.508052949310752,334237.8985111648,1559581.4759793386,4.666082101779498,1559581.4759793386,4.666082101779498,0.7587542617430864,0.09266438942009797,4.028046144702076,101325.0,128383.40049028267,1.2670456500397993,1.0,0.0,4.0280461447014515,1.2847839166360593,1.2850817772137775,3.135193469146688,0.0,16534.49734375197,0.0,0.0,22720.102402252913,2316.805678009607,19312.08270367618,1969.2843839309226,0.85,0.8499998090572517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.511151801121,4632.441516551485,6.159134400250194,4.979933935000025,-3.7073728391026033,8.687306774102629,2.9484512375686474,3.5,0.8424146393053278,0.6,0.0002318250312300355,1.000006298706591,0.0002318235710413806,198.97708551453823,0.0,3.5846765250433343e-07,1.0158973271972809,0.019656929311062457,7.82125330537457e-05,0.0001536124981762898,0.0006187582310570588,0.09266438933853556,0.09266438933853556,0.09266438933853556,0.09266505470320954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.2435410856,595.5680750947324,0.0,0.09266438933853556,0.09266438942009797,0.09266438942009797,0.3721328825574985,0.3721328825574985,0.5,9.989365042902268,0.0035642072031691896,0.0035642072031691896,-5.32054400537163e-11,4.317062462178001e-06,0.0035742510216891787,-5.32054400537163e-11,27518.076035219736,20879.457466693268,0.7587542617430864,1.0232877903735251,0.6359840699060705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929736318726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.475302084385,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61357353125504,260.61357353125504,-12.536426468744935,244.8368363216498,276.39031074089155,127732.77467464197,127738.14787715877,-5.373202516791706,0.0,nan,276.39031074089155,3.240310740891573,270.0796158570239,-3.0703841429760814,263.76892097316994,-9.381079026830037,257.45822608931707,-15.691773910682912,251.14753120547797,-22.002468794522002,244.8368363216498,-28.31316367835018,1.0,1.0,26381.15544483698,26381.15544483698,275.5828070684644,2.432807068464399,275.5828070684644,275.5828070684644,77313.53099248078,77313.41923189446,0.11176058632554486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828070684644,2.432807068464399,1.0,0.002,0.12973149126056868,0.004908574432007918,0.00020038883670077902,0.0017996111635619537,0.1001944183503895,0.1001944183503895,0.0,2.627325440540673e-13,1.0,1.0000072399011983,0.003574251074894619,0.09266438942009797,0.0,6.70055571304178e-07,0.860632856835661,0.0,1600123.9712567802,266.63837711673,4.3171156676180544e-06,1.0,1284420.1193052519,2598.4837033462827,,,,,,,,,,,,,,,,,2.0,16534.49734375197,1552.2702760195846,0.3721328825574985,6.17534620354742,2.9484512375686474
1333.0,-30.066489249166644,4.979998988850269,35.058496774517145,24.091596935782604,4.993297134226823,-26.56051061082353,-40.07239501280708,1.4873184958928185,-6.511612137913119,-6.511616450876606,40.1169346224846,42270.672945666636,25742.193510629015,25742.193510629015,68012.86645629565,77322.99253410265,77313.36693392285,25742.193510629015,103055.56044455187,103055.56044455187,103055.56044455187,130573.61257753856,126060.49284084151,4513.119736697044,0.0,91517.59429668273,56465.291590306726,38947.003007084444,27518.052132986682,66465.05514007113,20879.44083510951,1552.2688975890296,0.0,0.8785522787774531,2.7275760257009956,0.0014947054983599872,1.0,1.0,-6.508045667951762,334238.04034624994,1559581.2933348052,4.66607957526072,1559581.2933348052,4.66607957526072,0.75875431641038,0.09266435270456284,4.028046144702076,101325.0,128383.39247292522,1.2670455709146333,1.0,0.0,4.028046144701826,1.2847839357897528,1.2850817944957869,3.1351934224068954,0.0,16534.493919790682,0.0,0.0,22720.09580055384,2316.8050048236496,19312.077132437225,1969.2838158226537,0.85,0.8499998108267862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.499354465212,4632.441516551485,6.159157192625733,4.979998988850269,-3.707356280971434,8.687355269821703,2.948437366792986,3.5,0.8424106762265674,0.6,0.0002318235710413806,1.0000063615654833,0.00023182209628993457,198.97713599006485,0.0,2.90544082850435e-07,0.8234019307981327,0.01965721985514531,7.821208858353497e-05,0.00015361148245784565,0.0006187541396962958,0.09266435261587638,0.09266435261587638,0.09266435261587638,0.09266501737562714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.1269656604,595.5681127991174,0.0,0.09266435261587638,0.09266435270456284,0.09266435270456284,0.37213277257434896,0.37213277257434896,0.5,9.98938498437536,0.003561647052549688,0.003561647052549688,5.4001247917767614e-12,4.312963483243948e-06,0.0035707829248394773,5.4001247917767614e-12,27518.052132986682,20879.44083510951,0.75875431641038,1.0232875954584346,0.6359834180018917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893336182117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28280668799,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61354269694806,260.61354269694806,-12.536457303051918,244.8367751850057,276.3903102089216,127733.04179780102,127738.34741485206,-5.305617051048868,0.0,nan,276.3903102089216,3.240310208921642,270.07960320411706,-3.070396795882914,263.76889619933104,-9.381103800668939,257.4581891945438,-15.691810805456157,251.14748218976888,-22.002517810231097,244.8367751850057,-28.31322481499427,1.0,1.0,26381.15544483698,26381.15544483698,275.5828117675376,2.4328117675376006,275.5828117675376,275.5828117675376,77313.47868843105,77313.36693392285,0.11175450819428079,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828117675376,2.4328117675376006,1.0,0.002,0.1297308218576946,0.004908579204770998,0.0002003878071397368,0.0017996121923948185,0.1001939035698684,0.1001939035698684,0.0,-4.654445232010751e-13,1.0,1.0000072328770426,0.0035707829194393526,0.09266435270456284,0.0,6.69405197353905e-07,0.859797478885846,0.0,1600123.98384806,266.63838786208686,4.312958083119156e-06,1.0,1284420.082611464,2598.4838518592155,,,,,,,,,,,,,,,,,2.0,16534.493919790682,1552.2688975890296,0.37213277257434896,6.17534620354742,2.948437366792986
1334.0,-30.066550021754363,4.980063853994109,35.05849458670811,24.091586982272588,4.993300085226014,-26.56056501105737,-40.07244516452772,1.4873150745264583,-6.511601436409364,-6.511605745689187,40.11693042509238,42270.6180665223,25742.216156054918,25742.216156054918,68012.83422257722,77322.94006982785,77313.31490363677,25742.216156054918,103055.53105969168,103055.53105969168,103055.53105969168,130573.55941990121,126060.43260088637,4513.126819014838,0.0,91517.56759336803,56465.26238479934,38947.00578729855,27518.02836020953,66465.03414750808,20879.424294721244,1552.2675262420637,0.0,0.8785523526964616,2.7275771140034677,0.0014947054983599872,1.0,1.0,-6.508038031610965,334238.1815964439,1559581.1119099888,4.6660770605586075,1559581.1119099888,4.6660770605586075,0.7587543708223092,0.09266431620719147,4.028046144702076,101325.0,128383.38439989171,1.2670454912399873,1.0,0.0,4.028046144701306,1.2847839548406208,1.285081811656236,3.135193375918024,0.0,16534.490481721496,0.0,0.0,22720.089171207077,2316.8043288184117,19312.076025376824,1969.2837029339096,0.85,0.8500000101166332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.487601259413,4632.441516551485,6.159179931123128,4.980063853994109,-3.7073397745984793,8.687403628592588,2.9484235479294765,3.5,0.8424067279798504,0.6,0.00023182209628993457,1.0000063287176546,0.0002318206291626261,198.97718620496025,0.0,2.93441819030969e-07,0.8316141151337662,0.01965751329696434,7.821164442496139e-05,0.00015361045186497316,0.000618749988420649,0.09266431612214346,0.09266431612214346,0.09266431612214346,0.09266498028089222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.0106092823,595.5681504336461,0.0,0.09266431612214346,0.09266431620719147,0.09266431620719147,0.37213266325833483,0.37213266325833483,0.5,9.989404908771158,0.0035590010951409567,0.0035590010951409567,6.821210263296962e-13,4.309279802328092e-06,0.003567714078201334,6.821210263296962e-13,27518.02836020953,20879.424294721244,0.7587543708223092,1.0232874336848163,0.6359827931888171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893702350467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.291018872325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61351221237004,260.61351221237004,-12.536487787629937,244.8367146938573,276.3903097309139,127733.30405501039,127738.54949456373,-5.2454395533536005,0.0,nan,276.3903097309139,3.240309730913907,270.0795907234818,-3.0704092765182054,263.7688717160673,-9.381128283932696,257.45815270865097,-15.691847291349006,251.14743370124884,-22.002566298751134,244.8367146938573,-28.31328530614269,1.0,1.0,26381.15544483698,26381.15544483698,275.58281645331107,2.4328164533110908,275.58281645331107,275.58281645331107,77313.42643185587,77313.31490363677,0.11152821910218336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58281645331107,2.4328164533110908,1.0,0.002,0.1297301530309041,0.00490858397030911,0.000200386778450234,0.001799613221551174,0.100193389225117,0.100193389225117,0.0,1.407728100755179e-15,1.0,1.0000072266616966,0.003567714077519213,0.09266431620719147,0.0,6.688296833709989e-07,0.8590582527276931,0.0,1600123.996388612,266.6383985635906,4.309279120207066e-06,1.0,1284420.046069,2598.4839997596887,,,,,,,,,,,,,,,,,2.0,16534.490481721496,1552.2675262420637,0.37213266325833483,6.17534620354742,2.9484235479294765
1335.0,-30.066610546556614,4.9801285228859244,35.05849240037653,24.09157563177871,4.993301422482702,-26.56061934965144,-40.07249528132377,1.487310225530672,-6.511591183429687,-6.511595476611704,40.11692609210739,42270.56420926492,25742.23970545745,25742.23970545745,68012.80391472238,77322.88845266652,77313.25963906333,25742.23970545745,103055.49934452078,103055.49934452078,103055.49934452078,130573.50372205113,126060.36984635668,4513.1338756944515,0.0,91517.54098385427,56465.23346643637,38947.00835268655,27518.00437753035,66465.0127302169,20879.407575808717,1552.2661554120816,0.0,0.8785524247694174,2.7275781581395253,0.0014947054983599872,1.0,1.0,-6.508041199402669,334238.31709266145,1559580.924626951,4.666074608658905,1559580.924626951,4.666074608658905,0.758754424534421,0.09266427987917207,4.028046144702076,101325.0,128383.3786652541,1.2670454346435145,1.0,0.0,4.028046144699785,1.284783980554355,1.2850818354908917,3.1351933131700984,0.0,16534.487047935683,0.0,0.0,22720.08256514726,2316.8036551877817,19312.07186028005,1969.2832782122389,0.85,0.8500000739392067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.475891830584,4632.441516551485,6.159202821524714,4.9801285228859244,-3.7073236182692884,8.687452141155212,2.948409780562619,3.5,0.8424027944464625,0.6,0.0002318206291626261,1.0000063029168995,0.00023181916802567432,198.97723621513882,0.0,2.9192486364493464e-07,0.8273150635697447,0.019657805221827983,7.821120057801938e-05,0.00015360942858460671,0.0006187458666001139,0.09266427979479697,0.09266427979479697,0.09266427979479697,0.0926649415217543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.89394841314,595.568188160542,0.0,0.09266427979479697,0.09266427987917207,0.09266427987917207,0.37213255459747596,0.37213255459747596,0.5,9.989424760321155,0.0035543541883953367,0.0035543541883953367,1.5234036254696548e-11,4.2931820303238055e-06,0.0035542772090479957,1.5234036254696548e-11,27518.00437753035,20879.407575808717,0.758754424534421,1.023287307425758,0.635982187814244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518940666281128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28671982076,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6134818897577,260.6134818897577,-12.536518110242298,244.8366547589732,276.39030902057203,127733.54337572957,127738.76094630429,-5.217570574726022,0.0,nan,276.39030902057203,3.240309020572056,270.07957816823534,-3.0704218317646337,263.768847315907,-9.381152684092967,257.4581164635841,-15.6918835364159,251.1473856112742,-22.00261438872579,244.8366547589732,-28.31334524102678,1.0,1.0,26381.15544483698,26381.15544483698,275.582820328798,2.432820328798016,275.582820328798,275.582820328798,77313.37208099852,77313.25963906333,0.11244193519814871,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582820328798,2.432820328798016,1.0,0.002,0.12972948672345158,0.004908588644808954,0.00020038575347255307,0.0017996142465787801,0.10019287673627653,0.10019287673627653,0.0,5.133306973936769e-14,1.0,1.0000071994457653,0.0035542771938139595,0.09266427987917207,0.0,6.663105005652761e-07,0.8558225404755565,0.0,1600124.0083855682,266.6384088165703,4.293166796287551e-06,1.0,1284420.0110151418,2598.48414163526,,,,,,,,,,,,,,,,,2.0,16534.487047935683,1552.2661554120816,0.37213255459747596,6.17534620354742,2.948409780562619
1336.0,-30.066670822863355,4.980193010037337,35.058490212611346,24.091566481534414,4.993305194890993,-26.560673221088145,-40.072541556414194,1.4873075931178623,-6.511580174126323,-6.51158445042892,40.116921678029904,42270.49544965761,25742.261499970802,25742.261499970802,68012.75694962841,77322.83587899228,77313.20560910221,25742.261499970802,103055.46710907301,103055.46710907301,103055.46710907301,130573.44653208443,126060.30565719071,4513.140874893721,0.0,91517.51430289999,56465.1905309785,38947.026413246094,27517.979423011428,66465.00583625752,20879.390203297757,1552.2647203295678,0.0,0.878552501249948,2.7275792792489995,0.0014947054983599872,1.0,1.0,-6.508044245835094,334238.4625783554,1559580.7338377994,4.666072006815157,1559580.7338377994,4.666072006815157,0.75875448129152,0.09266424314781542,4.028046144702076,101325.0,128383.36925599433,1.2670453417813405,1.0,0.0,4.028046144704304,1.2847839958862979,1.2850818489490459,3.135193275756335,0.0,16534.483617088084,0.0,0.0,22720.07594135167,2316.8029797486065,19312.06097420433,1969.282168141448,0.85,0.8499998426085987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.4642239754585,4632.441516551485,6.1592252309041315,4.980193010037337,-3.7073069077914194,8.687499917828756,2.94839606210164,3.5,0.8423988748861829,0.6,0.00023181916802567432,1.000006277042157,0.00023181771289611773,198.9772860200136,0.0,2.907329923956405e-07,0.8239373004492453,0.01965809595482038,7.821079075625613e-05,0.0001536083772694182,0.0006187416318540219,0.09266424306169735,0.09266424306169735,0.09266424306169735,0.09266490200681828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.77729502186,595.5682258810202,0.0,0.09266424306169735,0.09266424314781542,0.09266424314781542,0.37213244635842047,0.37213244635842047,0.5,9.989444528982368,0.0035475491864644937,0.0035475491864644937,1.1311840353300795e-11,4.276302604466764e-06,0.003540204593832641,1.1311840353300795e-11,27517.979423011428,20879.390203297757,0.75875448129152,1.0232867069504803,0.6359812192568636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944294206784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.283342057635,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61345194362764,260.61345194362764,-12.53654805637234,244.83659534427224,276.39030854301285,127733.8091193387,127738.96190873907,-5.152789400375433,0.0,nan,276.39030854301285,3.2403085430128726,270.0795659032473,-3.070434096752649,263.76882326349175,-9.381176736508223,257.45808062373953,-15.691919376260444,251.1473379840022,-22.00266201599777,244.83659534427224,-28.313404655727737,1.0,1.0,26381.15544483698,26381.15544483698,275.5828251042233,2.432825104223298,275.5828251042233,275.5828251042233,77313.32237174897,77313.20560910221,0.11676264676498249,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828251042233,2.432825104223298,1.0,0.002,0.12972882305462366,0.0049085934468257346,0.0002003847328823792,0.0017996152675773427,0.1001923664411896,0.1001923664411896,0.0,4.597216704538276e-13,1.0,1.0000071709421985,0.0035402045825208006,0.09266424314781542,0.0,6.636721423870842e-07,0.8524337554558373,0.0,1600124.0212681012,266.63841982587365,4.276291292626411e-06,1.0,1284419.973376943,2598.4842939705927,,,,,,,,,,,,,,,,,2.0,16534.483617088084,1552.2647203295678,0.37213244635842047,6.17534620354742,2.94839606210164
1337.0,-30.066730778508717,4.980257308468448,35.058488035740346,24.091556772496574,4.993308341974141,-26.560726866457998,-40.07259156843645,1.487304429932641,-6.5115695546462575,-6.511573833522564,40.116917616874844,42270.443613608935,25742.284165668825,25742.284165668825,68012.72777927776,77322.78373340184,77313.15529276068,25742.284165668825,103055.43945842951,103055.43945842951,103055.43945842951,130573.39578883807,126060.24786677561,4513.147922062453,0.0,91517.48766737305,56465.16411631174,38947.0261678459,27517.956330408553,66464.98249825445,20879.374147120103,1552.2633834914304,0.0,0.8785525741728897,2.7275803584960805,0.0014947054983599872,1.0,1.0,-6.508031486086168,334238.6026639597,1559580.5583030372,4.666069525999737,1559580.5583030372,4.666069525999737,0.7587545345454115,0.09266420720049308,4.028046144702076,101325.0,128383.36073755205,1.2670452577108517,1.0,0.0,4.028046144703529,1.2847840136888484,1.285081864886099,3.1351932323136738,0.0,16534.48018920119,0.0,0.0,22720.069328833844,2316.802305459443,19312.055115088275,1969.2815706778845,0.85,0.8499998321122864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.452601139388,4632.441516551485,6.1592477825089,4.980257308468448,-3.707290524448551,8.687547832916998,2.948382396597126,3.5,0.8423949704563217,0.6,0.00023181771289611773,1.0000062436521702,0.00023181626551598846,198.9773355599554,0.0,2.895377299777172e-07,0.8205499267568506,0.01965838549255036,7.821034784168465e-05,0.00015360736505443307,0.0006187375546053536,0.09266420711782067,0.09266420711782067,0.09266420711782067,0.09266486655922238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.66228013276,595.5682630859615,0.0,0.09266420711782067,0.09266420720049308,0.09266420720049308,0.37213233831352555,0.37213233831352555,0.5,9.989464311781925,0.0035426813070671415,0.0035426813070671415,1.4097167877480388e-11,4.278876303942525e-06,0.0035423474363938112,1.4097167877480388e-11,27517.956330408553,20879.374147120103,0.7587545345454115,1.0232866273765129,0.6359806626702876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947907239057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.279954683945,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6134222778349,260.6134222778349,-12.536577722165077,244.83653640487944,276.39030815081946,127734.06314428707,127739.167696681,-5.104552393928757,0.0,nan,276.39030815081946,3.2403081508194873,270.0795538016157,-3.070446198384275,263.7687994524185,-9.3812005475815,257.45804510322694,-15.69195489677304,251.14729075404938,-22.002709245950598,244.83653640487944,-28.31346359512054,1.0,1.0,26381.15544483698,26381.15544483698,275.58282990000293,2.4328299000029574,275.58282990000293,275.58282990000293,77313.27059516554,77313.15529276068,0.11530240485444665,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58282990000293,2.4328299000029574,1.0,0.002,0.12972815898387993,0.004908598173579402,0.00020038371150278008,0.0017996162884318467,0.10019185575139004,0.10019185575139004,0.0,-6.537305419218598e-14,1.0,1.00000717528315,0.0035423474222966433,0.09266420720049308,0.0,6.640736531093002e-07,0.8529494397801877,0.0,1600124.0337214216,266.6384304453537,4.278862206774647e-06,1.0,1284419.9371357989,2598.484440651567,,,,,,,,,,,,,,,,,2.0,16534.48018920119,1552.2633834914304,0.37213233831352555,6.17534620354742,2.948382396597126
1338.0,-30.06679050164271,4.980321412637029,35.05848586171779,24.09154570139947,4.993309892646007,-26.560780462211223,-40.07264158045871,1.487299853165796,-6.511559270735972,-6.511563535985833,40.11691334531018,42270.39274047956,25742.30747154371,25742.30747154371,68012.70021202328,77322.73242206554,77313.10105336389,25742.30747154371,103055.4085249076,103055.4085249076,103055.4085249076,130573.34109259608,126060.18615616605,4513.154936430028,0.0,91517.46112608415,56465.13794864608,38947.02575270896,27517.932567688473,66464.95832039743,20879.357588930314,1552.2620223396398,0.0,0.8785526461660486,2.727581405483797,0.0014947054983599872,1.0,1.0,-6.508032493793337,334238.738534711,1559580.373673157,4.6660670768154935,1559580.373673157,4.6660670768154935,0.7587545880335078,0.0926641711875903,4.028046144702076,101325.0,128383.35455750572,1.2670451967185365,1.0,0.0,4.028046144700855,1.2847840380882898,1.2850818874315293,3.135193172772956,0.0,16534.476765729,0.0,0.0,22720.062739711488,2316.8016335559532,19312.050677073563,1969.281118126329,0.85,0.8499998832890018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.441021274131,4632.441516551485,6.159270424085562,4.980321412637029,-3.7072744029178395,8.687595815554868,2.948368781640573,3.5,0.8423910804687351,0.6,0.00023181626551598846,1.0000062194418955,0.00023181482375716158,198.97738490780023,0.0,2.879958416643922e-07,0.8161802152768874,0.019658673488392023,7.820990492943169e-05,0.00015360636058655677,0.0006187335085623968,0.0926641711065145,0.0926641711065145,0.0926641711065145,0.09266482846608863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.5465448251,595.5683005148576,0.0,0.0926641711065145,0.0926641711875903,0.0926641711875903,0.37213223066892004,0.37213223066892004,0.5,9.989484032962716,0.003536641060804868,0.003536641060804868,-5.474021236295812e-11,4.265249856416631e-06,0.0035310421924918955,-5.474021236295812e-11,27517.932567688473,20879.357588930314,0.7587545880335078,1.0232865848521997,0.6359801286072153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951501052217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27558497246,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61339271741633,260.61339271741633,-12.536607282583645,244.83647788002207,276.3903075548394,127734.29545315904,127739.38187382386,-5.086420664805146,0.0,nan,276.3903075548394,3.2403075548394327,270.0795416198606,-3.070458380139371,263.7687756848864,-9.38122431511357,257.45800974992125,-15.691990250078732,251.14724381496814,-22.002756185031842,244.83647788002207,-28.313522119977904,1.0,1.0,26381.15544483698,26381.15544483698,275.5828339225524,2.4328339225524473,275.5828339225524,275.5828339225524,77313.21671669009,77313.10105336389,0.11566332619986497,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828339225524,2.4328339225524473,1.0,0.002,0.1297274970331364,0.004908602835980099,0.0002003826932662152,0.0017996173071173922,0.1001913466331076,0.1001913466331076,0.0,3.8360720849839325e-13,1.0,1.0000071523850005,0.003531042247232108,0.0926641711875903,0.0,6.619541016472619e-07,0.8502270223563934,0.0,1600124.0457582865,266.638440729264,4.265304596628994e-06,1.0,1284419.9019850732,2598.484582919217,,,,,,,,,,,,,,,,,2.0,16534.476765729,1552.2620223396398,0.37213223066892004,6.17534620354742,2.948368781640573
1339.0,-30.066849989952896,4.980385336559589,35.05848368714554,24.09153669085356,4.993313723862149,-26.560833618568722,-40.072687750775344,1.4872973524808142,-6.511548259537506,-6.511552509636232,40.11690898135434,42270.32692333282,25742.32908684674,25742.32908684674,68012.65601017956,77322.68021514842,77313.0477716518,25742.32908684674,103055.37685849855,103055.37685849855,103055.37685849855,130573.28469080814,126060.12279569021,4513.161895117929,0.0,91517.43451716578,56465.097664719804,38947.04094716219,27517.907832309586,66464.94877947177,20879.340374255644,1552.260597675991,0.0,0.8785527224571499,2.7275825265961045,0.0014947054983599872,1.0,1.0,-6.508034153697338,334238.8840236369,1559580.1850511157,4.666064481416902,1559580.1850511157,4.666064481416902,0.7587546444842945,0.09266413473672061,4.028046144702076,101325.0,128383.34498121766,1.2670451022079217,1.0,0.0,4.028046144699934,1.2847840527639807,1.2850819002581773,3.135193136960614,0.0,16534.473344916263,0.0,0.0,22720.056133799488,2316.8009599403963,19312.048645793664,1969.2809109934244,0.85,0.8500000410238466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.429482690403,4632.441516551485,6.1592926004521935,4.980385336559589,-3.7072577484423874,8.687643085001977,2.9483552152455426,3.5,0.8423872043558693,0.6,0.00023181482375716158,1.000006194990784,0.00023181338767536133,198.97743406163693,0.0,2.868774010406754e-07,0.8130105545492741,0.019658960365793062,7.820949604182727e-05,0.00015360532771533433,0.0006187293481094514,0.09266413464754068,0.09266413464754068,0.09266413464754068,0.09266478955301322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.4307235244,595.5683379671807,0.0,0.09266413464754068,0.09266413473672061,0.09266413473672061,0.3721321232858918,0.3721321232858918,0.5,9.989503679310037,0.0035290089259092383,0.0035290089259092383,8.29913915367797e-12,4.250098697866633e-06,0.003518355938865625,8.29913915367797e-12,27517.907832309586,20879.340374255644,0.7587546444842945,1.0232860667032637,0.6359792296475574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518955080930063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27241531174,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6133634718829,260.6133634718829,-12.536636528117072,244.83641975562261,276.39030718817173,127734.55324046068,127739.58547916137,-5.032238700699329,0.0,nan,276.39030718817173,3.240307188171755,270.0795297016462,-3.0704702983537686,263.7687522151258,-9.381247784874176,257.45797472861557,-15.69202527138441,251.14719724211577,-22.00280275788421,244.83641975562261,-28.313580244377363,1.0,1.0,26381.15544483698,26381.15544483698,275.5828387847099,2.4328387847099293,275.5828387847099,275.5828387847099,77313.16719650924,77313.0477716518,0.11942485743202269,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828387847099,2.4328387847099293,1.0,0.002,0.1297268374600666,0.004908607618392031,0.00020038167900248677,0.0017996183209094585,0.10019083950124338,0.10019083950124338,0.0,-8.805456364058273e-14,1.0,1.0000071266893726,0.0035183559305664858,0.09266413473672061,0.0,6.595756337279035e-07,0.8471720459987672,0.0,1600124.0586454098,266.6384517404625,4.25009039872748e-06,1.0,1284419.8643460702,2598.4847352578495,,,,,,,,,,,,,,,,,2.0,16534.473344916263,1552.260597675991,0.3721321232858918,6.17534620354742,2.9483552152455426
1340.0,-30.06690917155289,4.980449066464368,35.05848151946625,24.091525899153226,4.993315525286271,-26.5608867018693,-40.07273769294841,1.4872930555567614,-6.511538019191846,-6.511542262699678,40.116904831143096,42270.27806285894,25742.352387104656,25742.352387104656,68012.63044996359,77322.62905088621,77312.99514759451,25742.352387104656,103055.34753469916,103055.34753469916,103055.34753469916,130573.23217917055,126060.06330028384,4513.1688788866995,0.0,91517.40800546911,56465.07337176285,38947.038481895856,27517.88464447138,66464.92312636724,20879.32422696311,1552.2592650854951,0.0,0.8785527937151045,2.7275835683526264,0.0014947054983599872,1.0,1.0,-6.508029383097437,334239.0192274321,1559580.0056677677,4.666062057244596,1559580.0056677677,4.666062057244596,0.7587546970532844,0.09266409900234354,4.028046144702076,101325.0,128383.33830008644,1.2670450362702832,1.0,0.0,4.028046144701064,1.2847840758309566,1.2850819214853495,3.135193080671448,0.0,16534.46992681706,0.0,0.0,22720.04955202368,2316.800288786046,19312.03943365321,1969.2799716165268,0.85,0.8499998817974886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.417988709359,4632.441516551485,6.159315114364553,4.980449066464368,-3.7072417024704802,8.687690768934848,2.9483417013165765,3.5,0.8423833432333075,0.6,0.00023181338767536133,1.0000061630535226,0.0002318119590058508,198.9774829620673,0.0,2.857478717150255e-07,0.8098094684403823,0.019659246113664777,7.82090537526188e-05,0.00015360433392274254,0.0006187253450670334,0.09266409892237189,0.09266409892237189,0.09266409892237189,0.09266475290948516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.316064411,595.5683750520376,0.0,0.09266409892237189,0.09266409900234354,0.09266409900234354,0.3721320159998995,0.3721320159998995,0.5,9.989523298991696,0.003522088902229825,0.003522088902229825,-1.5290879673557356e-11,4.24350781713656e-06,0.0035128796022263487,-1.5290879673557356e-11,27517.88464447138,20879.32422696311,0.7587546970532844,1.0232860770884178,0.635978739981269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958646733948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26921422563,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6133343273403,260.6133343273403,-12.536665672659694,244.83636199339617,276.39030666131265,127734.78411264124,127739.79897414574,-5.014861504516672,0.0,nan,276.39030666131265,3.2403066613126725,270.07951772771287,-3.0704822722871086,263.7687287941209,-9.381271205879102,257.45793986053644,-15.692060139463536,251.14715092696275,-22.002849073037225,244.83636199339617,-28.31363800660381,1.0,1.0,26381.15544483698,26381.15544483698,275.58284294353876,2.4328429435387875,275.58284294353876,275.58284294353876,77313.11382890758,77312.99514759451,0.11868131306255236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58284294353876,2.4328429435387875,1.0,0.002,0.1297261789144263,0.004908612256805559,0.00020038066600468272,0.0017996193341894646,0.10019033300234136,0.10019033300234136,0.0,1.941472156652413e-13,1.0,1.0000071155976304,0.0035128796175172283,0.09266409900234354,0.0,6.585488055999143e-07,0.8458531445190834,0.0,1600124.0706411896,266.63846198080813,4.243523108016234e-06,1.0,1284419.829367911,2598.4848768270945,,,,,,,,,,,,,,,,,2.0,16534.46992681706,1552.2592650854951,0.3721320159998995,6.17534620354742,2.9483417013165765
1341.0,-30.066980456451226,4.98051261676967,35.05847935279459,24.091515771020227,4.993319409748672,-26.560950469814472,-40.07279294366015,1.4872894231287355,-6.5115270229316025,-6.511531254475764,40.116900524800926,42270.19901578559,25742.37392159866,25742.37392159866,68012.57293738425,77322.57214721697,77312.94269131853,25742.37392159866,103055.31661291719,103055.31661291719,103055.31661291719,130573.1767532955,126060.0009468928,4513.1758064026935,0.0,91517.38149778974,56465.02806548979,38947.059369222174,27517.860140378307,66464.91950960048,20879.307178542353,1552.2578517036347,0.0,0.8785528696887864,2.7275846875745335,0.0014947054983599872,1.0,1.0,-6.508028357559169,334239.1644765741,1559579.8195348908,4.666059472645066,1559579.8195348908,4.666059472645066,0.7587547531686565,0.09266406269476754,4.028046144702076,101325.0,128383.3305611095,1.267044959892519,1.0,0.0,4.028046144703904,1.2847840957740397,1.2850819395974287,3.1351930320053594,0.0,16534.466512879342,0.0,0.0,22720.042971245202,2316.7996177333957,19312.0340471299,1969.2794223440114,0.85,0.8499998909144438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.4065355422235,4632.441516551485,6.159337145760319,4.98051261676967,-3.7072250991384683,8.687737715908138,2.9483282353987845,3.5,0.8423794958282241,0.6,0.0002318119590058508,1.000007423475462,0.00023181023816823597,198.97754186321018,0.0,2.842730631881952e-07,0.8056298610753452,0.019659530386727967,7.820856445354562e-05,0.0001536033945523052,0.0006187215612395648,0.09266406261265449,0.09266406261265449,0.09266406261265449,0.09266471457204223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.200939403,595.5684122807377,0.0,0.09266406261265449,0.09266406269476754,0.09266406269476754,0.3721319088717274,0.3721319088717274,0.5,9.989542858705327,0.003514281907825989,0.003514281907825989,-6.252776074688882e-12,4.231544153299183e-06,0.003502896916586451,-6.252776074688882e-12,27517.860140378307,20879.307178542353,0.7587547531686565,1.0232852674644437,0.6359775852836156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518962194154905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26503461826,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.613304354493,260.613304354493,-12.536695645506995,244.83630245585962,276.3903062531541,127734.98671966486,127740.14410636995,-5.157386705093139,0.0,nan,276.3903062531541,3.240306253154131,270.0795054936776,-3.0704945063224045,263.7687047342109,-9.38129526578905,257.4579039747534,-15.692096025246599,251.14710321530214,-22.00289678469784,244.83630245585962,-28.313697544140354,1.0,1.0,26381.15544483698,26381.15544483698,275.5828478830657,2.432847883065733,275.5828478830657,275.5828478830657,77313.06004319427,77312.94269131853,0.11735187574231531,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828478830657,2.432847883065733,1.0,0.002,0.12972552224087447,0.004908617026565584,0.00020037965621209786,0.00179962034456031,0.10018982810604893,0.10018982810604893,0.0,7.724077454029921e-13,1.0,1.0000070953782054,0.003502896922839227,0.09266406269476754,0.0,6.566771806861585e-07,0.8434491676907905,0.0,1600124.0835154308,266.6384729770684,4.231550406075257e-06,1.0,1284419.7917909601,2598.4850289145916,,,,,,,,,,,,,,,,,2.0,16534.466512879342,1552.2578517036347,0.3721319088717274,6.17534620354742,2.9483282353987845
1342.0,-30.0670382247714,4.980575972395624,35.0584771919901,24.091504385601752,4.993320865429248,-26.56100231574994,-40.07284281598402,1.4872849563576487,-6.511516875342863,-6.511521098350562,40.11689636079472,42270.15598115771,25742.397299329346,25742.397299329346,68012.55328048706,77322.51983639579,77312.88963512762,25742.397299329346,103055.28693445696,103055.28693445696,103055.28693445696,130573.12391185612,126059.941160594,4513.182751262117,0.0,91517.35311990447,56465.00522821984,38947.05321298292,27517.83697739916,66464.89019038208,20879.29104333374,1552.2565225065193,0.0,0.8785529405075821,2.72758572012792,0.0014947054983599872,1.0,1.0,-6.5080253137443265,334239.29848247324,1559579.6395544573,4.66605706341332,1559579.6395544573,4.66605706341332,0.7587548054915156,0.0926640270376824,4.028046144702076,101325.0,128383.32421403483,1.2670448972517625,1.0,0.0,4.0280461447036595,1.2847841202235963,1.2850819618416334,3.135192972342356,0.0,16534.462854499496,0.0,0.0,22720.03592617068,2316.7988993357244,19312.03398203625,1969.2794157063065,0.85,0.85000015161909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.395126613597,4632.441516551485,6.1593595531101215,4.980575972395624,-3.7072091596492625,8.687785132044887,2.9483148215183244,3.5,0.8423756632909498,0.6,0.00023181023816823597,1.0000060158833253,0.0002318088436332789,198.9775895959245,0.0,3.4240803854805555e-07,0.9703843812451894,0.019659872794766515,7.820812278778552e-05,0.00015360211538045044,0.0006187164086763068,0.09266402695762652,0.09266402695762652,0.09266402695762652,0.09266467777196817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.0866724911,595.5684492373614,0.0,0.09266402695762652,0.0926640270376824,0.0926640270376824,0.37213180181622246,0.37213180181622246,0.5,9.989562383202578,0.003506921037171651,0.003506921037171651,-1.2391865311656147e-11,4.223007692871761e-06,0.0034957846062297904,-1.2391865311656147e-11,27517.83697739916,20879.29104333374,0.7587548054915156,1.0232854231109365,0.6359772183491019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966467065275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.429789138434,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6132747119236,260.6132747119236,-12.536725288076354,244.83624377839993,276.3903056454749,127735.23090968518,127740.33146597708,-5.100556291912692,0.0,nan,276.3903056454749,3.240305645474905,270.0794932720435,-3.070506727956456,263.7686808986198,-9.3813191013802,257.4578685252052,-15.692131474794792,251.14705615179844,-22.00294384820154,244.83624377839993,-28.313756221600045,1.0,1.0,26381.15544483698,26381.15544483698,275.58285190108944,2.432851901089464,275.58285190108944,275.58285190108944,77313.0050588685,77312.88963512762,0.11542374087730423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58285190108944,2.432851901089464,1.0,0.002,0.12972486690025545,0.004908621632649123,0.00020037864812742879,0.001799621352075028,0.10018932406371439,0.10018932406371439,0.0,2.024565411151702e-13,1.0,1.000007080972735,0.0034957846186216557,0.0926640270376824,0.0,6.553436600573125e-07,0.8417363446827312,0.0,1600124.0953996594,266.6384831246571,4.2230200847370725e-06,1.0,1284419.7571227255,2598.4851692294933,,,,,,,,,,,,,,,,,2.0,16534.462854499496,1552.2565225065193,0.37213180181622246,6.17534620354742,2.9483148215183244
1343.0,-30.067096681884557,4.980639144011826,35.05847502626335,24.091494536865525,4.993323552647649,-26.561054658428635,-40.07288884660227,1.4872815291086119,-6.511506189283807,-6.511510388295594,40.11689189710303,42270.0940530818,25742.41936005892,25742.41936005892,68012.51341314072,77322.46878746602,77312.83413122488,25742.41936005892,103055.2534912838,103055.2534912838,103055.2534912838,130573.06554705251,126059.8759400389,4513.189607013613,0.0,91517.32678989292,56464.96820918025,38947.06508968074,27517.812055768703,66464.87714544944,20879.273675283363,1552.2550964816155,0.0,0.87855301546497,2.7275868092020685,0.0014947054983599872,1.0,1.0,-6.5080346383750225,334239.4397978408,1559579.446621099,4.666054513388321,1559579.446621099,4.666054513388321,0.7587548615045625,0.09266399066804497,4.028046144702076,101325.0,128383.31614100128,1.267044817577116,1.0,0.0,4.028046144703602,1.2847841391363435,1.2850819789669952,3.1351929261905473,0.0,16534.4594645256,0.0,0.0,22720.029389499898,2316.7982327808068,19312.028390502648,1969.2788455285597,0.85,0.8500001500626463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.383757799971,4632.441516551485,6.159381586344138,4.980639144011826,-3.7071928210726828,8.68783196508451,2.94830145482677,3.5,0.8423718442362199,0.6,0.0002318088436332789,1.0000060876160501,0.0002318074324786324,198.97763789779418,0.0,2.774812043659958e-07,0.786381733173232,0.01966015027597088,7.820771514594397e-05,0.00015360112848733493,0.0006187124334252977,0.0926639905836244,0.0926639905836244,0.0926639905836244,0.09266463754822066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.9715115488,595.5684864700164,0.0,0.0926639905836244,0.09266399066804497,0.09266399066804497,0.37213169486393327,0.37213169486393327,0.5,9.989581792545088,0.003496825723857455,0.003496825723857455,2.3533175408374518e-11,4.199011812033859e-06,0.003475749920596627,2.3533175408374518e-11,27517.812055768703,20879.273675283363,0.7587548615045625,1.0232850241234102,0.6359764114297448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969929775973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24578649036,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61324538892165,260.61324538892165,-12.536754611078322,244.83618569686047,276.39030508100996,127735.48117475006,127740.52674348177,-5.045568731698563,0.0,nan,276.39030508100996,3.2403050810099785,270.07948120416535,-3.07051879583463,263.7686573273238,-9.381342672676169,257.4578334504959,-15.692166549504066,251.14700957367452,-22.002990426325454,244.83618569686047,-28.31381430313951,1.0,1.0,26381.15544483698,26381.15544483698,275.5828561898657,2.4328561898657313,275.5828561898657,275.5828561898657,77312.95459342173,77312.83413122488,0.12046219684998505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828561898657,2.4328561898657313,1.0,0.002,0.1297242153158304,0.004908626326121677,0.0002003776460728505,0.0017996223544718929,0.10018882303642525,0.10018882303642525,0.0,5.447435037775339e-13,1.0,1.000007040392795,0.0034757498970634515,0.09266399066804497,0.0,6.515876142306023e-07,0.8369119813927005,0.0,1600124.1078930004,266.63849381071617,4.198988278858451e-06,1.0,1284419.7205634888,2598.485317197956,,,,,,,,,,,,,,,,,2.0,16534.4594645256,1552.2550964816155,0.37213169486393327,6.17534620354742,2.94830145482677
1344.0,-30.067154789232376,4.980702129399298,35.05847286251959,24.0914846881293,4.993326265011368,-26.56110668381072,-40.072934807371325,1.4872781595187292,-6.511495650696304,-6.511499837321803,40.11688762288249,42270.03347224974,25742.44171664798,25742.44171664798,68012.47518889772,77322.41774539396,77312.78086785207,25742.44171664798,103055.22258450005,103055.22258450005,103055.22258450005,130573.01068634904,126059.81423254605,4513.19645380299,0.0,91517.30033466403,56464.9321184969,38947.07579574126,27517.788101848993,66464.86389759026,20879.256994284624,1552.2537203153845,0.0,0.8785530888409415,2.727587881955099,0.0014947054983599872,1.0,1.0,-6.508034472787017,334239.5790147146,1559579.2618772686,4.666052017162843,1559579.2618772686,4.666052017162843,0.7587549158023239,0.09266395460232879,4.028046144702076,101325.0,128383.30795661556,1.2670447368035092,1.0,0.0,4.0280461447032305,1.284784157813674,1.285081995835532,3.1351928806132148,0.0,16534.456058827272,0.0,0.0,22720.022821742743,2316.7975630559613,19312.018247167616,1969.2778111962411,0.85,0.8499999493260317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.372431563178,4632.441516551485,6.159403627740287,4.980702129399298,-3.7071766214172603,8.687878750816559,2.9482881382183166,3.5,0.8423680394909476,0.6,0.0002318074324786324,1.00000605119491,0.00023180602977516493,198.97768591068072,0.0,2.807882182646273e-07,0.7957538105619537,0.019660431064189143,7.820730812463963e-05,0.00015360012435399278,0.0006187083887298601,0.09266395452107068,0.09266395452107068,0.09266395452107068,0.09266459957952347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.8575433703,595.5685233240694,0.0,0.09266395452107068,0.09266395460232879,0.09266395460232879,0.37213158771844856,0.37213158771844856,0.5,9.989601144532953,0.003486729764233587,0.003486729764233587,9.481482265982777e-11,4.1866255173772515e-06,0.0034653645348043938,9.481482265982777e-11,27517.788101848993,20879.256994284624,0.7587549158023239,1.023284652981341,0.6359756267218096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973433775453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25515856775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61321636146687,260.61321636146687,-12.536783638533109,244.83612816353377,276.39030455942657,127735.72819052641,127740.72290485514,-4.994714328754439,0.0,nan,276.39030455942657,3.2403045594265905,270.0794692802345,-3.070530719765486,263.76863400104224,-9.381365998957733,257.45779872186716,-15.692201278132814,251.14696344269694,-22.003036557303034,244.83612816353377,-28.313871836466205,1.0,1.0,26381.15544483698,26381.15544483698,275.58286057876904,2.4328605787690663,275.58286057876904,275.58286057876904,77312.90377055993,77312.78086785207,0.1229027078661602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58286057876904,2.4328605787690663,1.0,0.002,0.12972356567842686,0.004908630981091981,0.00020037664696017962,0.0017996233534193337,0.10018832348008981,0.10018832348008981,0.0,3.79513261095088e-13,1.0,1.0000070193575301,0.003465364439989571,0.09266395460232879,0.0,6.496404879289658e-07,0.8344110305747819,0.0,1600124.120229996,266.6385043493037,4.186530702554592e-06,1.0,1284419.6845471547,2598.4854629691035,,,,,,,,,,,,,,,,,2.0,16534.456058827272,1552.2537203153845,0.37213158771844856,6.17534620354742,2.9482881382183166
