time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1345.0,-30.067212622252597,4.980764934916634,35.05847070464885,24.091475922055565,4.993330157793683,-26.561158344249208,-40.07298076814038,1.4872758797907921,-6.511484781359741,-6.511488965189578,40.116883464839724,42269.97384254367,25742.46330064716,25742.46330064716,68012.43714319084,77322.36632941829,77312.73027002328,25742.46330064716,103055.19357067044,103055.19357067044,103055.19357067044,130572.95791741998,126059.754624011,4513.2032934089875,0.0,91517.27387238883,56464.89736688478,38947.08500611561,27517.764346749536,66464.84935286515,20879.240477215313,1552.2523457577136,0.0,0.878553163513304,2.7275889872116723,0.0014947054983599872,1.0,1.0,-6.508025862576005,334239.72246715863,1559579.0821553145,4.666049476834861,1559579.0821553145,4.666049476834861,0.7587549705752756,0.09266391849906118,4.028046144702076,101325.0,128383.29799059489,1.2670446384465324,1.0,0.0,4.028046144704601,1.2847841713750565,1.2850820075977933,3.135192847520069,0.0,16534.452658187343,0.0,0.0,22720.016252236273,2316.7968931527357,19312.011501941543,1969.2771233746023,0.85,0.8499998982192942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.361147073264,4632.441516551485,6.159425422872147,4.980764934916634,-3.7071601966024756,8.687925131519108,2.94827487071689,3.5,0.8423642487762544,0.6,0.00023180602977516493,1.0000060226297027,0.00023180463370169274,198.97773369691637,0.0,2.7910668997904485e-07,0.7909883594006131,0.01966071017087912,7.820690110529295e-05,0.000153599128669872,0.000618704378068276,0.09266391842298935,0.09266391842298935,0.09266391842298935,0.09266456294776063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.74420705566,595.5685599783349,0.0,0.09266391842298935,0.09266391849906118,0.09266391849906118,0.3721314803732935,0.3721314803732935,0.5,9.989620481991208,0.0034780847642537083,0.0034780847642537083,1.1368683772161603e-11,4.183829844350839e-06,0.0034631026135798493,1.1368683772161603e-11,27517.764346749536,20879.240477215313,0.7587549705752756,1.023284304491679,0.6359748687329495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897691681112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25039311659,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61318770807264,260.61318770807264,-12.536812291927333,244.83607113686128,276.3903042793114,127735.98526241271,127740.9156125643,-4.930350151614305,0.0,nan,276.3903042793114,3.240304279311431,270.0794576508063,-3.0705423491936585,263.7686110223049,-9.381388977695053,257.45776439381626,-15.692235606183715,251.14691776533564,-22.003082234664333,244.83607113686128,-28.3139288631387,1.0,1.0,26381.15544483698,26381.15544483698,275.58286559720915,2.4328655972091724,275.58286559720915,275.58286559720915,77312.85456518184,77312.73027002328,0.12429515855910722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58286559720915,2.4328655972091724,1.0,0.002,0.12972291646616502,0.004908635695107229,0.00020037564863636213,0.0017996243524827156,0.10018782431818106,0.10018782431818106,0.0,1.1190779206082802e-12,1.0,1.0000070147767621,0.0034631026022111655,0.09266391849906118,0.0,6.492162719728431e-07,0.8338661351564672,0.0,1600124.1329686681,266.63851521864024,4.183818475667067e-06,1.0,1284419.6474350663,2598.4856131752103,,,,,,,,,,,,,,,,,2.0,16534.452658187343,1552.2523457577136,0.3721314803732935,6.17534620354742,2.94827487071689
1346.0,-30.067270181488123,4.980827550850524,35.05846855434008,24.091465584374987,4.993332249950218,-26.561209938341186,-40.07302665906025,1.487272006749459,-6.511474464679111,-6.511478645820764,40.116879367310986,42269.91534592502,25742.486059362614,25742.486059362614,68012.40140528764,77322.31584782328,77312.67881259011,25742.486059362614,103055.16487195273,103055.16487195273,103055.16487195273,130572.90619620301,126059.69604905749,4513.210147145531,0.0,91517.24750532588,56464.86290883341,38947.09399610274,27517.741324250277,66464.83532035301,20879.224453557657,1552.251019281849,0.0,0.8785532349633451,2.7275900362874395,0.0014947054983599872,1.0,1.0,-6.508017807056206,334239.8586275977,1559578.9050480106,4.666047046129401,1559578.9050480106,4.666047046129401,0.7587550230787887,0.09266388276180255,4.028046144702076,101325.0,128383.29064135056,1.2670445659151301,1.0,0.0,4.028046144701623,1.2847841923764485,1.2850820268103071,3.1351927962714514,0.0,16534.449261106198,0.0,0.0,22720.009706367135,2316.7962256598466,19312.006358429448,1969.2765988823348,0.85,0.8499999167261528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.3499056979435,4632.441516551485,6.159447435656544,4.980827550850524,-3.70714420880294,8.687971759653465,2.9482616539302855,3.5,0.8423604725515101,0.6,0.00023180463370169274,1.0000059941209851,0.00023180324424500198,198.97778125694953,0.0,2.7778753556984513e-07,0.7872498758049411,0.019660987958414693,7.820649470647086e-05,0.00015359813899522187,0.0006187003916131171,0.09266388268276533,0.09266388268276533,0.09266388268276533,0.09266452693775315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.63120962004,595.5685965253599,0.0,0.09266388268276533,0.09266388276180255,0.09266388276180255,0.37213137299445004,0.37213137299445004,0.5,9.989639809858447,0.0034709153219409927,0.0034709153219409927,3.8255620893323794e-11,4.181141662229493e-06,0.0034608387645675975,3.8255620893323794e-11,27517.741324250277,20879.224453557657,0.7587550230787887,1.0232839828380758,0.6359741228905299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898038340479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.246654632996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6131592219256,260.6131592219256,-12.53684077807435,244.8360145556448,276.3903038882326,127736.21698327163,127741.11855562,-4.901572348373646,0.0,nan,276.3903038882326,3.2403038882326314,270.07944602170215,-3.0705539782978235,263.7685881551722,-9.381411844827767,257.45773028865506,-15.69226971134492,251.14687242214688,-22.003127577853093,244.8360145556448,-28.313985444355183,1.0,1.0,26381.15544483698,26381.15544483698,275.5828699634377,2.4328699634377244,275.5828699634377,275.5828699634377,77312.80207791817,77312.67881259011,0.12326532806036994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828699634377,2.4328699634377244,1.0,0.002,0.12972226767762646,0.0049086403026303545,0.00020037465073939468,0.0017996253495700368,0.10018732536969734,0.10018732536969734,0.0,3.0943130002736297e-13,1.0,1.0000070101918344,0.0034608387263119766,0.09266388276180255,0.0,6.487916738973085e-07,0.8333207501919158,0.0,1600124.1450594356,266.63852553532087,4.1811034066085995e-06,1.0,1284419.6122094728,2598.4857557459727,,,,,,,,,,,,,,,,,2.0,16534.449261106198,1552.251019281849,0.37213137299445004,6.17534620354742,2.9482616539302855
1347.0,-30.06732747135777,4.980889990007756,35.058466406376525,24.09145695799964,4.993336213158997,-26.561261102904666,-40.073072515055514,1.48726984471095,-6.511463481762917,-6.51146765553299,40.11687513430855,42269.85774274097,25742.507257403442,25742.507257403442,68012.3650001444,77322.26467291977,77312.62753114317,25742.507257403442,103055.13478854661,103055.13478854661,103055.13478854661,130572.85192412176,126059.63496656569,4513.21695755607,0.0,91517.22109311746,56464.82999406076,38947.10122117411,27517.717135575152,66464.81835674927,20879.207631638506,1552.2496212458773,0.0,0.8785533105606503,2.727591153622586,0.0014947054983599872,1.0,1.0,-6.508012935144734,334240.00363983045,1559578.7220855867,4.6660444743357345,1559578.7220855867,4.6660444743357345,0.7587550787287394,0.09266384651011125,4.028046144702076,101325.0,128383.28050830157,1.267044465909712,1.0,0.0,4.02804614470185,1.2847842053599126,1.2850820380115362,3.135192764588572,0.0,16534.4458675821,0.0,0.0,22720.003149290213,2316.795557024082,19311.99949538437,1969.2758990465013,0.85,0.8499998599686678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.3387046902335,4632.441516551485,6.159469015639745,4.980889990007756,-3.7071277315448956,8.68801772155265,2.948248484628537,3.5,0.8423567098938677,0.6,0.00023180324424500198,1.0000059660724054,0.00023180186129831377,198.97782859443106,0.0,2.7647100948055397e-07,0.7835188408678899,0.019661264429424175,7.820608861888238e-05,0.0001535971556261196,0.0006186964305569958,0.09266384642745994,0.09266384642745994,0.09266384642745994,0.09266448941216641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.5177397649,595.5686332193658,0.0,0.09266384642745994,0.09266384651011125,0.09266384651011125,0.37213126573436667,0.37213126573436667,0.5,9.989659099830732,0.0034637141940834226,0.0034637141940834226,6.0822458181064576e-12,4.1737700939847855e-06,0.0034547203882766553,6.0822458181064576e-12,27517.717135575152,20879.207631638506,0.7587550787287394,1.0232836962720442,0.6359734185363739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983833588988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24292359805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61313106719945,260.61313106719945,-12.53686893280053,244.83595840242694,276.39030373199756,127736.46866435657,127741.31320951447,-4.844545157899348,0.0,nan,276.39030373199756,3.240303731997585,270.0794346660698,-3.070565333930176,263.76856560014545,-9.381434399854527,257.4576965342308,-15.692303465769157,251.1468274683262,-22.003172531673783,244.83595840242694,-28.314041597573038,1.0,1.0,26381.15544483698,26381.15544483698,275.58287502094515,2.4328750209451755,275.58287502094515,275.58287502094515,77312.75323175392,77312.62753114317,0.12570061074802652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58287502094515,2.4328750209451755,1.0,0.002,0.1297216200363739,0.0049086450301467,0.00020037365489082104,0.0017996263456528244,0.10018682744541052,0.10018682744541052,0.0,5.436454238172406e-13,1.0,1.0000069977996717,0.0034547203821944095,0.09266384651011125,0.0,6.47644492110784e-07,0.8318472631097632,0.0,1600124.1579246449,266.63853651823706,4.173764011738967e-06,1.0,1284419.574693874,2598.485907585243,,,,,,,,,,,,,,,,,2.0,16534.4458675821,1552.2496212458773,0.37213126573436667,6.17534620354742,2.948248484628537
1348.0,-30.067384497051457,4.980952240701081,35.058464266271976,24.091446760017448,4.993338392328199,-26.561312208113474,-40.07311837105078,1.4872661033329238,-6.511453158438258,-6.511457330703527,40.116871065180185,42269.801235525745,25742.529887381294,25742.529887381294,68012.33112290704,77322.21442059487,77312.5765176667,25742.529887381294,103055.10640504799,103055.10640504799,103055.10640504799,130572.80061081349,126059.57681334899,4513.2237974644995,0.0,91517.1947748929,56464.797347606356,38947.108252540595,27517.694205765503,66464.8024583061,20879.191675669164,1552.2482989327082,0.0,0.8785533819319522,2.7275922032336495,0.0014947054983599872,1.0,1.0,-6.508003853013065,334240.13987186,1559578.546206459,4.666042046309475,1559578.546206459,4.666042046309475,0.7587551311364802,0.0926638108624533,4.028046144702076,101325.0,128383.27293635289,1.2670443911803888,1.0,0.0,4.028046144702132,1.2847842257182633,1.2850820565977257,3.135192714909137,0.0,16534.442477535664,0.0,0.0,22719.996615545657,2316.7948907675564,19311.994220003562,1969.2753611073672,0.85,0.8499998722178398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.327547067571,4632.441516551485,6.1594908744215475,4.980952240701081,-3.707111776052491,8.688064016753572,2.948235366359053,3.5,0.8423529618168722,0.6,0.00023180186129831377,1.0000059385642566,0.00023180048473624046,198.9778757136489,0.0,2.7517572908194946e-07,0.7798480162182447,0.019661539605153256,7.820568253324355e-05,0.00015359617876507022,0.000618692495715612,0.09266381078379948,0.09266381078379948,0.09266381078379948,0.09266445366039977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.40507886617,595.5686696583335,0.0,0.09266381078379948,0.0926638108624533,0.0926638108624533,0.3721311586014256,0.3721311586014256,0.5,9.989678386382435,0.0034579446663087765,0.0034579446663087765,-8.924416761146858e-12,4.172265278157283e-06,0.0034534776904706632,-8.924416761146858e-12,27517.694205765503,20879.191675669164,0.7587551311364802,1.0232834313405461,0.635972720479263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898726762856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.239252773405,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61310304546595,260.61310304546595,-12.53689695453403,244.8359026288036,276.39030346215367,127736.69581145611,127741.5174725897,-4.821661133590166,0.0,nan,276.39030346215367,3.2403034621536904,270.07942329546836,-3.070576704531618,263.7685431287907,-9.381456871209252,257.45766296211985,-15.692337037880122,251.14678279545936,-22.00321720454062,244.8359026288036,-28.314097371196368,1.0,1.0,26381.15544483698,26381.15544483698,275.582879443996,2.4328794439960006,275.582879443996,275.582879443996,77312.70104032596,77312.5765176667,0.12452265925821848,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582879443996,2.4328794439960006,1.0,0.002,0.12972097262813867,0.0049086496344758045,0.00020037265912807616,0.0017996273412036916,0.10018632956403808,0.10018632956403808,0.0,3.3176759950404033e-13,1.0,1.0000069952831807,0.00345347769939508,0.0926638108624533,0.0,6.474113349070528e-07,0.831547768615883,0.0,1600124.1700249494,266.6385468415617,4.1722742025740445e-06,1.0,1284419.5394497784,2598.486050230915,,,,,,,,,,,,,,,,,2.0,16534.442477535664,1552.2482989327082,0.3721311586014256,6.17534620354742,2.948235366359053
1349.0,-30.067441262824723,4.981014310626532,35.058462125685075,24.09143733037638,4.993341382931178,-26.561362998248722,-40.07316412227226,1.4872631182707323,-6.511442452676931,-6.511446611145526,40.11686677100498,42269.74565077864,25742.55156448045,25742.55156448045,68012.2972152591,77322.16393900891,77312.52357283459,25742.55156448045,103055.07513731504,103055.07513731504,103055.07513731504,130572.74511967757,126059.51453694451,4513.230582733064,0.0,91517.16845072982,56464.765848262505,38947.11400274146,27517.66998236253,66464.78398510399,20879.174811871475,1552.2469057422159,0.0,0.8785534562962705,2.7275932931410383,0.0014947054983599872,1.0,1.0,-6.508004665536873,334240.28131293145,1559578.360599558,4.666039516462133,1559578.360599558,4.666039516462133,0.7587551862223072,0.09266377474930675,4.028046144702076,101325.0,128383.26413953013,1.2670443043624982,1.0,0.0,4.028046144702158,1.284784242525299,1.2850820716399802,3.1351926738957947,0.0,16534.439090871885,0.0,0.0,22719.99008032681,2316.7942243606954,19311.988184659953,1969.2747456735945,0.85,0.8499998510730936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.31642958087,4632.441516551485,6.15951244616864,4.981014310626532,-3.7070955410145396,8.688109851641071,2.948222295301552,3.5,0.8423492272290148,0.6,0.00023180048473624046,1.0000059114992468,0.00023179911445594993,198.9779226181192,0.0,2.739053971360136e-07,0.7762478954834626,0.01966181351055039,7.820527737738949e-05,0.00015359520735885098,0.0006186885828465356,0.09266377466156908,0.09266377466156908,0.09266377466156908,0.09266441536207534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.29165069305,595.5687063357755,0.0,0.09266377466156908,0.09266377474930675,0.09266377474930675,0.3721310517401975,0.3721310517401975,0.5,9.989697606353445,0.003450880347770635,0.003450880347770635,2.9103830456733704e-11,4.158468584591901e-06,0.003441945608642527,2.9103830456733704e-11,27517.66998236253,20879.174811871475,0.7587551862223072,1.023283205592031,0.635972060937595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990685834572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23565265267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61307522994156,260.61307522994156,-12.53692477005842,244.83584721802836,276.3903032418794,127736.93126693163,127741.7174460209,-4.786179089278738,0.0,nan,276.3903032418794,3.240303241879417,270.0794120370942,-3.0705879629057904,263.76852083231654,-9.381479167683437,257.4576296275455,-15.69237037245449,251.146738422785,-22.00326157721497,244.83584721802836,-28.314152781971615,1.0,1.0,26381.15544483698,26381.15544483698,275.5828840383357,2.4328840383357146,275.5828840383357,275.5828840383357,77312.65098014343,77312.52357283459,0.12740730884252116,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828840383357,2.4328840383357146,1.0,0.002,0.12972032738119926,0.004908654300688818,0.0002003716668663067,0.0017996283329628749,0.10018583343315335,0.10018583343315335,0.0,-1.708186543603052e-13,1.0,1.0000069719253297,0.0034419455795386966,0.09266377474930675,0.0,6.452492525911732e-07,0.8287707242327039,0.0,1600124.1825559526,266.63855754732305,4.1584394807614444e-06,1.0,1284419.5028580823,2598.486198330839,,,,,,,,,,,,,,,,,2.0,16534.439090871885,1552.2469057422159,0.3721310517401975,6.17534620354742,2.948222295301552
1350.0,-30.067497773160984,4.981076198210888,35.058459989067806,24.091427935659908,4.993344368279266,-26.56141355901395,-40.073209908418335,1.4872601540631116,-6.511431859202162,-6.51143601104511,40.116862604379406,42269.69102132351,25742.573451281034,25742.573451281034,68012.26447260454,77322.11358765805,77312.47210181931,25742.573451281034,103055.04555310034,103055.04555310034,103055.04555310034,130572.69195008723,126059.45458111487,4513.237368972366,0.0,91517.14215125784,56464.7352000785,38947.118834643705,27517.646396986896,66464.7652316306,20879.15840067961,1552.2455456736532,0.0,0.8785535295281937,2.7275943707947157,0.0014947054983599872,1.0,1.0,-6.507999509614592,334240.42117609456,1559578.18050562,4.666037025138729,1559578.18050562,4.666037025138729,0.7587552401634836,0.09266373890536331,4.028046144702076,101325.0,128383.2553427074,1.267044217544608,1.0,0.0,4.028046144700353,1.2847842592218033,1.2850820865797488,3.135192633152178,0.0,16534.43570751433,0.0,0.0,22719.98355123776,2316.793558578899,19311.986621832315,1969.2745863095263,0.85,0.8500000265528457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.3053539378425,4632.441516551485,6.159534006536698,4.981076198210888,-3.707079414452355,8.688155612663243,2.9482092734635645,3.5,0.8423455067038755,0.6,0.00023179911445594993,1.000005884901081,0.00023179775034911832,198.97796931154616,0.0,2.726555256125373e-07,0.7727057595859307,0.019662086166076002,7.820487191419893e-05,0.000153594242541751,0.0006186846965187358,0.09266373882207508,0.09266373882207508,0.09266373882207508,0.09266437850522347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.17898382596,595.5687427718904,0.0,0.09266373882207508,0.09266373890536331,0.09266373890536331,0.3721309450130643,0.3721309450130643,0.5,9.989716796352146,0.0034441830659375228,0.0034441830659375228,-6.605205271625891e-11,4.151842972532904e-06,0.0034365014305421937,-6.605205271625891e-11,27517.646396986896,20879.15840067961,0.7587552401634836,1.0232830016863954,0.6359714184502581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518994088462092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23211051677,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6130476058775,260.6130476058775,-12.536952394122466,244.83579214820406,276.3903030635754,127737.16450371253,127741.91773855376,-4.75323484123998,0.0,nan,276.3903030635754,3.240303063575425,270.0794008804854,-3.0705991195145543,263.76849869740505,-9.381501302594927,257.4575965143306,-15.692403485669388,251.1466943312646,-22.00330566873538,244.83579214820406,-28.314207851795913,1.0,1.0,26381.15544483698,26381.15544483698,275.5828886837245,2.4328886837245136,275.5828886837245,275.5828886837245,77312.60086240256,77312.47210181931,0.12876058324764017,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828886837245,2.4328886837245136,1.0,0.002,0.12971968315537952,0.0049086589428154965,0.00020037067613250787,0.0017996293239116168,0.10018533806625393,0.10018533806625393,0.0,4.4124426334946065e-14,1.0,1.0000069608988633,0.0034365014965942464,0.09266373890536331,0.0,6.44228475050774e-07,0.8274595943413124,0.0,1600124.194965756,266.6385681407978,4.1519090245856205e-06,1.0,1284419.46667461,2598.48634477854,,,,,,,,,,,,,,,,,2.0,16534.43570751433,1552.2455456736532,0.3721309450130643,6.17534620354742,2.9482092734635645
1351.0,-30.067554032430493,4.9811379043428685,35.05845785651875,24.09141861079263,4.9933474144737175,-26.561463887742022,-40.073255624715216,1.4872572697139304,-6.511421241944674,-6.511425387800032,40.116858448518876,42269.6373268148,25742.595224820525,25742.595224820525,68012.23255163533,77322.06333466488,77312.42087920345,25742.595224820525,103055.01610402398,103055.01610402398,103055.01610402398,130572.63893743115,126059.39479245072,4513.2441449804355,0.0,91517.11587333148,56464.70541116684,38947.122735738485,27517.622833407186,66464.74556914567,20879.142006748734,1552.244186058305,0.0,0.8785536028450913,2.727595450811174,0.0014947054983599872,1.0,1.0,-6.5079939291507,334240.5613467655,1559578.000879694,4.666034530924792,1559578.000879694,4.666034530924792,0.7587552941310343,0.09266370310941648,4.028046144702076,101325.0,128383.24637885639,1.2670441290782768,1.0,0.0,4.028046144701973,1.2847842755319727,1.2850821011410247,3.1351925933513147,0.0,16534.432327381834,0.0,0.0,22719.97702749761,2316.792893342539,19311.980485704844,1969.2739605986596,0.85,0.8500000005427767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.294319478796,4632.441516551485,6.159555479220452,4.9811379043428685,-3.7070632887596013,8.68820119310247,2.9481963000692235,3.5,0.8423418000197781,0.6,0.00023179775034911832,1.0000058587579959,0.00023179639231015147,198.97801579754062,0.0,2.714272072787522e-07,0.7692247054279838,0.019662357593283282,7.82044670715036e-05,0.00015359328327761474,0.0006186808325585299,0.09266370302628642,0.09266370302628642,0.09266370302628642,0.09266434176458867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.06650573225,595.5687791471407,0.0,0.09266370302628642,0.09266370310941648,0.09266370310941648,0.37213083845607975,0.37213083845607975,0.5,9.989735957994826,0.0034378084106947426,0.0034378084106947426,-3.865352482534945e-12,4.145855371007201e-06,0.0034314586493451316,-3.865352482534945e-12,27517.622833407186,20879.142006748734,0.7587552941310343,1.023282824138396,0.6359707987272768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997475779836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22862946262,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6130201668181,260.6130201668181,-12.536979833181874,244.8357374012565,276.3903029324039,127737.39649208942,127742.11789340484,-4.7214013154442735,0.0,nan,276.3903029324039,3.2403029324039494,270.0793898261583,-3.070610173841658,263.76847671992385,-9.381523280076124,257.4575636136934,-15.692436386306554,251.14665050747266,-22.00334949252732,244.8357374012565,-28.314262598743483,1.0,1.0,26381.15544483698,26381.15544483698,275.5828933809955,2.4328933809954947,275.5828933809955,275.5828933809955,77312.5508087971,77312.42087920345,0.1299295936478302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828933809955,2.4328933809954947,1.0,0.002,0.12971903987503203,0.004908663584605163,0.00020036968686868047,0.0017996303131728793,0.10018484343434023,0.10018484343434023,0.0,4.1559637675714356e-14,1.0,1.0000069506851113,0.003431458653210484,0.09266370310941648,0.0,6.432829174829336e-07,0.8262450784669376,0.0,1600124.2074041273,266.6385787580553,4.1458592363596836e-06,1.0,1284419.4304115933,2598.4864915482012,,,,,,,,,,,,,,,,,2.0,16534.432327381834,1552.244186058305,0.37213083845607975,6.17534620354742,2.9481963000692235
1352.0,-30.067610044647072,4.981199434246834,35.05845573120495,24.09141022888946,4.993351446709728,-26.56151389551163,-40.0733013060875,1.4872552975718458,-6.511410359918216,-6.511414507223349,40.11685439217397,42269.58449606176,25742.616371994485,25742.616371994485,68012.20086805624,77322.01276817177,77312.37185427122,25742.616371994485,103054.9882262657,103054.9882262657,103054.9882262657,130572.58769284745,126059.33676497343,4513.250927874021,0.0,91517.0895809972,56464.67678650057,38947.12532721848,27517.599466581734,66464.72479380021,20879.125770931354,1552.242829553744,0.0,0.8785536771769684,2.7275965568833063,0.0014947054983599872,1.0,1.0,-6.5079818513809755,334240.70491222077,1559577.825552259,4.6660320021819,1559577.825552259,4.6660320021819,0.7587553484193867,0.09266366738657761,4.028046144702076,101325.0,128383.24487560184,1.267044114242308,1.0,0.0,4.028046144704854,1.2847842875622046,1.2850821114291675,3.1351925639945626,0.0,16534.428950395362,0.0,0.0,22719.97050018056,2316.792227741437,19311.977926166204,1969.2736995983548,0.85,0.8500001320869993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.283326173494,4632.441516551485,6.159576741489824,4.981199434246834,-3.7070469856377994,8.688246419884633,2.948183375082722,3.5,0.842338107166492,0.6,0.00023179639231015147,1.000005833032872,0.00023179504024206215,198.97806207941886,0.0,2.702198989984022e-07,0.7658031937614718,0.01966262781318228,7.820406254001916e-05,0.00015359232977013232,0.0006186769917863914,0.09266366730461097,0.09266366730461097,0.09266366730461097,0.09266430620182681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.95448349544,595.568815379021,0.0,0.09266366730461097,0.09266366738657761,0.09266366738657761,0.3721307321042818,0.3721307321042818,0.5,9.989755124902747,0.0034328553332443335,0.0034328553332443335,8.355982572538778e-12,4.147305105561827e-06,0.0034326558423458664,8.355982572538778e-12,27517.599466581734,20879.125770931354,0.7587553484193867,1.023282667295425,0.6359702026480766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900084804975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22520795095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61299299122504,260.61299299122504,-12.537007008774935,244.83568297011905,276.3903030123549,127737.63792333184,127742.31399020506,-4.676066873204769,0.0,nan,276.3903030123549,3.2403030123549,270.0793790038918,-3.0706209961081754,263.7684549954399,-9.381545004560053,257.4575309869919,-15.692469013008065,251.14660697855268,-22.003393021447295,244.83568297011905,-28.314317029880925,1.0,1.0,26381.15544483698,26381.15544483698,275.5828985898494,2.432898589849401,275.5828985898494,275.5828985898494,77312.50229505557,77312.37185427122,0.130440784356324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828985898494,2.432898589849401,1.0,0.002,0.12971839637079902,0.004908668274832169,0.00020036869736494317,0.001799631302934969,0.10018434868247159,0.10018434868247159,0.0,2.9991200495294024e-13,1.0,1.0000069531106213,0.003432655833989884,0.09266366738657761,0.0,6.435071563116473e-07,0.8265330712749247,0.0,1600124.2201635963,266.63858964008176,4.1472967495792545e-06,1.0,1284419.393270335,2598.4866418724364,,,,,,,,,,,,,,,,,2.0,16534.428950395362,1552.242829553744,0.3721307321042818,6.17534620354742,2.948183375082722
1353.0,-30.067665814561032,4.981260779284089,35.05845361426811,24.09140041507783,4.993353893739714,-26.561563843733264,-40.07334695253519,1.4872519228420717,-6.511399971805247,-6.511404119602376,40.11685038326964,42269.53266743159,25742.63856314742,25742.63856314742,68012.171230579,77321.96302422957,77312.32197091772,25742.63856314742,103054.96053406515,103054.96053406515,103054.96053406515,130572.53723577487,126059.27950252112,4513.257733253748,0.0,91517.06337200648,56464.64842551178,38947.12771832744,27517.576701709728,66464.70442003717,20879.109938638405,1552.2415133868979,0.0,0.8785537486594608,2.7275976128578483,0.0014947054983599872,1.0,1.0,-6.50797107864372,334240.84197357047,1559577.6522754764,4.666029570374279,1559577.6522754764,4.666029570374279,0.758755400774122,0.09266363207196922,4.028046144702076,101325.0,128383.23669121612,1.267044033468701,1.0,0.0,4.028046144699975,1.2847843061415711,1.2850821282756344,3.1351925186562974,0.0,16534.42557648287,0.0,0.0,22719.963993554324,2316.7915642502103,19311.972283362164,1969.273124192478,0.85,0.8500001271498929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.272375105409,4632.441516551485,6.159598191419179,4.981260779284089,-3.7070310737165526,8.688291853000642,2.9481704997776563,3.5,0.8423344285079019,0.6,0.00023179504024206215,1.0000058078024103,0.00023179369403008725,198.97810816110572,0.0,2.690318882132276e-07,0.762436371196287,0.019662896845070495,7.820365831974222e-05,0.00015359138192231993,0.0006186731738116649,0.09266363199294192,0.09266363199294192,0.09266363199294192,0.09266427104454238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.84266755235,595.5688515461402,0.0,0.09266363199294192,0.09266363207196922,0.09266363207196922,0.3721306261202361,0.3721306261202361,0.5,9.989774296607079,0.0034291476189878267,0.0034291476189878267,3.780087354243733e-11,4.147797142195486e-06,0.0034330409586686983,3.780087354243733e-11,27517.576701709728,20879.109938638405,0.758755400774122,1.0232825350544297,0.6359696178034692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519004205512402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22184112838,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61296590911536,260.61296590911536,-12.537034090884617,244.83562882481297,276.3903029934404,127737.85807170167,127742.51805330602,-4.659981604354222,0.0,nan,276.3903029934404,3.240302993440423,270.0793681597012,-3.0706318402988018,263.76843332596866,-9.381566674031319,257.4574984922437,-15.692501507756276,251.14656365852503,-22.003436341474952,244.83562882481297,-28.314371175187006,1.0,1.0,26381.15544483698,26381.15544483698,275.58290320643624,2.432903206436265,275.58290320643624,275.58290320643624,77312.45078411912,77312.32197091772,0.1288132014014991,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58290320643624,2.432903206436265,1.0,0.002,0.12971775279468872,0.004908672875075779,0.00020036770754713009,0.0017996322927685102,0.10018385377356503,0.10018385377356503,0.0,3.1564030902875295e-13,1.0,1.0000069538911975,0.0034330409208678248,0.09266363207196922,0.0,6.435791551494125e-07,0.8266255251580287,0.0,1600124.232342638,266.63860002819473,4.147759341321944e-06,1.0,1284419.3578117369,2598.486785386332,,,,,,,,,,,,,,,,,2.0,16534.42557648287,1552.2415133868979,0.3721306261202361,6.17534620354742,2.9481704997776563
1354.0,-30.067721269810242,4.981321935124841,35.05845149154572,24.09138927413153,4.993354797826608,-26.56161366305107,-40.07339259898288,1.4872471907961013,-6.511389874252359,-6.5113939952169515,40.11684598242615,42269.48211195714,25742.661253318125,25742.661253318125,68012.14336527526,77321.91411240058,77312.26581599182,25742.661253318125,103054.92706930995,103054.92706930995,103054.92706930995,130572.47954892257,126059.21508640658,4513.264462515989,0.0,91517.03724373797,56464.620565750934,38947.129642207816,27517.552479612612,66464.68212182043,20879.093039676678,1552.240134355595,0.0,0.8785538202059155,2.727598642426308,0.0014947054983599872,1.0,1.0,-6.507983279590292,334240.97556066554,1559577.4620598445,4.666027136390935,1559577.4620598445,4.666027136390935,0.7587554545465379,0.09266359640714918,4.028046144702076,101325.0,128383.23073387418,1.2670439746743072,1.0,0.0,4.028046144701828,1.2847843310585254,1.2850821514686825,3.1351924578527472,0.0,16534.422205557443,0.0,0.0,22719.95750696813,2316.7909028024997,19311.963511785223,1969.272229740556,0.85,0.8499999837527122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.261463808403,4632.441516551485,6.159619702247537,4.981321935124841,-3.707015381943243,8.688337317068084,2.948157671254306,3.5,0.842330763215516,0.6,0.00023179369403008725,1.0000057750361873,0.00023179235542084676,198.97815398280937,0.0,2.678667119500384e-07,0.7591342616664088,0.019663164711782446,7.820325410139705e-05,0.0001535904399286902,0.0006186693794178564,0.0926635963270456,0.0926635963270456,0.0926635963270456,0.0926642312440216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.7295519203,595.5688881166878,0.0,0.0926635963270456,0.09266359640714918,0.09266359640714918,0.3721305206321655,0.3721305206321655,0.5,9.989793344764,0.0034218112481312346,0.0034218112481312346,-8.697043085703626e-12,4.120964604226174e-06,0.00341071562667139,-8.697043085703626e-12,27517.552479612612,20879.093039676678,0.7587554545465379,1.0232824591054022,0.6359690705280606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900754845252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21853901885,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61293879182745,260.61293879182745,-12.537061208172531,244.8355749536911,276.39030262998654,127738.06038312125,127742.72641746046,-4.666034339211084,0.0,nan,276.39030262998654,3.2403026299865587,270.07935709471417,-3.0706429052858084,263.76841155944606,-9.381588440553912,257.45746602418996,-15.692533975810022,251.14652048893683,-22.003479511063148,244.8355749536911,-28.314425046308884,1.0,1.0,26381.15544483698,26381.15544483698,275.58290683422575,2.4329068342257756,275.58290683422575,275.58290683422575,77312.39806544947,77312.26581599182,0.13224945764523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58290683422575,2.4329068342257756,1.0,0.002,0.12971711340426148,0.004908677410747712,0.00020036672408622547,0.0017996332765884723,0.10018336204311273,0.10018336204311273,0.0,6.746977108951224e-13,1.0,1.0000069086715961,0.003410715635368433,0.09266359640714918,0.0,6.393937241172004e-07,0.8212496544221642,0.0,1600124.2441420953,266.6386101257476,4.1209733012692595e-06,1.0,1284419.323251959,2598.486925262395,,,,,,,,,,,,,,,,,2.0,16534.422205557443,1552.240134355595,0.3721305206321655,6.17534620354742,2.948157671254306
1355.0,-30.067776496776762,4.981382922668685,35.05844936441746,24.091381660569482,4.993359576414776,-26.561662889458734,-40.07343436880035,1.4872459689902053,-6.5113786727091,-6.5113827758585705,40.11684160979109,42269.4164877201,25742.68143553955,25742.68143553955,68012.09792325964,77321.86361098336,77312.21349782762,25742.68143553955,103054.89493336716,103054.89493336716,103054.89493336716,130572.42244367901,126059.15131507524,4513.271128603772,0.0,91517.01100085948,56464.579137559005,38947.1465147783,27517.52751031184,66464.67402509015,20879.075669122863,1552.2386938074767,0.0,0.8785538975741886,2.727599783192562,0.0014947054983599872,1.0,1.0,-6.5079869041236975,334241.12359615526,1559577.2730617463,4.666024504351822,1559577.2730617463,4.666024504351822,0.7587555117842145,0.09266356025557765,4.028046144702076,101325.0,128383.21904189457,1.26704385928344,1.0,0.0,4.028046144699666,1.284784339538478,1.285082158230687,3.1351924371595596,0.0,16534.418839076796,0.0,0.0,22719.95099192894,2316.7902384533904,19311.95570550758,1969.2714337217683,0.85,0.8499998839067909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.250590909669,4632.441516551485,6.159640556498987,4.981382922668685,-3.706998879295985,8.68838180196467,2.948144887898407,3.5,0.8423271108281163,0.6,0.00023179235542084676,1.0000057512656735,0.0002317910223290966,198.97819961590554,0.0,2.663539955767961e-07,0.7548472234646402,0.019663431065778024,7.820288421392256e-05,0.0001535894712069242,0.0006186654773618816,0.09266356016759739,0.09266356016759739,0.09266356016759739,0.09266419216280172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.61700153945,595.5689245047881,0.0,0.09266356016759739,0.09266356025557765,0.09266356025557765,0.37213041522809637,0.37213041522809637,0.5,9.989812303972501,0.00341257864340605,0.00341257864340605,-1.2676082405960187e-11,4.1031494788512646e-06,0.003395871734880984,-1.2676082405960187e-11,27517.52751031184,20879.075669122863,0.7587555117842145,1.023281900059953,0.6359681606467152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519010872532576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21425198065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6129120187411,260.6129120187411,-12.537087981258878,244.8355213815576,276.3903026559459,127738.30861837346,127742.9154268123,-4.606808438840111,0.0,nan,276.3903026559459,3.240302655945925,270.0793464010565,-3.0706535989434656,263.7683901461696,-9.381609853830355,257.45743389129484,-15.692566108705137,251.146477636422,-22.003522363577986,244.8355213815576,-28.314478618442365,1.0,1.0,26381.15544483698,26381.15544483698,275.5829120008654,2.4329120008654286,275.5829120008654,275.5829120008654,77312.35244507667,77312.21349782762,0.13894724905549083,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829120008654,2.4329120008654286,1.0,0.002,0.12971647679596396,0.004908682131465433,0.0002003657453736344,0.0017996342548043597,0.1001828726868172,0.1001828726868172,0.0,1.7799390433781426e-13,1.0,1.0000068786057168,0.0033958717475570666,0.09266356025557765,0.0,6.366108062299157e-07,0.8176751965320135,0.0,1600124.2572486296,266.6386213272909,4.1031621549336705e-06,1.0,1284419.2849543076,2598.487080267017,,,,,,,,,,,,,,,,,2.0,16534.418839076796,1552.2386938074767,0.37213041522809637,6.17534620354742,2.948144887898407
1356.0,-30.067831494090832,4.981443732226656,35.05844725397843,24.091373418364697,4.993363660690758,-26.561711978612482,-40.07347987554965,1.4872441452096243,-6.5113679903822685,-6.51137211049453,40.1168378371711,42269.36744811272,25742.702824432967,25742.702824432967,68012.07027254568,77321.8135298738,77312.16793644546,25742.702824432967,103054.87076087843,103054.87076087843,103054.87076087843,130572.37631114572,126059.09841786283,4513.27789328289,0.0,91516.98480458793,56464.55391967158,38947.14542768483,27517.5055502673,66464.65097795213,20879.060433575814,1552.2374093013177,0.0,0.8785539696624245,2.727600867188998,0.0014947054983599872,1.0,1.0,-6.507962160415843,334241.2643228851,1559577.109998159,4.666022051937818,1559577.109998159,4.666022051937818,0.7587555636333105,0.09266352525821463,4.028046144702076,101325.0,128383.20835208464,1.2670437537832187,1.0,0.0,4.028046144702932,1.2847843508231427,1.2850821678051432,3.1351924096221793,0.0,16534.415475320908,0.0,0.0,22719.94448846036,2316.7895752841555,19311.948504486096,1969.2706994219327,0.85,0.8499998102677929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.239761503697,4632.441516551485,6.159661635486235,4.981443732226656,-3.706982811520508,8.688426543747164,2.948132155699341,3.5,0.8423234730569547,0.6,0.0002317910223290966,1.0000057273524763,0.00023178969478781415,198.97824505926224,0.0,2.652561963699222e-07,0.7517360605123595,0.019663696321974393,7.820248123634935e-05,0.00015358854109274724,0.0006186617308190568,0.09266352517707155,0.09266352517707155,0.09266352517707155,0.09266415991123116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.5069590928,595.5689601067377,0.0,0.09266352517707155,0.09266352525821463,0.09266352525821463,0.3721303097159986,0.3721303097159986,0.5,9.989831344824136,0.0034082079824884204,0.0034082079824884204,5.5706550483591855e-11,4.120112237160356e-06,0.003409950078662405,5.5706550483591855e-11,27517.5055502673,20879.060433575814,0.7587555636333105,1.02328183886961,0.6359676433437444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901418293043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2111408177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6128854850301,260.6128854850301,-12.537114514969858,244.83546808740607,276.39030288267446,127738.54446887657,127743.11008822733,-4.565619350736216,0.0,nan,276.39030288267446,3.2403028826744844,270.0793359236114,-3.0706640763885957,263.7683689645459,-9.381631035454063,257.45740200549693,-15.692597994503046,251.14643504644602,-22.003564953553962,244.83546808740607,-28.314531912593907,1.0,1.0,26381.15544483698,26381.15544483698,275.5829173952068,2.4329173952068004,275.5829173952068,275.5829173952068,77312.30376788582,77312.16793644546,0.13583144036238082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829173952068,2.4329173952068004,1.0,0.002,0.12971583754833824,0.004908686762453774,0.00020036476235605832,0.0017996352372751528,0.10018238117802916,0.10018238117802916,0.0,-3.6878876688573037e-13,1.0,1.0000069071220472,0.0034099500229558544,0.09266352525821463,0.0,6.392498184403111e-07,0.8210647714352202,0.0,1600124.2697960697,266.6386320096177,4.1200565306098724e-06,1.0,1284419.2485474844,2598.487227618775,,,,,,,,,,,,,,,,,2.0,16534.415475320908,1552.2374093013177,0.3721303097159986,6.17534620354742,2.948132155699341
1357.0,-30.067886189211332,4.981504365181539,35.0584451558622,24.09136489676314,4.993367384808873,-26.561760831809483,-40.07352157551793,1.48724202740023,-6.511357248619788,-6.511361378875629,40.11683397182379,42269.30387953569,25742.724010927126,25742.724010927126,68012.02789046282,77321.76375016435,77312.1212326539,25742.724010927126,103054.84524358102,103054.84524358102,103054.84524358102,130572.32830814688,126059.0436330306,4513.284675116281,0.0,91516.95864212667,56464.513884744854,38947.160841535355,27517.48306456586,66464.6439061012,20879.044824935838,1552.2360979302882,0.0,0.8785540424612203,2.7276019579983455,0.0014947054983599872,1.0,1.0,-6.507942937802682,334241.40592236805,1559576.942926645,4.666019575351108,1559576.942926645,4.666019575351108,0.7587556164183378,0.09266349020004003,4.028046144702076,101325.0,128383.20289582752,1.2670436999341477,1.0,0.0,4.0280461447021985,1.2847843634718465,1.2850821787510858,3.1351923787562055,0.0,16534.412114324827,0.0,0.0,22719.937993385498,2316.788912970841,19311.95058570386,1969.2709116470826,0.85,0.8500001448651043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.2289728661,4632.441516551485,6.159682606065218,4.981504365181539,-3.7069667110975777,8.688471076279118,2.9481194714537766,3.5,0.8423198489867934,0.6,0.00023178969478781415,1.0000056958848877,0.0002317883745479144,198.97829025293956,0.0,2.6415183462412064e-07,0.7486062993247579,0.019663960473809017,7.820211197078884e-05,0.00015358758281702533,0.0006186578708402297,0.09266349012369077,0.09266349012369077,0.09266349012369077,0.09266412636223442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.39624122897,595.5689959237841,0.0,0.09266349012369077,0.09266349020004003,0.09266349020004003,0.3721302046253919,0.3721302046253919,0.5,9.989850432762381,0.0034063857177102363,0.0034063857177102363,1.0402345651527867e-11,4.1302558315692295e-06,0.0034184410729380943,1.0402345651527867e-11,27517.48306456586,20879.044824935838,0.7587556164183378,1.0232813100834137,0.6359667545838688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519017479563963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.208011056515,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61285914190137,260.61285914190137,-12.53714085809861,244.83541506961708,276.39030321420597,127738.77370839666,127743.3065342458,-4.532825849131374,0.0,nan,276.39030321420597,3.240303214205994,270.079325585278,-3.070674414721964,263.76834795635045,-9.381652043649524,257.4573703274354,-15.692629672564578,251.14639269852142,-22.003607301478553,244.83541506961708,-28.314584930382892,1.0,1.0,26381.15544483698,26381.15544483698,275.58292272363695,2.4329227236369775,275.58292272363695,275.58292272363695,77312.25432863401,77312.1212326539,0.1330959801125573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58292272363695,2.4329227236369775,1.0,0.002,0.1297151967103789,0.004908691416413533,0.00020036377690917895,0.0017996362237305617,0.10018188845458947,0.10018188845458947,0.0,6.397404307689758e-13,1.0,1.0000069243213592,0.0034184410625357486,0.09266349020004003,0.0,6.408414123711757e-07,0.8231090218402075,0.0,1600124.282403603,266.6386427513802,4.130245429223578e-06,1.0,1284419.2119148853,2598.4873758843432,,,,,,,,,,,,,,,,,2.0,16534.412114324827,1552.2360979302882,0.3721302046253919,6.17534620354742,2.9481194714537766
