time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1358.0,-30.067940669519228,4.981564822591242,35.05844306710476,24.091356305312388,4.99337101993006,-26.561809500575553,-40.07356701241804,1.4872398509818714,-6.511346479140229,-6.511350614154972,40.116830045607585,42269.25679983915,25742.74507252248,25742.74507252248,68012.00187236164,77321.71412849908,77312.0736940367,25742.74507252248,103054.81876655918,103054.81876655918,103054.81876655918,130572.27907452534,126058.98760431386,4513.291470211477,0.0,91516.93251486971,56464.490240030704,38947.15808315445,27517.460307966165,66464.61839112062,20879.029022706163,1552.234772980526,0.0,0.8785541156707294,2.7276030522493193,0.0014947054983599872,1.0,1.0,-6.507928205215308,334241.5479592256,1559576.7732251892,4.666017084792353,1559576.7732251892,4.666017084792353,0.758755669637935,0.09266345522269882,4.028046144702076,101325.0,128383.19276277852,1.2670435999287295,1.0,0.0,4.0280461447032945,1.2847843763796525,1.285082189965572,3.1351923472579593,0.0,16534.40875754944,0.0,0.0,22719.93150705043,2316.788251548738,19311.943739586255,1969.2702135373706,0.85,0.8500000862059548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.218225099581,4632.441516551485,6.159703486627357,4.981564822591242,-3.7069506027667143,8.688515425357956,2.948106835282211,3.5,0.8423162386520603,0.6,0.0002317883745479144,1.0000056735170284,0.00023178705950008537,198.97833526913885,0.0,2.626990779750159e-07,0.744489186981195,0.01966422317288699,7.820170961542583e-05,0.00015358666493248856,0.0006186541735589601,0.09266345514038933,0.09266345514038933,0.09266345514038933,0.09266409216279646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.28512184863,595.5690318684179,0.0,0.09266345514038933,0.09266345522269882,0.09266345522269882,0.37213010024211446,0.37213010024211446,0.5,9.989869542930528,0.0034057095651860436,0.0034057095651860436,7.44648787076585e-12,4.135014762596256e-06,0.0034224089396843738,7.44648787076585e-12,27517.460307966165,20879.029022706163,0.758755669637935,1.0232813114510824,0.635966290381743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020758084906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20389394417,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6128329661431,260.6128329661431,-12.53716703385686,244.83536231423642,276.3903036180695,127738.99984383352,127743.50387056774,-4.504026734250827,0.0,nan,276.3903036180695,3.240303618069504,270.0793153572941,-3.070684642705885,263.7683270965167,-9.381672903483263,257.45733883575195,-15.692661164248022,251.1463505749902,-22.00364942500977,244.83536231423642,-28.314637685763557,1.0,1.0,26381.15544483698,26381.15544483698,275.5829279885874,2.432927988587437,275.5829279885874,275.5829279885874,77312.20486664568,77312.0736940367,0.13117260897706728,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829279885874,2.432927988587437,1.0,0.002,0.12971455512794075,0.004908696075151129,0.00020036279032595097,0.0017996372097135505,0.10018139516297549,0.10018139516297549,0.0,3.9501388271467874e-14,1.0,1.0000069323589313,0.003422408932237886,0.09266345522269882,0.0,6.415850658623851e-07,0.8240641610958055,0.0,1600124.2950358714,266.63865352085975,4.1350073161083856e-06,1.0,1284419.1751691438,2598.4875246078477,,,,,,,,,,,,,,,,,2.0,16534.40875754944,1552.234772980526,0.37213010024211446,6.17534620354742,2.948106835282211
1359.0,-30.068016590770196,4.981625094340566,35.0584409805151,24.09134373245763,4.993372526206493,-26.561877679070268,-40.07362666362894,1.4872336149065257,-6.51133630327115,-6.511340425992164,40.116825930747964,42269.17587898626,25742.76735230914,25742.76735230914,68011.9432312954,77321.65688099449,77312.02173697404,25742.76735230914,103054.78908928318,103054.78908928318,103054.78908928318,130572.22629347825,126058.92804437298,4513.298249105268,0.0,91516.90657915917,56464.4465569768,38947.177802424856,27517.437204195074,66464.61500661993,20879.01293491434,1552.2334452786913,0.0,0.8785541864754159,2.727604088112779,0.0014947054983599872,1.0,1.0,-6.507928243503045,334241.6823883626,1559576.5953700617,4.666014676044971,1559576.5953700617,4.666014676044971,0.758755722052899,0.0926634204466635,4.028046144702076,101325.0,128383.1845783928,1.2670435191551226,1.0,0.0,4.028046144703597,1.2847844082682773,1.2850822201719476,3.135192269441812,0.0,16534.4054032543,0.0,0.0,22719.92506826855,2316.7875949757104,19311.936480858683,1969.2694733531516,0.85,0.8500000076069977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.207518225439,4632.441516551485,6.159724598514301,4.981625094340566,-3.706934949878039,8.688560044218605,2.9480942472094402,3.5,0.84231264205984,0.6,0.00023178705950008537,1.0000079063653922,0.00023178522692138883,198.97839800167336,0.0,2.6166602782180124e-07,0.7415615228469847,0.019664484838914812,7.82011813916136e-05,0.00015358587810847176,0.0006186510041955127,0.09266342036058065,0.09266342036058065,0.09266342036058065,0.09266405556177112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.17335076886,595.5690680157281,0.0,0.09266342036058065,0.0926634204466635,0.0926634204466635,0.3721299966956215,0.3721299966956215,0.5,9.989888599058814,0.003403331200388493,0.003403331200388493,-1.6711965145077556e-11,4.122721009025554e-06,0.003412182489114457,-1.6711965145077556e-11,27517.437204195074,20879.01293491434,0.758755722052899,1.0232804812684366,0.6359651052635483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519024023731022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.200966280034,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6128047846172,260.6128047846172,-12.53719521538278,244.83530605076788,276.3903035184866,127739.10937585433,127743.9585324575,-4.849156603178117,0.0,nan,276.3903035184866,3.2403035184865985,270.07930402493525,-3.070695975064723,263.768304531379,-9.38169546862099,257.4573050378362,-15.692694962163785,251.14630554429814,-22.003694455701833,244.83530605076788,-28.314693949232094,1.0,1.0,26381.15544483698,26381.15544483698,275.58293216580756,2.4329321658075855,275.58293216580756,275.58293216580756,77312.14507536228,77312.02173697404,0.12333838823542465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58293216580756,2.4329321658075855,1.0,0.002,0.1297139154630416,0.0049087006232152305,0.0002003618064671488,0.0017996381937926533,0.1001809032335744,0.1001809032335744,0.0,2.598021624222735e-13,1.0,1.0000069116457235,0.003412182505826422,0.0926634204466635,0.0,6.396677712535085e-07,0.8216015288896241,0.0,1600124.3069478828,266.6386636967288,4.122737720990699e-06,1.0,1284419.1403915721,2598.487665365459,,,,,,,,,,,,,,,,,2.0,16534.4054032543,1552.2334452786913,0.3721299966956215,6.17534620354742,2.9480942472094402
1360.0,-30.068069029423526,4.981685191861623,35.05843888766219,24.091334163118177,4.9933757153202265,-26.561924554951027,-40.073672065604455,1.4872312407477835,-6.511325550026015,-6.5113296484487195,40.11682157669379,42269.13737680281,25742.788240464248,25742.788240464248,68011.92561726706,77321.60494254506,77311.96829281119,25742.788240464248,103054.75653327543,103054.75653327543,103054.75653327543,130572.16914234296,126058.8641941275,4513.304948215467,0.0,91516.8771165045,56464.42403987315,38947.170085145946,27517.412609067535,66464.58269421349,20878.99580826776,1552.2320327577945,0.0,0.8785542613809342,2.7276051840561673,0.0014947054983599872,1.0,1.0,-6.5079377361805655,334241.8245948651,1559576.407174028,4.666012127789191,1559576.407174028,4.666012127789191,0.7587557778374743,0.09266338515229251,4.028046144702076,101325.0,128383.17945619219,1.267043468602933,1.0,0.0,4.028046144702632,1.2847844231591072,1.2850822327116382,3.135192233104498,0.0,16534.401617609587,0.0,0.0,22719.91775388991,2316.786849116662,19311.929815185198,1969.2687936436193,0.85,0.8499999878687402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.196849399622,4632.441516551485,6.159745321439554,4.981685191861623,-3.70691886999906,8.688604061860683,2.948081703891472,3.5,0.8423090582547063,0.6,0.00023178522692138883,1.0000054609066673,0.00023178396117080988,198.9784413309275,0.0,3.646435732494633e-07,1.0333998865889789,0.01966484948248806,7.820077934993901e-05,0.0001535844475714498,0.0006186452419263765,0.09266338506785975,0.09266338506785975,0.09266338506785975,0.0926640163708156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.06098606397,595.5691043443401,0.0,0.09266338506785975,0.09266338515229251,0.09266338515229251,0.3721298937838838,0.3721298937838838,0.5,9.98990753839712,0.0033971620079000786,0.0033971620079000786,7.787548383930698e-12,4.098422721199313e-06,0.003391912268170927,7.787548383930698e-12,27517.412609067535,20878.99580826776,0.7587557778374743,1.0232807137324926,0.6359648351554734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519028574587558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49280464378,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6127772497728,260.6127772497728,-12.537222750227158,244.83525098842665,276.3903035111401,127739.36768520142,127744.10556793405,-4.737882732650019,0.0,nan,276.3903035111401,3.240303511140098,270.07929300658753,-3.0707069934124434,263.76828250203425,-9.381717497965724,257.45727199749274,-15.692728002507238,251.14626149295574,-22.003738507044233,244.83525098842665,-28.314749011573326,1.0,1.0,26381.15544483698,26381.15544483698,275.5829367603648,2.4329367603648393,275.5829367603648,275.5829367603648,77312.09451573405,77311.96829281119,0.12622292285959702,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829367603648,2.4329367603648393,1.0,0.002,0.12971327959837614,0.004908705262713055,0.00020036082872104972,0.0017996391718580298,0.10018041436052486,0.10018041436052486,0.0,5.790793192184118e-13,1.0,1.0000068705886405,0.0033919122603833785,0.09266338515229251,0.0,6.358676044577011e-07,0.8167204985270882,0.0,1600124.319519545,266.63867444997396,4.098414933650929e-06,1.0,1284419.1036019633,2598.4878142665393,,,,,,,,,,,,,,,,,2.0,16534.401617609587,1552.2320327577945,0.3721298937838838,6.17534620354742,2.948081703891472
1361.0,-30.06812276595924,4.981745115340771,35.05843680015304,24.091325955837988,4.99337961824981,-26.561972527542697,-40.07371362587435,1.487229379824331,-6.511314802623417,-6.511318896858513,40.11681754520337,42269.0773187686,25742.809138107696,25742.809138107696,68011.8864568763,77321.55580281891,77311.9193586324,25742.809138107696,103054.72849674009,103054.72849674009,103054.72849674009,130572.11792894074,126058.80626009317,4513.3116688475675,0.0,91516.85127955045,56464.38764352619,38947.18181780473,27517.389432200653,66464.57125000539,20878.97970185874,1552.2306882590815,0.0,0.8785543349189283,2.7276062770829603,0.0014947054983599872,1.0,1.0,-6.507930407772335,334241.96645758237,1559576.2329230674,4.6660096260563035,1559576.2329230674,4.6660096260563035,0.7587558315915792,0.09266335040999248,4.028046144702076,101325.0,128383.16882205836,1.267043363652192,1.0,0.0,4.028046144702076,1.2847844344784738,1.2850822424073272,3.1351922054824404,0.0,16534.398299868873,0.0,0.0,22719.911339625247,2316.7861950436945,19311.922653903668,1969.268063396131,0.85,0.8499999126414817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.186221292446,4632.441516551485,6.159765986725169,4.981745115340771,-3.7069028265840793,8.68864794192485,2.9480692084675586,3.5,0.8423054881335882,0.6,0.00023178396117080988,1.0000055960695855,0.00023178266409889289,198.97848573261922,0.0,2.5185707731275486e-07,0.7137629571043472,0.019665101339565373,7.820041132885034e-05,0.00015358354984195956,0.0006186416258305643,0.09266335032989755,0.09266335032989755,0.09266335032989755,0.09266398099720337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.95027334016,595.5691401515468,0.0,0.09266335032989755,0.09266335040999248,0.09266335040999248,0.37212979109316485,0.37212979109316485,0.5,9.989926458626671,0.003391551329173126,0.003391551329173126,-7.298694981727749e-11,4.094235123375256e-06,0.0033884890862054817,-7.298694981727749e-11,27517.389432200653,20878.97970185874,0.7587558315915792,1.0232803007342168,0.635964041049391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031717856488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.173167714296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6127501909361,260.6127501909361,-12.537249809063894,244.8351966911357,276.3903036907575,127739.6186399382,127744.2746167342,-4.6559767960097975,0.0,nan,276.3903036907575,3.2403036907575142,270.0792822908247,-3.0707177091752555,263.76826089088974,-9.381739109110242,257.457239490963,-15.692760509036987,251.1462180910458,-22.00378190895418,244.8351966911357,-28.31480330886427,1.0,1.0,26381.15544483698,26381.15544483698,275.5829418507315,2.432941850731538,275.5829418507315,275.5829418507315,77312.0470482823,77311.9193586324,0.12768964990391396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829418507315,2.432941850731538,1.0,0.002,0.12971264437558722,0.004908709893503196,0.00020035985195564684,0.0017996401484777682,0.10017992597782342,0.10017992597782342,0.0,4.3341502262150833e-13,1.0,1.0000068636556885,0.0033884891591924315,0.09266335040999248,0.0,6.352257062926119e-07,0.8158960089480766,0.0,1600124.3321132504,266.63868519737656,4.094308110325073e-06,1.0,1284419.066901301,2598.4879628076205,,,,,,,,,,,,,,,,,2.0,16534.398299868873,1552.2306882590815,0.37212979109316485,6.17534620354742,2.9480692084675586
1362.0,-30.068176198427988,4.981804862817059,35.0584347213932,24.091317399311833,4.993383138227097,-26.562020264760818,-40.07375518614424,1.4872272045601262,-6.511304175725684,-6.511308271390974,40.11681362264126,42269.01848405437,25742.830263548174,25742.830263548174,68011.84874760255,77321.50673853024,77311.87157119125,25742.830263548174,103054.70183473942,103054.70183473942,103054.70183473942,130572.06864748748,126058.75023893823,4513.31840854925,0.0,91516.82523942432,56464.3517489183,38947.19276722891,27517.36681274806,66464.55957997697,20878.963989694814,1552.2293731803206,0.0,0.8785544073609715,2.7276073572344233,0.0014947054983599872,1.0,1.0,-6.507918669385219,334242.10665850586,1559576.0633793627,4.66600716160749,1559576.0633793627,4.66600716160749,0.7587558843029323,0.09266331597381325,4.028046144702076,101325.0,128383.15874468547,1.2670432641962543,1.0,0.0,4.028046144702764,1.2847844473330405,1.285082253598329,3.135192174114114,0.0,16534.394954379295,0.0,0.0,22719.90487492122,2316.7855358273437,19311.920300706854,1969.2678234368368,0.85,0.8500000509255573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.17563370495,4632.441516551485,6.159786646900617,4.981804862817059,-3.7068868959636094,8.688691758780669,2.9480567607035377,3.5,0.8423019316295822,0.6,0.00023178266409889289,1.0000055644067136,0.00023178137437305724,198.9785298830823,0.0,2.5808940592994256e-07,0.7314253764054572,0.019665359428971303,7.820004330936379e-05,0.00015358262078952908,0.0006186378835645035,0.09266331589055986,0.09266331589055986,0.09266331589055986,0.09266394682681005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.84005398676,595.5691758036501,0.0,0.09266331589055986,0.09266331597381325,0.09266331597381325,0.37212968868301866,0.37212968868301866,0.5,9.989945385781192,0.0033873309162686382,0.0033873309162686382,2.086153472191654e-11,4.095665303793794e-06,0.003389602005768211,2.086153472191654e-11,27517.36681274806,20878.963989694814,0.7587558843029323,1.0232799130454437,0.6359632675093854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519034938924213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19083013359,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6127235143888,260.6127235143888,-12.537276485611187,244.83514306883512,276.39030395996394,127739.8590286263,127744.44922545491,-4.590196828634284,0.0,nan,276.39030395996394,3.240303959963967,270.07927178172804,-3.070728218271938,263.76823960349395,-9.381760396506024,257.4572074252651,-15.69279257473488,251.14617524704653,-22.00382475295345,244.83514306883512,-28.314856931164854,1.0,1.0,26381.15544483698,26381.15544483698,275.5829469476423,2.4329469476423355,275.5829469476423,275.5829469476423,77311.99831079801,77311.87157119125,0.12673960675601847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829469476423,2.4329469476423355,1.0,0.002,0.12971200894374124,0.004908714501054287,0.00020035887481541562,0.0017996411250241738,0.10017943740770781,0.10017943740770781,0.0,-1.6041074718531334e-13,1.0,1.000006865910317,0.003389601984906676,0.09266331597381325,0.0,6.354341407127953e-07,0.8161637030438957,0.0,1600124.3445734615,266.6386958242743,4.095644442259072e-06,1.0,1284419.0306305669,2598.488109608654,,,,,,,,,,,,,,,,,2.0,16534.394954379295,1552.2293731803206,0.37212968868301866,6.17534620354742,2.9480567607035377
1363.0,-30.068229362779363,4.981864430481809,35.05843264606623,24.091307899821572,4.99338556831157,-26.562067869668187,-40.07379667656494,1.4872240751264931,-6.511293791101821,-6.5112978771837,40.11680956416086,42268.96071667014,25742.851837456452,25742.851837456452,68011.81255412659,77321.45829741046,77311.82117918876,25742.851837456452,103054.67301664522,103054.67301664522,103054.67301664522,130572.01678980795,126058.69166197405,4513.325127833899,0.0,91516.79927315855,56464.31638192945,38947.20321247678,27517.34377316273,66464.5469856395,20878.947961059937,1552.2280435656846,0.0,0.8785544790665802,2.727608414002912,0.0014947054983599872,1.0,1.0,-6.507916196212477,334242.2438057849,1559575.8879605704,4.66600472221213,1559575.8879605704,4.66600472221213,0.7587559370982193,0.09266328154236639,4.028046144702076,101325.0,128383.15017056708,1.267043179576285,1.0,0.0,4.028046144701617,1.2847844646361521,1.2850822692483455,3.135192131890238,0.0,16534.391613189968,0.0,0.0,22719.89842855372,2316.7848784807984,19311.914413578048,1969.2672231167676,0.85,0.8500000329802261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.165085887463,4632.441516551485,6.159807355872818,4.981864430481809,-3.706871159022667,8.688735589504477,2.9480443597177857,3.5,0.8422983884907959,0.6,0.00023178137437305724,1.0000055364875695,0.00023178009112546384,198.97857381202112,0.0,2.5662775073000987e-07,0.7272830455688479,0.019665616056722034,7.819967590999373e-05,0.0001535816984630635,0.0006186341683909397,0.09266328146305589,0.09266328146305589,0.09266328146305589,0.09266391091654022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.7293856766,595.5692115950789,0.0,0.09266328146305589,0.09266328154236639,0.09266328154236639,0.3721295867052891,0.3721295867052891,0.5,9.989964269728759,0.003382453676181285,0.003382453676181285,-5.780975698144175e-11,4.086081901277794e-06,0.003381680971244805,-5.780975698144175e-11,27517.34377316273,20878.947961059937,0.7587559370982193,1.0232795623931867,0.6359625188719464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038141766956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18668780276,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6126970759173,260.6126970759173,-12.537302924082667,244.83509003520211,276.39030411665425,127740.0820622243,127744.6312938048,-4.549231580491481,0.0,nan,276.39030411665425,3.240304116654272,270.0792613003529,-3.070738699647052,263.7682184840561,-9.381781515943885,257.4571756677608,-15.692824332239184,251.14613285147797,-22.003867148522005,244.83509003520211,-28.314909964797863,1.0,1.0,26381.15544483698,26381.15544483698,275.5829515119696,2.432951511969634,275.5829515119696,275.5829515119696,77311.94810841337,77311.82117918876,0.1269292246142868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829515119696,2.432951511969634,1.0,0.002,0.1297113749977703,0.004908719063689218,0.00020035789987498347,0.0017996421006251553,0.10017894993749173,0.10017894993749173,0.0,5.001385590397422e-13,1.0,1.000006849866871,0.003381681029054562,0.09266328154236639,0.0,6.339490500915064e-07,0.8142562018947239,0.0,1600124.356734151,266.63870620889816,4.086139711034775e-06,1.0,1284418.9951498332,2598.488253212256,,,,,,,,,,,,,,,,,2.0,16534.391613189968,1552.2280435656846,0.3721295867052891,6.17534620354742,2.9480443597177857
1364.0,-30.068282261049827,4.981923828093556,35.058430571759175,24.091299867164366,4.993389565295515,-26.562115078416507,-40.07384190391747,1.4872223826665967,-6.511282908260739,-6.511286983426394,40.116805442897174,42268.9195326465,25742.872234500406,25742.872234500406,68011.7917671469,77321.40929686552,77311.77144929602,25742.872234500406,103054.64368379643,103054.64368379643,103054.64368379643,130571.96376007627,126058.631949883,4513.331810193262,0.0,91516.7732736663,56464.29812568055,38947.194608873055,27517.32007627984,66464.5146851529,20878.93148905415,1552.2266708953553,0.0,0.8785545537162551,2.7276095215864844,0.0014947054983599872,1.0,1.0,-6.5079144349595595,334242.38754612475,1559575.7098280822,4.666002182661121,1559575.7098280822,4.666002182661121,0.7587559919053296,0.0926632468581732,4.028046144702076,101325.0,128383.14816622775,1.2670431597949938,1.0,0.0,4.028046144702291,1.2847844752035584,1.2850822781694187,3.135192106103151,0.0,16534.388275590853,0.0,0.0,22719.89197393743,2316.78422029311,19311.907082344624,1969.2664755390092,0.85,0.8499999517822447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.154576613425,4632.441516551485,6.159827726535332,4.981923828093556,-3.70685506166677,8.688778889760325,2.948032004068014,3.5,0.8422948583051468,0.6,0.00023178009112546384,1.0000055087804653,0.00023177881430685933,198.97861752111814,0.0,2.553387759807847e-07,0.7236300911295438,0.019665871395498014,7.819927542175798e-05,0.00015358081570370586,0.0006186306125955124,0.09266324677243198,0.09266324677243198,0.09266324677243198,0.09266387447272767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.61867265915,595.5692473979642,0.0,0.09266324677243198,0.0926632468581732,0.0926632468581732,0.37212948508051225,0.37212948508051225,0.5,9.98998309997624,0.0033765453445653293,0.0033765453445653293,-1.517719283583574e-11,4.075165634276345e-06,0.003372548466813896,-1.517719283583574e-11,27517.32007627984,20878.93148905415,0.7587559919053296,1.0232797469344892,0.6359622082983282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041328539573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18303484832,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6126709988682,260.6126709988682,-12.537329001131752,244.83503754340816,276.3903044543495,127740.32044737648,127744.80748932132,-4.487041944841307,0.0,nan,276.3903044543495,3.240304454349541,270.07925107215124,-3.07074892784874,263.7681976899536,-9.381802310046396,257.4571443077644,-15.692855692235582,251.1460909255824,-22.003909074417578,244.83503754340816,-28.314962456591815,1.0,1.0,26381.15544483698,26381.15544483698,275.58295665244685,2.432956652446876,275.58295665244685,275.58295665244685,77311.90108542304,77311.77144929602,0.12963612702151295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58295665244685,2.432956652446876,1.0,0.002,0.12971074276323993,0.0049087237069148784,0.00020035692778384463,0.0017996430722572224,0.10017846389192231,0.10017846389192231,0.0,4.106697620853694e-14,1.0,1.0000068313693515,0.003372548481991089,0.0926632468581732,0.0,6.322368294474901e-07,0.8120569696650621,0.0,1600124.369476837,266.63871709173924,4.075180811469181e-06,1.0,1284418.9579634522,2598.488403719269,,,,,,,,,,,,,,,,,2.0,16534.388275590853,1552.2266708953553,0.37212948508051225,6.17534620354742,2.948032004068014
1365.0,-30.068334898411692,4.981983046315725,35.058428503615914,24.091290577221685,4.993392181406048,-26.562162190430342,-40.07388335941357,1.4872194733508346,-6.5112725559005185,-6.511276626020946,40.11680147216257,42268.86372421459,25742.893772912084,25742.893772912084,68011.75749712667,77321.36103943645,77311.7222302476,25742.893772912084,103054.61600315968,103054.61600315968,103054.61600315968,130571.91345270419,126058.57494169775,4513.3385110064355,0.0,91516.74735340325,56464.264581933116,38947.20307941126,27517.297449544505,66464.50052895576,20878.915755542024,1552.225361789223,0.0,0.8785546248893975,2.727610574564055,0.0014947054983599872,1.0,1.0,-6.50790828715742,334242.5242090243,1559575.5382025447,4.665999761380563,1559575.5382025447,4.665999761380563,0.7587560440419499,0.09266321271390458,4.028046144702076,101325.0,128383.1392580528,1.2670430718781427,1.0,0.0,4.02804614470289,1.2847844914502806,1.2850822927793846,3.1351920664571282,0.0,16534.38494155007,0.0,0.0,22719.88553899053,2316.783564111142,19311.9009744315,1969.2658527052054,0.85,0.8499999236919373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.144108132044,4632.441516551485,6.159848310284378,4.981983046315725,-3.7068393878876122,8.688822434203338,2.9480196963983603,3.5,0.842291341828103,0.6,0.00023177881430685933,1.0000054816119472,0.0002317775437923062,198.97866101464686,0.0,2.5405960075121543e-07,0.7200049085289445,0.019666125455098764,7.819890833497863e-05,0.0001535799059718807,0.0006186269481537413,0.09266321263654947,0.09266321263654947,0.09266321263654947,0.0926638396016746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.5087881486,595.569282938796,0.0,0.09266321263654947,0.09266321271390458,0.09266321271390458,0.3721293837026328,0.3721293837026328,0.5,9.990001909362793,0.003371170103548593,0.003371170103548593,-9.322320693172514e-12,4.0701204397919355e-06,0.003368338863538156,-9.322320693172514e-12,27517.297449544505,20878.915755542024,0.7587560440419499,1.0232794492677613,0.6359615040784041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044499364124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17940966572,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6126451157143,260.6126451157143,-12.537354884285662,244.83498552745226,276.39030470399666,127740.53843772865,127744.99211640669,-4.45367867801116,0.0,nan,276.39030470399666,3.240304703996685,270.0792408686795,-3.0707591313204716,263.76817703336195,-9.381822966638026,257.45711319804894,-15.692886801951033,251.14604936274642,-22.003950637253553,244.83498552745226,-28.315014472547716,1.0,1.0,26381.15544483698,26381.15544483698,275.58296131567204,2.4329613156720598,275.58296131567204,275.58296131567204,77311.85127801522,77311.7222302476,0.12904776762297843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58296131567204,2.4329613156720598,1.0,0.002,0.12971011131889365,0.004908728251852071,0.00020035595669232764,0.0017996440438305733,0.10017797834616382,0.10017797834616382,0.0,5.229007331297719e-13,1.0,1.0000068228432875,0.003368338872860477,0.09266321271390458,0.0,6.314474920209283e-07,0.8110431073850773,0.0,1600124.381606064,266.63872744409946,4.070129762112629e-06,1.0,1284418.9226080521,2598.488546815638,,,,,,,,,,,,,,,,,2.0,16534.38494155007,1552.225361789223,0.3721293837026328,6.17534620354742,2.9480196963983603
1366.0,-30.068398326167436,4.982042088810257,35.058426433679195,24.091280379239493,4.993394916981544,-26.562219001837537,-40.07393375560639,1.4872155925707573,-6.51126204331382,-6.51126609518292,40.116797284097125,42268.79849500634,25742.914848963053,25742.914848963053,68011.7133439694,77321.30843308369,77311.67051965784,25742.914848963053,103054.5853686209,103054.5853686209,103054.5853686209,130571.85912676353,126058.51397209048,4513.345154673047,0.0,91516.72150121044,56464.22908821569,38947.21379221639,27517.273758142637,66464.48755035903,20878.899265198506,1552.2239980295121,0.0,0.8785546978278138,2.7276116453481563,0.0014947054983599872,1.0,1.0,-6.507912972397662,334242.66316040955,1559575.3571819311,4.665997280046385,1559575.3571819311,4.665997280046385,0.7587560980317039,0.09266317822946447,4.028046144702076,101325.0,128383.13190880853,1.267042999346741,1.0,0.0,4.0280461447029445,1.2847845122286075,1.2850823119301054,3.13519201575287,0.0,16534.381610972887,0.0,0.0,22719.879120942704,2316.7829096523997,19311.895843185415,1969.2653294637228,0.85,0.8499999379567174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.1336778068035,4632.441516551485,6.159868727260444,4.982042088810257,-3.706823601863184,8.688865690673442,2.9480074336088706,3.5,0.842287838173963,0.6,0.0002317775437923062,1.0000066053216299,0.00023177601283719533,198.97871342415203,0.0,2.5280528458129424e-07,0.7164501765033879,0.019666378260383345,7.819846208082895e-05,0.00015357908171147725,0.000618623627994801,0.0926631781471749,0.0926631781471749,0.0926631781471749,0.09266380225899676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.39826741826,595.5693186758598,0.0,0.0926631781471749,0.09266317822946447,0.09266317822946447,0.37212928261796463,0.37212928261796463,0.5,9.990020632723919,0.0033637641738550883,0.0033637641738550883,3.410605131648481e-13,4.051869098020688e-06,0.003353122785256346,3.410605131648481e-13,27517.273758142637,20878.899265198506,0.7587560980317039,1.0232789847727037,0.6359606468488902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519047654550623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17585493369,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61261842111804,260.61261842111804,-12.537381578881934,244.8349320381092,276.39030480414687,127740.70968314397,127745.30298568444,-4.5933025404427585,0.0,nan,276.39030480414687,3.240304804146888,270.07923025093,-3.0707697490699957,263.76815569771486,-9.381844302285117,257.4570811445047,-15.692918855495293,251.14600659130238,-22.003993408697596,244.8349320381092,-28.315067961890776,1.0,1.0,26381.15544483698,26381.15544483698,275.582965864082,2.432965864082007,275.582965864082,275.582965864082,77311.79863910357,77311.67051965784,0.1281194457260426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582965864082,2.432965864082007,1.0,0.002,0.12970948272692204,0.004908732814710032,0.00020035499007809517,0.0017996450103402732,0.10017749503904758,0.10017749503904758,0.0,4.183684648717545e-13,1.0,1.000006792023432,0.0033531227849152856,0.09266317822946447,0.0,6.285948186167382e-07,0.8073790570883422,0.0,1600124.3939042483,266.63873795668616,4.051868756960175e-06,1.0,1284418.8866606152,2598.4886923081976,,,,,,,,,,,,,,,,,2.0,16534.381610972887,1552.2239980295121,0.37212928261796463,6.17534620354742,2.9480074336088706
1367.0,-30.068449744891062,4.982100961345013,35.05842436593185,24.091272067185514,4.993398894180019,-26.562264880985502,-40.0739751063287,1.4872140302740515,-6.511251242594483,-6.511255285142881,40.11679320738567,42268.74762328133,25742.93524443626,25742.93524443626,68011.68286771758,77321.25839583098,77311.62128289366,25742.93524443626,103054.55652732991,103054.55652732991,103054.55652732991,130571.80684759472,126058.45506656157,4513.351781033154,0.0,91516.69385140801,56464.197286032395,38947.218405972904,27517.25032026481,66464.46872623771,20878.882974693475,1552.2226396563058,0.0,0.8785547718546585,2.7276127443979385,0.0014947054983599872,1.0,1.0,-6.507909941252706,334242.8057959028,1559575.180974448,4.665994761684607,1559575.180974448,4.665994761684607,0.7587561522932189,0.0926631437810495,4.028046144702076,101325.0,128383.12082926591,1.2670428900001571,1.0,0.0,4.028046144702478,1.2847845226986074,1.2850823204354822,3.1351919902034804,0.0,16534.378062473566,0.0,0.0,22719.872256621533,2316.7822096864406,19311.892865522263,1969.2650258265833,0.85,0.8500000637060783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.1232863232,4632.441516551485,6.159888924235337,4.982100961345013,-3.706807621791414,8.688908583136428,2.947995216505247,3.5,0.8422843475729278,0.6,0.00023177601283719533,1.0000053547086878,0.00023177477175081142,198.9787559107727,0.0,3.0462747827043296e-07,0.8633142734184069,0.019666682887861615,7.819809592533683e-05,0.00015357791691185852,0.0006186189361281875,0.09266314369892079,0.09266314369892079,0.09266314369892079,0.09266376631286317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.2885026434,595.569354172542,0.0,0.09266314369892079,0.0926631437810495,0.0926631437810495,0.37212918160208147,0.37212918160208147,0.5,9.99003931097836,0.003356182999311841,0.003356182999311841,1.5404566511278972e-11,4.042548425786663e-06,0.003345343890202912,1.5404566511278972e-11,27517.25032026481,20878.882974693475,0.7587561522932189,1.0232788160521185,0.6359600615688844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051456536187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.322719030606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61259226721916,260.61259226721916,-12.53740773278082,244.83487942884173,276.390305105617,127740.95802933982,127745.4582949192,-4.500265579389303,0.0,nan,276.390305105617,3.2403051056170398,270.07921997025136,-3.0707800297486187,263.7681348348911,-9.381865165108877,257.45704969953215,-15.692950300467828,251.14596456418153,-22.00403543581845,244.83487942884173,-28.315120571158246,1.0,1.0,26381.15544483698,26381.15544483698,275.5829709778922,2.4329709778922393,275.5829709778922,275.5829709778922,77311.75071396583,77311.62128289366,0.12943107217142824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829709778922,2.4329709778922393,1.0,0.002,0.12970885559327627,0.004908737422232378,0.0002003540258313938,0.001799645974496721,0.1001770129156969,0.1001770129156969,0.0,3.2811470554450217e-13,1.0,1.0000067762677092,0.0033453438747983455,0.0926631437810495,0.0,6.271363623089001e-07,0.8055057651195279,0.0,1600124.4065529753,266.6387487574055,4.0425330212201516e-06,1.0,1284418.8497600954,2598.4888416582694,,,,,,,,,,,,,,,,,2.0,16534.378062473566,1552.2226396563058,0.37212918160208147,6.17534620354742,2.947995216505247
1368.0,-30.068501637220322,4.982159656017988,35.05842230401668,24.09126298679041,4.993401568547648,-26.56231131664449,-40.07401642212642,1.4872112478899946,-6.511240893099682,-6.511244930292517,40.11678924019301,42268.69456824205,25742.95659687585,25742.95659687585,68011.6511651179,77321.21059670944,77311.57222280062,25742.95659687585,103054.52881967647,103054.52881967647,103054.52881967647,130571.75653819928,126058.39812037066,4513.358417828606,0.0,91516.66811234909,56464.166421514004,38947.224100927866,27517.227718522798,66464.45181945067,20878.867258849834,1552.2213318318404,0.0,0.8785548430003267,2.7276137971213057,0.0014947054983599872,1.0,1.0,-6.507904057615576,334242.942425274,1559575.0095031003,4.665992341339477,1559575.0095031003,4.665992341339477,0.7587562043830289,0.09266310973267075,4.028046144702076,101325.0,128383.11169838664,1.267042799885385,1.0,0.0,4.028046144702708,1.2847845382777432,1.2850823344236175,3.1351919521865366,0.0,16534.374752440934,0.0,0.0,22719.865866660246,2316.781558091728,19311.88663130414,1969.264390113254,0.85,0.8500000283735359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.112934912281,4632.441516551485,6.159909291232443,4.982159656017988,-3.7067920040185114,8.6889516600365,2.9479830465345827,3.5,0.8422808704384522,0.6,0.00023177477175081142,1.000005404032058,0.00023177351923928325,198.97879878874372,0.0,2.469498246497926e-07,0.6998558030575123,0.019666929837686264,7.819773008067954e-05,0.00015357704167013187,0.0006186154106141247,0.09266310965417572,0.09266310965417572,0.09266310965417572,0.09266373150658234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.17937670765,595.5693894668426,0.0,0.09266310965417572,0.09266310973267075,0.09266310973267075,0.37212908063868777,0.37212908063868777,0.5,9.990057966577663,0.003349387916273372,0.003349387916273372,2.5124791136477143e-11,4.037192809391854e-06,0.0033408726769152963,2.5124791136477143e-11,27517.227718522798,20878.867258849834,0.7587562043830289,1.023278599361207,0.6359594250933431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519054538677931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15926056025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6125663942139,260.6125663942139,-12.537433605786077,244.83482744598768,276.39030534246007,127741.1810024265,127745.63293491864,-4.451932492151046,0.0,nan,276.39030534246007,3.24030534246009,270.079209763156,-3.0707902368440045,263.7681141838558,-9.381885816144177,257.4570186045569,-15.692981395443098,251.14592302526714,-22.00407697473284,244.83482744598768,-28.315172554012292,1.0,1.0,26381.15544483698,26381.15544483698,275.58297565695204,2.432975656952067,275.58297565695204,275.58297565695204,77311.7015980381,77311.57222280062,0.12937523747677915,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58297565695204,2.432975656952067,1.0,0.002,0.12970822929804743,0.004908741943743575,0.00020035306269225616,0.001799646937649817,0.10017653134612807,0.10017653134612807,0.0,3.4207315799394955e-13,1.0,1.0000067672117345,0.003340872651790505,0.09266310973267075,0.0,6.262979841073007e-07,0.8044289142166001,0.0,1600124.4186783887,266.6387591069003,4.037167684600718e-06,1.0,1284418.8144133976,2598.4889847194513,,,,,,,,,,,,,,,,,2.0,16534.374752440934,1552.2213318318404,0.37212908063868777,6.17534620354742,2.9479830465345827
1369.0,-30.068553237258346,4.982218182366424,35.05842024419984,24.09125509383159,4.993405593069093,-26.562357354225007,-40.07405770299954,1.4872097100403832,-6.5112300540768615,-6.511234082624145,40.11678517686609,42268.642554307065,25742.97678525098,25742.97678525098,68011.61933955805,77321.16222989174,77311.5233498669,25742.97678525098,103054.50013511788,103054.50013511788,103054.50013511788,130571.70441662181,126058.33939965889,4513.36501696292,0.0,91516.64223291335,56464.13681447948,38947.228242704296,27517.204281503928,66464.43252420823,20878.850971858676,1552.2199724884451,0.0,0.8785549171798102,2.727614899983386,0.0014947054983599872,1.0,1.0,-6.507900392352951,334243.0855568213,1559574.8338733448,4.665989817785526,1559574.8338733448,4.665989817785526,0.758756258748738,0.09266307532393792,4.028046144702076,101325.0,128383.10523995981,1.267042736145668,1.0,0.0,4.028046144702594,1.2847845480583964,1.2850823425972464,3.135191928319325,0.0,16534.37143120644,0.0,0.0,22719.859441849105,2316.7809029433197,19311.879145766834,1969.2636268008785,0.85,0.8499999392687746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.102621305735,4632.441516551485,6.159929324063297,4.982218182366424,-3.706776030959575,8.688994213325998,2.947970921029838,3.5,0.8422774060085251,0.6,0.00023177351923928325,1.0000053735952437,0.00023177227378889522,198.97884142521445,0.0,2.4922323934407394e-07,0.7062986603011056,0.019667179060925608,7.819736454685552e-05,0.00015357615469242773,0.0006186118378270031,0.09266307524463767,0.09266307524463767,0.09266307524463767,0.09266369564800056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.0699926191,595.5694248403711,0.0,0.09266307524463767,0.09266307532393792,0.09266307532393792,0.3721289798043374,0.3721289798043374,0.5,9.990076579297392,0.0033423376889913925,0.0033423376889913925,-4.547473508864641e-13,4.028547266443638e-06,0.0033336902711766925,-4.547473508864641e-13,27517.204281503928,20878.850971858676,0.758756258748738,1.0232784175925416,0.6359588271352746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057649209812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.165703417486,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6125409003436,260.6125409003436,-12.53745909965636,244.83477603841212,276.39030576229453,127741.41628185008,127745.80297694592,-4.386695095833931,0.0,nan,276.39030576229453,3.240305762294554,270.07919981750985,-3.0708001824901316,263.76809387272533,-9.381906127274647,257.45698792794605,-15.693012072053932,251.14588198317392,-22.004118016826055,244.83477603841212,-28.31522396158786,1.0,1.0,26381.15544483698,26381.15544483698,275.5829808504824,2.4329808504824086,275.5829808504824,275.5829808504824,77311.65488433771,77311.5233498669,0.1315344708127668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829808504824,2.4329808504824086,1.0,0.002,0.12970760434981246,0.004908746550201293,0.0002003521018366309,0.001799647898892846,0.10017605091831544,0.10017605091831544,0.0,7.29476808819518e-13,1.0,1.0000067526642893,0.00333369027163144,0.09266307532393792,0.0,6.249513584293535e-07,0.8026992597186517,0.0,1600124.4313730397,266.6387699459231,4.028547721190989e-06,1.0,1284418.7773845627,2598.4891345888736,,,,,,,,,,,,,,,,,2.0,16534.37143120644,1552.2199724884451,0.3721289798043374,6.17534620354742,2.947970921029838
1370.0,-30.068604678878362,4.982276532325777,35.05841819053312,24.09124611821028,4.993408361157489,-26.562403374873426,-40.07409894894806,1.4872070570660345,-6.511219678420787,-6.511223702778616,40.11678123471049,42268.59120378125,25742.997961581517,25742.997961581517,68011.58916536276,77321.11451434017,77311.47475620055,25742.997961581517,103054.47271778208,103054.47271778208,103054.47271778208,130571.6544815833,126058.28285045264,4513.37163113066,0.0,91516.61643281618,56464.10733519782,38947.23233068707,27517.181763801233,66464.4140944883,20878.83531818103,1552.2186680455404,0.0,0.8785549883656045,2.727615955231592,0.0014947054983599872,1.0,1.0,-6.50789350193395,334243.22251593566,1559574.6634831263,4.665987396075835,1559574.6634831263,4.665987396075835,0.7587563107806001,0.09266304135550259,4.028046144702076,101325.0,128383.09588637613,1.2670426438329745,1.0,0.0,4.028046144703681,1.2847845630411505,1.2850823559832547,3.135191891757701,0.0,16534.36811409777,0.0,0.0,22719.85303673451,2316.7802498034,19311.872781320046,1969.2629778079208,0.85,0.8499998987711636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.092347698768,4632.441516551485,6.159949534438258,4.982276532325777,-3.7067604294359087,8.689036961761685,2.947958842571646,3.5,0.8422739550204703,0.6,0.00023177227378889522,1.000005357099903,0.00023177103216832126,198.9788839308023,0.0,2.478182752628831e-07,0.7023169920950106,0.01966742687920087,7.81969993238588e-05,0.0001535752744650364,0.000618608292230453,0.09266304127730565,0.09266304127730565,0.09266304127730565,0.09266366113346061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.9612765001,595.5694600026177,0.0,0.09266304127730565,0.09266304135550259,0.09266304135550259,0.37212887907896747,0.37212887907896747,0.5,9.990095175008152,0.003336168287773944,0.003336168287773944,-2.1600499167107046e-12,4.024357849630178e-06,0.003330200844686715,-2.1600499167107046e-12,27517.181763801233,20878.83531818103,0.7587563107806001,1.0232782473441344,0.6359582308766107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906074222243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16172174928,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61251561685634,260.61251561685634,-12.537484383143635,244.83472511746365,276.39030611627004,127741.63188786617,127745.98238273516,-4.350494869001283,0.0,nan,276.39030611627004,3.2403061162700624,270.0791899164971,-3.070810083502863,263.76807371673,-9.38192628326999,257.4569575169672,-15.693042483032798,251.14584131721026,-22.004158682789722,244.83472511746365,-28.31527488253633,1.0,1.0,26381.15544483698,26381.15544483698,275.58298560849846,2.432985608498484,275.58298560849846,275.58298560849846,77311.60586056874,77311.47475620055,0.1311043681926094,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58298560849846,2.432985608498484,1.0,0.002,0.12970698005553258,0.004908751066756558,0.00020035114179845298,0.0017996488585513325,0.10017557089922649,0.10017557089922649,0.0,3.4978530488727344e-13,1.0,1.0000067455969608,0.0033302008468467648,0.09266304135550259,0.0,6.242970350693971e-07,0.8018588123885587,0.0,1600124.4435308042,266.6387803215792,4.024360009680095e-06,1.0,1284418.7419525767,2598.489277995269,,,,,,,,,,,,,,,,,2.0,16534.36811409777,1552.2186680455404,0.37212887907896747,6.17534620354742,2.947958842571646
