time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1371.0,-30.068655878681124,4.982334714957309,35.05841613932851,24.09123833002525,4.993412420463624,-26.562449048766354,-40.07413638811556,1.4872055905524453,-6.511208838220966,-6.511212854989935,40.116777198378976,42268.52499868501,25743.018030872023,25743.018030872023,68011.54302955704,77321.06633532164,77311.42629762816,25743.018030872023,103054.44432850019,103054.44432850019,103054.44432850019,130571.60276653185,126058.224555048,4513.378211483852,0.0,91516.59059348067,56464.0634032658,38947.252433572074,27517.158438031667,66464.41087160374,20878.819111469536,1552.2173139604447,0.0,0.8785550624430205,2.727617058096127,0.0014947054983599872,1.0,1.0,-6.507888982082932,334243.3656495708,1559574.4890224666,4.665984875994708,1559574.4890224666,4.665984875994708,0.7587563649963496,0.09266300706001125,4.028046144702076,101325.0,128383.08463980525,1.2670425328379498,1.0,0.0,4.028046144701393,1.284784572465596,1.2850823638145865,3.135191868759725,0.0,16534.36479844274,0.0,0.0,22719.846621878623,2316.7795956701448,19311.869717723082,1969.2626654079716,0.85,0.8500000039228369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.082111783674,4632.441516551485,6.159969424454464,4.982334714957309,-3.7067444912572705,8.68907920621458,2.9479468084466616,3.5,0.8422705166990462,0.6,0.00023177103216832126,1.0000053319193802,0.00023176979639045214,198.97892623659544,0.0,2.4705627607216406e-07,0.7001574863885129,0.019667673935476943,7.819666781036169e-05,0.00015357436435795957,0.0006186046262771509,0.09266300697800126,0.09266300697800126,0.09266300697800126,0.09266362557796168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.8522879004,595.569495248851,0.0,0.09266300697800126,0.09266300706001125,0.09266300706001125,0.37212877854984794,0.37212877854984794,0.5,9.990113732775248,0.0033297984859927965,0.0033297984859927965,3.467448550509289e-12,4.016768968995166e-06,0.0033238729070035333,3.467448550509289e-12,27517.158438031667,20878.819111469536,0.7587563649963496,1.023277602820283,0.6359572656160233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063825740393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15956224358,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61249064486805,260.61249064486805,-12.537509355131931,244.83467464816948,276.39030664158753,127741.86001661295,127746.15691249752,-4.296895884569179,0.0,nan,276.39030664158753,3.2403066415875514,270.0791802428911,-3.070819757108893,263.76805384420334,-9.38194615579664,257.45692744551775,-15.693072554482228,251.14580104683907,-22.00419895316091,244.83467464816948,-28.315325351830495,1.0,1.0,26381.15544483698,26381.15544483698,275.58299085008684,2.432990850086867,275.58299085008684,275.58299085008684,77311.55934932156,77311.42629762816,0.1330516933958279,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58299085008684,2.432990850086867,1.0,0.002,0.12970635694755686,0.004908755664347933,0.0002003501837853515,0.0017996498165316571,0.10017509189267576,0.10017509189267576,0.0,3.1700857217042966e-13,1.0,1.0000067327801883,0.0033238729035360848,0.09266300706001125,0.0,6.231105886867078e-07,0.8003348953449274,0.0,1600124.4562282981,266.638791161779,4.016765501546615e-06,1.0,1284418.7049232216,2598.4894278668157,,,,,,,,,,,,,,,,,2.0,16534.36479844274,1552.2173139604447,0.37212877854984794,6.17534620354742,2.9479468084466616
1372.0,-30.068706770084102,4.982392722420546,35.0584140945136,24.091229494102322,4.993415276163217,-26.562494565458984,-40.07418133607132,1.4872030714628655,-6.5111984487647305,-6.511202462252369,40.116773280359276,42268.491389766095,25743.03906030162,25743.03906030162,68011.53045006772,77321.01883654977,77311.3781259124,25743.03906030162,103054.417186214,103054.417186214,103054.417186214,130571.55317642109,126058.16836773073,4513.384808690363,0.0,91516.56482306987,56464.05143710999,38947.23709551097,27517.135990207084,66464.37308571805,20878.80350946363,1552.2160124261263,0.0,0.878555133606935,2.7276181146448493,0.0014947054983599872,1.0,1.0,-6.507881331671854,334243.5027790331,1559574.3196746977,4.665982455029875,1559574.3196746977,4.665982455029875,0.7587564169793712,0.09266297320588708,4.028046144702076,101325.0,128383.08402736826,1.2670425267936665,1.0,0.0,4.028046144700926,1.2847845868020484,1.2850823765665709,3.135191833775238,0.0,16534.361485917398,0.0,0.0,22719.840224133943,2316.778943281747,19311.867712303854,1969.2624609121215,0.85,0.8500001550094529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.0719156356145,4632.441516551485,6.159989485700499,4.982392722420546,-3.7067289148064453,8.689121637226991,2.9479348210943837,3.5,0.8422670917412525,0.6,0.00023176979639045214,1.000005299804922,0.00023176856806225433,198.97896828757732,0.0,2.458937534632506e-07,0.6968628973148523,0.019667919829230406,7.819626981033341e-05,0.00015357352658011873,0.0006186012516693491,0.09266297312875504,0.09266297312875504,0.09266297312875504,0.09266359127879437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.74393405946,595.5695302944588,0.0,0.09266297312875504,0.09266297320588708,0.09266297320588708,0.37212867820269474,0.37212867820269474,0.5,9.99013227755335,0.0033243182318756226,0.0033243182318756226,1.3244516594568267e-11,4.013487625798007e-06,0.0033211305805025404,1.3244516594568267e-11,27517.135990207084,20878.80350946363,0.7587564169793712,1.023277995300645,0.6359571214980557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519066894764567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1562676545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61246584635825,260.61246584635825,-12.53753415364173,244.8346245907373,276.3903071019999,127742.07076226547,127746.3378077638,-4.2670454983353565,0.0,nan,276.3903071019999,3.2403071019999174,270.07917059973414,-3.0708294002658363,263.76803409747794,-9.38196590252204,257.4568975952242,-15.6931024047758,251.14576109297596,-22.004238907024018,244.8346245907373,-28.315375409262685,1.0,1.0,26381.15544483698,26381.15544483698,275.5829956698107,2.4329956698107367,275.5829956698107,275.5829956698107,77311.51060394876,77311.3781259124,0.1324780363647733,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829956698107,2.4329956698107367,1.0,0.002,0.12970573435411012,0.004908760177586234,0.0002003492263795871,0.0017996507741066734,0.10017461318979354,0.10017461318979354,0.0,4.862603375510588e-13,1.0,1.0000067272260975,0.003321130567258024,0.09266297320588708,0.0,6.225963201290966e-07,0.7996743371029283,0.0,1600124.4684035187,266.63880155123525,4.013474381281412e-06,1.0,1284418.6694471857,2598.4895714515205,,,,,,,,,,,,,,,,,2.0,16534.361485917398,1552.2160124261263,0.37212867820269474,6.17534620354742,2.9479348210943837
1373.0,-30.068757439776657,4.9824505633701595,35.05841205243907,24.091221775766485,4.99341935663738,-26.56253976013658,-40.074218705389626,1.4872016769951866,-6.511187616967391,-6.511191623521132,40.11676926976184,42268.42716478446,25743.05903224006,25743.05903224006,68011.48619702453,77320.97091900033,77311.33003573009,25743.05903224006,103054.38906797016,103054.38906797016,103054.38906797016,130571.50183536633,126058.11046006535,4513.391375300987,0.0,91516.53903956397,56464.00928514176,38947.255282691345,27517.112767396167,66464.3680500875,20878.787376722423,1552.2146633821462,0.0,0.878555207537279,2.7276192165765094,0.0014947054983599872,1.0,1.0,-6.50787624440585,334243.6457927788,1559574.1463257303,4.6659799399526065,1559574.1463257303,4.6659799399526065,0.7587564710444764,0.09266293905951234,4.028046144702076,101325.0,128383.0726137691,1.2670424141502008,1.0,0.0,4.028046144700597,1.284784595862007,1.2850823840504102,3.135191811666701,0.0,16534.35817786367,0.0,0.0,22719.83382313828,2316.7782905618415,19311.86008351431,1969.2616829920833,0.85,0.850000058708474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.061757005783,4632.441516551485,6.160009238696789,4.9824505633701595,-3.7067130182033474,8.689163581573506,2.947922877870723,3.5,0.8422636793916352,0.6,0.00023176856806225433,1.0000052767182521,0.00023176734509127426,198.97901015537792,0.0,2.444114775185362e-07,0.6926621272875316,0.019668164240707924,7.819593891818477e-05,0.00015357262914406956,0.000618597636755531,0.09266293897977368,0.09266293897977368,0.09266293897977368,0.09266355597689173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.6352991958,595.56956542691,0.0,0.09266293897977368,0.09266293905951234,0.09266293905951234,0.3721285781257756,0.3721285781257756,0.5,9.99015078776355,0.0033186229343868945,0.0033186229343868945,-1.7621459846850485e-11,4.006553751878528e-06,0.0033153791152926715,-1.7621459846850485e-11,27517.112767396167,20878.787376722423,0.7587564710444764,1.0232774070125983,0.6359562033739793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069945303844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.152066884475,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61244132128417,260.61244132128417,-12.537558678715811,244.83457491971333,276.39030772287623,127742.2937621837,127746.51375782794,-4.219995644236493,0.0,nan,276.39030772287623,3.2403077228762527,270.07916116222947,-3.070838837770509,263.76801460159464,-9.381985398405334,257.45686804096005,-15.693131959039931,251.14572148033156,-22.004278519668418,244.83457491971333,-28.315425080286644,1.0,1.0,26381.15544483698,26381.15544483698,275.5830009449609,2.433000944960895,275.5830009449609,275.5830009449609,77311.46422223364,77311.33003573009,0.13418650355015416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830009449609,2.433000944960895,1.0,0.002,0.12970511283906566,0.004908764767163059,0.000200348270823169,0.0017996517297566256,0.1001741354115845,0.1001741354115845,0.0,5.797944589713833e-13,1.0,1.000006715577048,0.0033153791329141313,0.09266293905951234,0.0,6.21517951178393e-07,0.7982892368949749,0.0,1600124.4810921464,266.6388123830326,4.0065713733383745e-06,1.0,1284418.6324488698,2598.4897211974867,,,,,,,,,,,,,,,,,2.0,16534.35817786367,1552.2146633821462,0.3721285781257756,6.17534620354742,2.947922877870723
1374.0,-30.068807886393174,4.98250823042412,35.058410016731635,24.091213079541944,4.993422293769332,-26.56258486837718,-40.07425981163976,1.4871992756655013,-6.511177211169297,-6.511181214625787,40.116765369347796,42268.37952707086,25743.079908380176,25743.079908380176,68011.45943545103,77320.92361785684,77311.2821860106,25743.079908380176,103054.36209439079,103054.36209439079,103054.36209439079,130571.45247272107,126058.05451381684,4513.397958904233,0.0,91516.51332003943,56463.98316699764,38947.25572560199,27517.090378330275,66464.34610393227,20878.771818133515,1552.213364235921,0.0,0.8785552787218134,2.7276202747689067,0.0014947054983599872,1.0,1.0,-6.507868445767144,334243.78313586034,1559573.9777390554,4.665977518286807,1559573.9777390554,4.665977518286807,0.7587565229852775,0.09266290535282115,4.028046144702076,101325.0,128383.0628704528,1.2670423179911454,1.0,0.0,4.028046144700363,1.2847846096211195,1.2850823962413755,3.135191778091068,0.0,16534.354872555155,0.0,0.0,22719.827438026587,2316.77763946165,19311.853466937027,1969.26100828897,0.85,0.8500000063651201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.051637866749,4632.441516551485,6.160029149943948,4.98250823042412,-3.7066974641282804,8.6892056945524,2.9479109810945565,3.5,0.8422602803127305,0.6,0.00023176734509127426,1.0000052534893347,0.00023176612751039523,198.97905183886877,0.0,2.4334555506388967e-07,0.6896413030510633,0.01966840758626299,7.819557493831635e-05,0.00015357177015295792,0.0006185941766996955,0.09266290527401672,0.09266290527401672,0.09266290527401672,0.09266352187816566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.52725653275,595.5696003721786,0.0,0.09266290527401672,0.09266290535282115,0.09266290535282115,0.3721284783030598,0.3721284783030598,0.5,9.990169285657867,0.003313699634531986,0.003313699634531986,1.750777300912887e-11,4.00345646767164e-06,0.0033127688586205295,1.750777300912887e-11,27517.090378330275,20878.771818133515,0.7587565229852775,1.0232773422475185,0.6359556966222843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072982554535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.149046060236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6124169362706,260.6124169362706,-12.537583063729357,244.834525592979,276.3903082795828,127742.50030879867,127746.69620446708,-4.195895668428395,0.0,nan,276.3903082795828,3.240308279582848,270.0791517422487,-3.0708482577512655,263.76799520492494,-9.382004795075034,257.4568386676025,-15.693161332397494,251.14568213028588,-22.0043178697141,244.834525592979,-28.315474407020986,1.0,1.0,26381.15544483698,26381.15544483698,275.5830058180945,2.4330058180945002,275.5830058180945,275.5830058180945,77311.41578487805,77311.2821860106,0.13359886744001415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830058180945,2.4330058180945002,1.0,0.002,0.12970449181322605,0.004908769275380118,0.00020034731584538196,0.0017996526844033889,0.10017365792269098,0.10017365792269098,0.0,2.48770622157668e-13,1.0,1.0000067102904153,0.0033127688411127565,0.09266290535282115,0.0,6.210284381558055e-07,0.7976604751819989,0.0,1600124.4932867496,266.6388227888307,4.003438959898631e-06,1.0,1284418.596917585,2598.489865005811,,,,,,,,,,,,,,,,,2.0,16534.354872555155,1552.213364235921,0.3721284783030598,6.17534620354742,2.9479109810945565
1375.0,-30.068858036793216,4.982565731698473,35.058407983984054,24.0912054310553,4.993426387707796,-26.56262959434126,-40.07430084804071,1.4871979452621382,-6.511166392060375,-6.511170388979926,40.11676138330053,42268.33292958957,25743.099792869456,25743.099792869456,68011.43272245902,77320.87594487667,77311.23443459402,25743.099792869456,103054.33422746348,103054.33422746348,103054.33422746348,130571.40147961941,126057.99696512148,4513.404514497931,0.0,91516.48757652119,56463.95841744971,38947.254621190536,27517.067252155925,66464.32187334646,20878.7557546611,1552.2120200087036,0.0,0.8785553524879035,2.727621375364036,0.0014947054983599872,1.0,1.0,-6.507863028688291,334243.9259768441,1559573.8054504534,4.665975008797911,1559573.8054504534,4.665975008797911,0.7587565769032045,0.09266287138730893,4.028046144702076,101325.0,128383.05607796942,1.2670422509545465,1.0,0.0,4.028046144701007,1.2847846183591847,1.2850824034170554,3.1351917567680307,0.0,16534.351570026614,0.0,0.0,22719.821046958234,2316.776987754048,19311.85026739161,1969.2606820261362,0.85,0.8500001046433027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.041556088483,4632.441516551485,6.160048768925043,4.982565731698473,-3.706681611927062,8.689247343625535,2.9478991282614517,3.5,0.8422568937889862,0.6,0.00023176612751039523,1.0000052226435354,0.00023176491708484928,198.97909327761437,0.0,2.422730888464317e-07,0.6866019337907875,0.019668649859351836,7.819521157849696e-05,0.00015357091593189826,0.0006185907358578494,0.09266287130881909,0.09266287130881909,0.09266287130881909,0.09266348680094152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.41895683005,595.5696353968308,0.0,0.09266287130881909,0.09266287138730893,0.09266287138730893,0.3721283788106135,0.3721283788106135,0.5,9.99018775097573,0.003308529005039418,0.003308529005039418,-2.7853275241795927e-11,3.996919531346066e-06,0.003307360291614714,-2.7853275241795927e-11,27517.067252155925,20878.7557546611,0.7587565769032045,1.023277313384175,0.6359552273795187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076006434777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14600669098,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6123927979448,260.6123927979448,-12.537607202055199,244.83447660961804,276.39030898629244,127742.7191644812,127746.87261293015,-4.1534484489496295,0.0,nan,276.39030898629244,3.2403089862924617,270.0791425109433,-3.070857489056664,263.7679760356044,-9.382023964395557,257.4568095602707,-15.693190439729278,251.14564308494002,-22.004356915059958,244.83447660961804,-28.31552339038194,1.0,1.0,26381.15544483698,26381.15544483698,275.5830111193513,2.433011119351306,275.5830111193513,275.5830111193513,77311.36955930686,77311.23443459402,0.13512471283320338,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830111193513,2.433011119351306,1.0,0.002,0.12970387180195522,0.004908773857259738,0.00020034636260628087,0.0017996536381080933,0.10017318130314043,0.10017318130314043,0.0,7.14374306237664e-13,1.0,1.0000066993359378,0.003307360319467989,0.09266287138730893,0.0,6.200143555339521e-07,0.796357945691914,0.0,1600124.5059610878,266.6388336079396,3.996947384621308e-06,1.0,1284418.5599639802,2598.4900145708184,,,,,,,,,,,,,,,,,2.0,16534.351570026614,1552.2120200087036,0.3721283788106135,6.17534620354742,2.9478991282614517
1376.0,-30.068908055329004,4.9826230639816504,35.058405959787315,24.09119753809648,4.993430160023862,-26.56267423379298,-40.07433814750982,1.487196338485937,-6.511155766289619,-6.511159765388537,40.1167575645468,42268.271154614835,25743.120079913697,25743.120079913697,68011.39123452854,77320.82849961706,77311.18840844101,25743.120079913697,103054.30848835471,103054.30848835471,103054.30848835471,130571.35350560436,126057.94240781156,4513.411097792806,0.0,91516.46187771036,56463.918352391156,38947.270583688005,27517.045017249646,66464.31560093765,20878.740320875113,1552.2107229635105,0.0,0.8785554245242736,2.727622455310118,0.0014947054983599872,1.0,1.0,-6.507850599825019,334244.0661525734,1559573.6403935715,4.6659725581535625,1559573.6403935715,4.6659725581535625,0.7587566291288483,0.09266283785400663,4.028046144702076,101325.0,128383.04499842682,1.2670421416079627,1.0,0.0,4.028046144701881,1.2847846283753783,1.2850824118803534,3.1351917323260445,0.0,16534.348271750718,0.0,0.0,22719.81466698891,2316.776337178232,19311.83835938569,1969.2594677474663,0.85,0.8499998192082574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.031513507157,4632.441516551485,6.1600684265501915,4.9826230639816504,-3.7066659290391506,8.689288993020801,2.947887321529922,3.5,0.8422535204371205,0.6,0.00023176491708484928,1.0000052089133538,0.00023176370984776614,198.9791346074172,0.0,2.4084937761405734e-07,0.6825671361582385,0.01966889070872945,7.819488130896933e-05,0.00015357003577587993,0.0006185871905487931,0.0926628377765167,0.0926628377765167,0.0926628377765167,0.09266345365637274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.3114120772,595.569670184176,0.0,0.0926628377765167,0.09266283785400663,0.09266283785400663,0.37212827962793726,0.37212827962793726,0.5,9.99020622750458,0.0033048264240278513,0.0033048264240278513,-1.6200374375330284e-11,3.999098908025189e-06,0.0033091655635075767,-1.6200374375330284e-11,27517.045017249646,20878.740320875113,0.7587566291288483,1.0232767857398815,0.635954357950517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519079012560343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14197189335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61236884420333,260.61236884420333,-12.537631155796646,244.8344279270516,276.39030976137565,127742.93102495883,127747.05271216098,-4.121687202143921,0.0,nan,276.39030976137565,3.24030976137567,270.07913339449675,-3.0708666055032268,263.76795702762826,-9.382042972371721,257.45678066076414,-15.693219339235839,251.14560429390343,-22.004395706096545,244.8344279270516,-28.315572072948385,1.0,1.0,26381.15544483698,26381.15544483698,275.58301641815035,2.4330164181503733,275.58301641815035,275.58301641815035,77311.32246983786,77311.18840844101,0.13406139684957452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58301641815035,2.4330164181503733,1.0,0.002,0.12970325145214903,0.004908778401784299,0.00020034540876104158,0.0017996545916652254,0.10017270438052078,0.10017270438052078,0.0,4.262670945387459e-13,1.0,1.0000067029930944,0.003309165579707951,0.09266283785400663,0.0,6.203526067327523e-07,0.796792379313066,0.0,1600124.5184211438,266.63884423371036,3.999115108399565e-06,1.0,1284418.5236998994,2598.490161345085,,,,,,,,,,,,,,,,,2.0,16534.348271750718,1552.2107229635105,0.37212827962793726,6.17534620354742,2.947887321529922
1377.0,-30.068957779770646,4.982680224545139,35.05840393977546,24.09118894664573,4.9934331025008865,-26.562718691541285,-40.074382920842595,1.4871940141781956,-6.511145319785442,-6.51114931207867,40.116753636886585,42268.24190337841,25743.140683349793,25743.140683349793,68011.3825867282,77320.78154683016,77311.14032967156,25743.140683349793,103054.28101302135,103054.28101302135,103054.28101302135,130571.30345732736,126057.88578922699,4513.417668100368,0.0,91516.43621675817,56463.910311298016,38947.251006066836,27517.022444306014,66464.27345037286,20878.72463318505,1552.209413891714,0.0,0.8785554960522511,2.7276235180585746,0.0014947054983599872,1.0,1.0,-6.507845779290392,334244.2040807759,1559573.470630043,4.665970124804752,1559573.470630043,4.665970124804752,0.7587566814484829,0.09266280435690219,4.028046144702076,101325.0,128383.04410760933,1.2670421328162775,1.0,0.0,4.028046144702162,1.284784641741684,1.2850824236986367,3.135191699708959,0.0,16534.344974444826,0.0,0.0,22719.80829641835,2316.7756875608234,19311.84065245926,1969.259701575896,0.85,0.8500001584742097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.0215090638785,4632.441516551485,6.160088103761971,4.982680224545139,-3.7066503927778434,8.689330617322982,2.947875559654844,3.5,0.842250159901384,0.6,0.00023176370984776614,1.000005178288519,0.0002317625097146229,198.97917569422805,0.0,2.402149900694473e-07,0.6807692818568136,0.01966913092371952,7.819448486354271e-05,0.0001535692249842234,0.0006185839246425868,0.09266280427710068,0.09266280427710068,0.09266280427710068,0.09266341915591181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.2034882235,595.5697050894602,0.0,0.09266280427710068,0.09266280435690219,0.09266280435690219,0.3721281809138879,0.3721281809138879,0.5,9.990224673430223,0.0033007991684144145,0.0033007991684144145,-6.122036211309023e-11,3.992293216015241e-06,0.003303532788265784,-6.122036211309023e-11,27517.022444306014,20878.72463318505,0.7587566814484829,1.0232773045734191,0.6359543211578023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082010782867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14017403904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61234499278225,260.61234499278225,-12.537655007217722,244.83437953384404,276.3903104517401,127743.1317129155,127747.23579410878,-4.104081193284197,0.0,nan,276.3903104517401,3.240310451740129,270.07912426815,-3.0708757318499806,263.7679380845632,-9.382061915436793,257.4567519009855,-15.693248099014454,251.14556571741085,-22.00443428258913,244.83437953384404,-28.315620466155934,1.0,1.0,26381.15544483698,26381.15544483698,275.5830213091995,2.433021309199546,275.5830213091995,275.5830213091995,77311.27434253227,77311.14032967156,0.13401286071166396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830213091995,2.433021309199546,1.0,0.002,0.1297026321581037,0.0049087829109911016,0.0002003444564763936,0.0017996555436982937,0.1001722282381968,0.1001722282381968,0.0,1.7468708771173347e-13,1.0,1.0000066915844559,0.003303532849486146,0.09266280435690219,0.0,6.19296494915895e-07,0.7954358676342715,0.0,1600124.530658277,266.63885468021454,3.9923544363773544e-06,1.0,1284418.4880172745,2598.4903057659963,,,,,,,,,,,,,,,,,2.0,16534.344974444826,1552.209413891714,0.3721281809138879,6.17534620354742,2.947875559654844
1378.0,-30.069003067344624,4.982737218663445,35.05840192086995,24.091181437857472,4.993436804001408,-26.562759080208448,-40.07441578488795,1.4871928167075141,-6.511134620080156,-6.511138601555386,40.116749628735626,42268.18230784643,25743.160649632864,25743.160649632864,68011.3429574793,77320.73606790317,77311.09193386884,25743.160649632864,103054.2525835017,103054.2525835017,103054.2525835017,130571.25189902316,126057.82769202863,4513.424206994527,0.0,91516.41054069164,56463.869292446245,38947.268053605985,27516.99931552147,66464.26736912745,20878.708560764568,1552.2080722802395,0.0,0.8785555692795447,2.727624607021341,0.0014947054983599872,1.0,1.0,-6.507844136863866,334244.3454043811,1559573.2973861226,4.665967633646258,1559573.2973861226,4.665967633646258,0.7587567351134668,0.09266277070990903,4.028046144702076,101325.0,128383.03235995365,1.2670420168759304,1.0,0.0,4.028046144703586,1.2847846498218456,1.2850824302386783,3.1351916799913697,0.0,16534.341681363334,0.0,0.0,22719.80192209551,2316.775037560789,19311.828333418598,1969.258445383347,0.85,0.8499998547362958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.011541819146,4632.441516551485,6.1601075737701185,4.982737218663445,-3.7066346792624123,8.689371897925858,2.947863841531466,3.5,0.8422468118661331,0.6,0.0002317625097146229,1.0000047162351933,0.00023176141667327317,198.97921311491234,0.0,2.3880150356279235e-07,0.6767634610969535,0.019669369725223082,7.819419387007096e-05,0.00015356831584455193,0.0006185802625860382,0.09266277062749438,0.09266277062749438,0.09266277062749438,0.09266338378262497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.09542673535,595.5697400355492,0.0,0.09266277062749438,0.09266277070990903,0.09266277070990903,0.3721280826280027,0.3721280826280027,0.5,9.990243067169915,0.003295671067235162,0.003295671067235162,6.252776074688882e-12,3.981475231285003e-06,0.0032944646915211706,6.252776074688882e-12,27516.99931552147,20878.708560764568,0.7587567351134668,1.0232768019507346,0.635953482690158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519084991377902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13616821828,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6123216974311,260.6123216974311,-12.53767830256885,244.83433215065114,276.390311244231,127743.3580392083,127747.3664382431,-4.008399034784188,0.0,nan,276.390311244231,3.240311244231009,270.0791154255025,-3.0708845744974838,263.7679196067807,-9.382080393219269,257.4567237880664,-15.69327621193355,251.145527969355,-22.00447203064499,244.83433215065114,-28.31566784934884,1.0,1.0,26381.15544483698,26381.15544483698,275.58302642078434,2.4330264207843584,275.58302642078434,275.58302642078434,77311.22929268608,77311.09193386884,0.13735881724278443,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58302642078434,2.4330264207843584,1.0,0.002,0.1297020145639138,0.0049087874601275155,0.00020034350692333902,0.0017996564931097427,0.10017175346166951,0.10017175346166951,0.0,3.3081610367746705e-14,1.0,1.0000066732172928,0.0032944646852683945,0.09266277070990903,0.0,6.175963608021305e-07,0.7932521613664888,0.0,1600124.5431863484,266.6388653799198,3.9814689785089286e-06,1.0,1284418.4514562513,2598.4904537421194,,,,,,,,,,,,,,,,,2.0,16534.341681363334,1552.2080722802395,0.3721280826280027,6.17534620354742,2.947863841531466
1379.0,-30.069052593748587,4.9827940440764396,35.0583999068992,24.091173509974055,4.993440318659272,-26.562803302508332,-40.0744567165151,1.4871910273227926,-6.511124066661466,-6.511128043120551,40.11674573333627,42268.13790024673,25743.180899757503,25743.180899757503,68011.31880000423,77320.68965121606,77311.04470188422,25743.180899757503,103054.22560164172,103054.22560164172,103054.22560164172,130571.20237094088,126057.77161909922,4513.430751841656,0.0,91516.38556968416,56463.84750185419,38947.264519811084,27516.976769299166,66464.24128911024,20878.692899391197,1552.2067618522608,0.0,0.8785556412541164,2.727625680436174,0.0014947054983599872,1.0,1.0,-6.5078377395629445,334244.48472007376,1559573.129017237,4.665965185105039,1559573.129017237,4.665965185105039,0.7587567876528377,0.09266273737033241,4.028046144702076,101325.0,128383.02634693559,1.2670419575320562,1.0,0.0,4.028046144703073,1.2847846604499071,1.2850824394648073,3.1351916540562765,0.0,16534.338475509612,0.0,0.0,22719.795722810155,2316.7744054096106,19311.830092909462,1969.258624801483,0.85,0.8500001641089064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4179.001612883101,4632.441516551485,6.160127055322487,4.9827940440764396,-3.706619097775117,8.689413141851556,2.9478521684647303,3.5,0.8422434767042086,0.6,0.00023176141667327317,1.000005157668891,0.0002317602213307894,198.9792540381151,0.0,2.174925076718617e-07,0.616373766742056,0.019669587217730752,7.81938314438958e-05,0.00015356758522937737,0.000618577319634401,0.09266273729895115,0.09266273729895115,0.09266273729895115,0.09266334961052904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.98801975953,595.5697747743175,0.0,0.09266273729895115,0.09266273737033241,0.09266273737033241,0.37212798465108343,0.37212798465108343,0.5,9.990261438245852,0.0032907911502206844,0.0032907911502206844,-1.5688783605583012e-11,3.976459083787631e-06,0.0032903035576055117,-1.5688783605583012e-11,27516.976769299166,20878.692899391197,0.7587567876528377,1.023276840010321,0.6359530640903006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908770601811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07577852393,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61229845471115,260.61229845471115,-12.537701545288826,244.83428485997453,276.3903120494674,127743.5558155143,127747.55515812403,-3.9993426097609923,0.0,nan,276.3903120494674,3.240312049467434,270.079106611556,-3.070893388443949,263.7679011736524,-9.382098826347601,257.45669573575583,-15.693304264244148,251.1454902978607,-22.004509702139273,244.83428485997453,-28.315715140025446,1.0,1.0,26381.15544483698,26381.15544483698,275.5830315149235,2.4330315149235275,275.5830315149235,275.5830315149235,77311.18280910626,77311.04470188422,0.13810722203925252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830315149235,2.4330315149235275,1.0,0.002,0.12970139775152562,0.004908791982045285,0.00020034255851518503,0.0017996574427483955,0.10017127925759252,0.10017127925759252,0.0,1.2635803861571482e-12,1.0,1.000006664789445,0.0032903035732942953,0.09266273737033241,0.0,6.168161285364148e-07,0.7922499944169688,0.0,1600124.5555513427,266.6388759333385,3.976474772571237e-06,1.0,1284418.4154146952,2598.490599615777,,,,,,,,,,,,,,,,,2.0,16534.338475509612,1552.2067618522608,0.37212798465108343,6.17534620354742,2.9478521684647303
1380.0,-30.069111828119233,4.982850704995214,35.05839789832176,24.09116505822169,4.993444466447979,-26.56285619864881,-40.07450274713335,1.48718883699136,-6.511113306543905,-6.511117279924288,40.11674186100281,42268.072624258115,25743.200637067686,25743.200637067686,68011.2732613258,77320.63839357266,77310.99840704532,25743.200637067686,103054.199044113,103054.199044113,103054.199044113,130571.15322665757,126057.71593498247,4513.4372916750945,0.0,91516.35994168614,56463.81053806172,38947.27711513824,27516.954182544567,66464.23129768281,20878.677220797388,1552.2054447316107,0.0,0.8785557142498817,2.727626774645036,0.0014947054983599872,1.0,1.0,-6.50782954967957,334244.62673801475,1559572.961644514,4.665962701823558,1559572.961644514,4.665962701823558,0.758756840684127,0.09266270406356371,4.028046144702076,101325.0,128383.01626956266,1.267041858076118,1.0,0.0,4.028046144700384,1.2847846731648942,1.2850824506469036,3.1351916230285704,0.0,16534.335183228406,0.0,0.0,22719.789360420775,2316.77375662645,19311.823265240342,1969.2579285729933,0.85,0.8500001016242997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.991721440032,4632.441516551485,6.160146358987492,4.982850704995214,-3.706603378023858,8.689454083019072,2.947840539495423,3.5,0.8422401541415494,0.6,0.0002317602213307894,1.0000061686602995,0.00023175879168953206,198.97930298293917,0.0,2.3784835574021777e-07,0.6740622401677772,0.019669825066086492,7.819342387092175e-05,0.00015356679745986767,0.0006185741464624645,0.0926627039838424,0.0926627039838424,0.0926627039838424,0.09266331585295193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.88079806365,595.5698094539588,0.0,0.0926627039838424,0.09266270406356371,0.09266270406356371,0.37212788700564464,0.37212788700564464,0.5,9.990279794027913,0.0032862987511634856,0.0032862987511634856,-5.8548721426632255e-12,3.973380387378711e-06,0.0032877302447218426,-5.8548721426632255e-12,27516.954182544567,20878.677220797388,0.758756840684127,1.023276308676678,0.6359521775697079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090674744541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13346699736,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61227443007004,260.61227443007004,-12.537725569929933,244.83423597391896,276.39031288624034,127743.71946790568,127747.85335476135,-4.133886855685056,0.0,nan,276.39031288624034,3.2403128862403605,270.0790975037632,-3.0709024962367835,263.76788212129435,-9.382117878705628,257.4566667388319,-15.69333326116805,251.14545135637124,-22.004548643628738,244.83423597391896,-28.315764026081013,1.0,1.0,26381.15544483698,26381.15544483698,275.583036922243,2.4330369222430477,275.583036922243,275.583036922243,77311.1333375846,77310.99840704532,0.13493053927959409,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583036922243,2.4330369222430477,1.0,0.002,0.1297007814204742,0.004908796533146258,0.00020034161093481368,0.0017996583893490892,0.10017080546740684,0.10017080546740684,0.0,2.839026756740193e-13,1.0,1.0000066595777044,0.0032877302505767148,0.09266270406356371,0.0,6.163335524519307e-07,0.7916301421627369,0.0,1600124.568161379,266.6388866934561,3.973386242250854e-06,1.0,1284418.378674067,2598.4907483188595,,,,,,,,,,,,,,,,,2.0,16534.335183228406,1552.2054447316107,0.37212788700564464,6.17534620354742,2.947840539495423
1381.0,-30.06915996468222,4.98290719433646,35.058395895030046,24.091156117524974,4.993447289140243,-26.56289923930003,-40.07453987197948,1.4871865636755852,-6.511102959670552,-6.511106927240376,40.116737996374184,42268.01837580219,25743.22123080972,25743.22123080972,68011.23960661191,77320.59064510219,77310.95098296244,25743.22123080972,103054.17221377217,103054.17221377217,103054.17221377217,130571.10415770301,126057.66032278465,4513.443834918365,0.0,91516.33278778674,56463.77381754841,38947.287744709254,27516.931943930842,66464.21968864009,20878.661768253518,1552.2041538579251,0.0,0.8785557849935524,2.7276278271560925,0.0014947054983599872,1.0,1.0,-6.50782402841628,334244.76333911275,1559572.7946046211,4.665960295157517,1559572.7946046211,4.665960295157517,0.7587568923307431,0.09266267105419884,4.028046144702076,101325.0,128383.00630354194,1.2670417597191408,1.0,0.0,4.028046144703813,1.284784686751915,1.2850824624001969,3.1351915898728873,0.0,16534.331694813387,0.0,0.0,22719.782619212154,2316.7730692144773,19311.81651260766,1969.2572399960904,0.85,0.8500000566148608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.9818683314925,4632.441516551485,6.160165811173525,4.98290719433646,-3.706587986352911,8.68949518068937,2.9478289556127137,3.5,0.8422368444607754,0.6,0.00023175879168953206,1.0000050129352358,0.00023175762990354292,198.9793427577609,0.0,2.844690209025972e-07,0.8061852052379604,0.019670109535107394,7.819309515454515e-05,0.0001535656965349869,0.0006185697118862429,0.09266267097651307,0.09266267097651307,0.09266267097651307,0.09266328200809665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.7737339151,595.5698440827392,0.0,0.09266267097651307,0.09266267105419884,0.09266267105419884,0.37212778973903166,0.37212778973903166,0.5,9.990298124860692,0.0032818865326476043,0.0032818865326476043,-1.688249540165998e-11,3.96756979625934e-06,0.00328289882406807,-1.688249540165998e-11,27516.931943930842,20878.661768253518,0.7587568923307431,1.0232759810499397,0.635951472443549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094225390323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26558996243,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61225065410275,260.61225065410275,-12.537749345897225,244.83418768740083,276.3903136208239,127743.92652568377,127748.01762359672,-4.091097912954095,0.0,nan,276.3903136208239,3.2403136208239403,270.0790884341269,-3.0709115658730752,263.7678632474368,-9.382136752563156,257.4566380607543,-15.693361939245676,251.14541287407357,-22.004587125926406,244.83418768740083,-28.31581231259915,1.0,1.0,26381.15544483698,26381.15544483698,275.58304178840734,2.4330417884073654,275.58304178840734,275.58304178840734,77311.08405243562,77310.95098296244,0.13306947317323647,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58304178840734,2.4330417884073654,1.0,0.002,0.12970016599543374,0.004908801008591839,0.00020034066458481795,0.0017996593357477852,0.10017033229240897,0.10017033229240897,0.0,3.3260286885772317e-13,1.0,1.0000066497921416,0.0032828988409505655,0.09266267105419884,0.0,6.154276649941e-07,0.7904665819141308,0.0,1600124.580283079,266.6388970403294,3.967586678754742e-06,1.0,1284418.3433348073,2598.490891350089,,,,,,,,,,,,,,,,,2.0,16534.331694813387,1552.2041538579251,0.37212778973903166,6.17534620354742,2.9478289556127137
1382.0,-30.069208573905858,4.982963518136987,35.0583938909363,24.091148189641558,4.993450805109926,-26.56294263600548,-40.07458069883285,1.4871848671078802,-6.511092321565229,-6.51109627420666,40.1167339666039,42267.97754594011,25743.24108516567,25743.24108516567,68011.21863110579,77320.54411118111,77310.90218865934,25743.24108516567,103054.14327382502,103054.14327382502,103054.14327382502,130571.05202702261,126057.60169746599,4513.450329556618,0.0,91516.30732726361,56463.754191532986,38947.281261922915,27516.908753197604,66464.19001512052,20878.645647990492,1552.202810607647,0.0,0.8785558579913486,2.72762891032652,0.0014947054983599872,1.0,1.0,-6.507825838936014,334244.90390389645,1559572.6204272204,4.665957811807463,1559572.6204272204,4.665957811807463,0.7587569459656069,0.09266263773512907,4.028046144702076,101325.0,128383.0042992026,1.2670417399378495,1.0,0.0,4.028046144699636,1.2847846970877248,1.2850824712456794,3.135191564650962,0.0,16534.328426749973,0.0,0.0,22719.77629839997,2316.7724246710113,19311.809189844265,1969.2564932820349,0.85,0.8499999707833519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.972051506929,4632.441516551485,6.160185033035268,4.982963518136987,-3.706572385169953,8.68953590330694,2.9478174144056486,3.5,0.8422335469730424,0.6,0.00023175762990354292,1.000005062160181,0.00023175645671523606,198.97938292315226,0.0,2.31171412543313e-07,0.655139783147749,0.019670340706519938,7.819273366077543e-05,0.0001535648962427675,0.0006185664882722539,0.09266263765438722,0.09266263765438722,0.09266263765438722,0.09266324631571321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.6662153045,595.5698788512053,0.0,0.09266263765438722,0.09266263773512907,0.09266263773512907,0.3721276928502615,0.3721276928502615,0.5,9.990316384316289,0.0032757557890477074,0.0032757557890477074,1.7337242752546445e-11,3.952641407067858e-06,0.0032704352706218742,1.7337242752546445e-11,27516.908753197604,20878.645647990492,0.7587569459656069,1.0232761223093718,0.6359511420559583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097110808954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11454454034,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.612227101652,260.612227101652,-12.537772898347953,244.83413981607387,276.3903143872491,127744.13566700704,127748.18830476874,-4.05263776168178,0.0,nan,276.3903143872491,3.2403143872491,270.07907947300174,-3.0709205269982363,263.76784455876077,-9.382155441239206,257.45660964452907,-15.69339035547091,251.1453747302973,-22.00462526970267,244.83413981607387,-28.315860183926105,1.0,1.0,26381.15544483698,26381.15544483698,275.58304679639986,2.4330467963998785,275.58304679639986,275.58304679639986,77311.03787636607,77310.90218865934,0.13568770673009567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58304679639986,2.4330467963998785,1.0,0.002,0.12969955290688917,0.004908805528596567,0.00020033972196753242,0.0017996602783333692,0.1001698609837662,0.1001698609837662,0.0,3.00901664695985e-13,1.0,1.000006624547467,0.0032704352532846315,0.09266263773512907,0.0,6.130910138331677e-07,0.7874653220061999,0.0,1600124.5927331015,266.63890767843475,3.952624069825106e-06,1.0,1284418.3069701334,2598.4910385315534,,,,,,,,,,,,,,,,,2.0,16534.328426749973,1552.202810607647,0.3721276928502615,6.17534620354742,2.9478174144056486
1383.0,-30.06925687416046,4.983019677843978,35.05839189155976,24.091140750702493,4.993454887280547,-26.562985698018043,-40.07461771890519,1.4871837111292983,-6.511081626080738,-6.511085573919116,40.11673009454045,42267.92218412209,25743.260781213536,25743.260781213536,68011.18296533563,77320.49736435941,77310.85580178605,25743.260781213536,103054.11658299959,103054.11658299959,103054.11658299959,130571.00277084252,126057.54594302764,4513.456827814884,0.0,91516.28175723417,56463.71992145815,38947.290928640025,27516.886187842927,66464.17711648296,20878.629981632694,1552.201495869792,0.0,0.8785559306451587,2.727629998159254,0.0014947054983599872,1.0,1.0,-6.5078191129069864,334245.0450913587,1559572.4530660154,4.665955340159911,1559572.4530660154,4.665955340159911,0.7587569988517435,0.0926626046662358,4.028046144702076,101325.0,128382.9925515469,1.267041623997502,1.0,0.0,4.0280461447054865,1.2847847049181418,1.2850824775705385,3.135191545542813,0.0,16534.32514761304,0.0,0.0,22719.76995040183,2316.771777355349,19311.805816567008,1969.2561493034839,0.85,0.8500000598036624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.962272272292,4632.441516551485,6.160204161693893,4.983019677843978,-3.70655676463782,8.689576442481798,2.9478059174093683,3.5,0.8422302621169624,0.6,0.00023175645671523606,1.0000050299860928,0.0002317552909893455,198.97942283325926,0.0,2.3344028535257694e-07,0.661569768689203,0.01967057414680529,7.819240587477506e-05,0.000153564050840461,0.0006185630829527524,0.09266260459247318,0.09266260459247318,0.09266260459247318,0.09266321244749864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.55956846883,595.569913343901,0.0,0.09266260459247318,0.0926626046662358,0.0926626046662358,0.37212759615215646,0.37212759615215646,0.5,9.990334621134991,0.003270039279300363,0.003270039279300363,-1.5006662579253316e-11,3.9478383655477955e-06,0.003266461012117361,-1.5006662579253316e-11,27516.886187842927,20878.629981632694,0.7587569988517435,1.023275784279123,0.6359504325171244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910002456109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.120974525875,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6122038116381,260.6122038116381,-12.537796188361881,244.8340923429643,276.3903152803311,127744.34909413013,127748.35657452184,-4.0074803917106,0.0,nan,276.3903152803311,3.2403152803311173,270.0790706928448,-3.070929307155154,263.76782610536566,-9.38217389463432,257.4565815178961,-15.69341848210388,251.14533693042654,-22.00466306957344,244.8340923429643,-28.315907657035666,1.0,1.0,26381.15544483698,26381.15544483698,275.58305213016314,2.433052130163162,275.58305213016314,275.58305213016314,77310.99228276321,77310.85580178605,0.1364809771621367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58305213016314,2.433052130163162,1.0,0.002,0.1296989405644367,0.004908810056064407,0.0002003387805220835,0.0017996612204890662,0.10016939026104175,0.10016939026104175,0.0,1.0111494974651691e-12,1.0,1.0000066164981598,0.0032664610271240235,0.0926626046662358,0.0,6.123458206210858e-07,0.7865081598359812,0.0,1600124.6052649568,266.63891837391924,3.947853372210375e-06,1.0,1284418.2704443827,2598.491186364986,,,,,,,,,,,,,,,,,2.0,16534.32514761304,1552.201495869792,0.37212759615215646,6.17534620354742,2.9478059174093683
