time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1384.0,-30.069304923608275,4.9830756688942675,35.058389897503226,24.0911325783469,4.993458062351529,-26.563028625014883,-40.07465470405293,1.4871817636579867,-6.511071202571884,-6.511075145013299,40.11672624929099,42267.86781291472,25743.281023533465,25743.281023533465,68011.14883644819,77320.45115448648,77310.80895913391,25743.281023533465,103054.08998266737,103054.08998266737,103054.08998266737,130570.95396280033,126057.49063517388,4513.463327626446,0.0,91516.25625629364,56463.68618945885,38947.30007426087,27516.86398013295,66464.16405439383,20878.614555821718,1552.2002046871237,0.0,0.8785560017278575,2.727631058417068,0.0014947054983599872,1.0,1.0,-6.507813190307559,334245.1826986275,1559572.2868640714,4.665952921961066,1559572.2868640714,4.665952921961066,0.7587570506179768,0.09266257184086495,4.028046144702076,101325.0,128382.98676123317,1.2670415668515487,1.0,0.0,4.028046144701438,1.284784716435844,1.2850824875931253,3.1351915174367795,0.0,16534.321873045472,0.0,0.0,22719.763619555655,2316.7711317887,19311.798745852,1969.2554282912106,0.85,0.8499999854412963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.952530764415,4632.441516551485,6.160223365548614,4.9830756688942675,-3.7065413666723686,8.689617035566636,2.947794464784539,3.5,0.8422269899384397,0.6,0.0002317552909893455,1.0000050038689938,0.00023175413132203357,198.97946253614072,0.0,2.3195546488803205e-07,0.6573617874926828,0.019670806102270177,7.819207839927568e-05,0.0001535632125900698,0.0006185597064414959,0.09266257176238689,0.09266257176238689,0.09266257176238689,0.09266317888292647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.4531653306,595.5699477586569,0.0,0.09266257176238689,0.09266257184086495,0.09266257184086495,0.37212749968972,0.37212749968972,0.5,9.990352834303318,0.003264662666140339,0.003264662666140339,-2.6716406864579767e-12,3.942441423987475e-06,0.0032619547057493037,-2.6716406864579767e-12,27516.86398013295,20878.614555821718,0.7587570506179768,1.0232754718887056,0.6359497394464028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910291979399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11676654468,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61218067668403,260.61218067668403,-12.537819323315944,244.83404523074222,276.390316122644,127744.54906428362,127748.52986388658,-3.9807996029378305,0.0,nan,276.390316122644,3.2403161226440034,270.07906194425294,-3.0709380557470354,263.7678077658645,-9.38219223413546,257.45655358748854,-15.693446412511435,251.14529940911186,-22.00470059088812,244.83404523074222,-28.315954769257758,1.0,1.0,26381.15544483698,26381.15544483698,275.58305713981537,2.4330571398153893,275.58305713981537,275.58305713981537,77310.94522809831,77310.80895913391,0.13626896440109704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58305713981537,2.4330571398153893,1.0,0.002,0.12969832906589804,0.004908814526481815,0.00020033784026841214,0.0017996621599274964,0.10016892013420607,0.10016892013420607,0.0,1.9590839367422674e-13,1.0,1.0000066073710725,0.0032619547084209444,0.09266257184086495,0.0,6.115008796071849e-07,0.7854228803911337,0.0,1600124.6174770514,266.6389287974281,3.9424440956281614e-06,1.0,1284418.2348448504,2598.4913304496654,,,,,,,,,,,,,,,,,2.0,16534.321873045472,1552.2002046871237,0.37212749968972,6.17534620354742,2.947794464784539
1385.0,-30.069352722829716,4.983131495410455,35.05838790466109,24.09112479016187,4.993461671608806,-26.56307128338525,-40.07469165427608,1.487180232059596,-6.511060587987515,-6.5110645190839715,40.11672229618417,42267.81435095555,25743.3007604984,25743.3007604984,68011.11511145395,77320.404879067,77310.76124315622,25743.3007604984,103054.06200365462,103054.06200365462,103054.06200365462,130570.90312813519,126057.43333601736,4513.469792117837,0.0,91516.2307641109,56463.653441524104,38947.30813620754,27516.841124480576,66464.14926068811,20878.598675728932,1552.198877926041,0.0,0.8785560742873577,2.7276321387831635,0.0014947054983599872,1.0,1.0,-6.507812024340353,334245.32290563,1559572.115999268,4.665950453522408,1559572.115999268,4.665950453522408,0.7587571037416109,0.09266253880864946,4.028046144702076,101325.0,128382.97557033844,1.2670414564060049,1.0,0.0,4.0280461447048355,1.2847847259955336,1.2850824956650302,3.1351914941087795,0.0,16534.318601892395,0.0,0.0,22719.75729088368,2316.7704864437583,19311.79125734985,1969.2546646765054,0.85,0.8499998926088317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.94282557996,4632.441516551485,6.1602423950190595,4.983131495410455,-3.706525837036931,8.689657332447386,2.947783054881116,3.5,0.8422237299660331,0.6,0.00023175413132203357,1.0000049778123146,0.00023175297769920727,198.97950203227586,0.0,2.3074997844511703e-07,0.6539454389134617,0.019671036852248622,7.81917512342728e-05,0.0001535623800877608,0.0006185563530837797,0.09266253873045928,0.09266253873045928,0.09266253873045928,0.09266314403320816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.34650153544,595.5699822528818,0.0,0.09266253873045928,0.09266253880864946,0.09266253880864946,0.37212740349467555,0.37212740349467555,0.5,9.990370993351888,0.0032583983557969987,0.0032583983557969987,9.890754881780595e-12,3.931096443920978e-06,0.0032524947436058937,9.890754881780595e-12,27516.841124480576,20878.598675728932,0.7587571037416109,1.0232751922348133,0.6359490766243195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105799994025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1133501961,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6121577308152,260.6121577308152,-12.53784226918475,244.83399846096233,276.390317000687,127744.7526321515,127748.70089600449,-3.948263852992761,0.0,nan,276.390317000687,3.240317000687014,270.07905329273103,-3.070946707268945,263.767789584779,-9.382210415220982,257.4565258768365,-15.693474123163469,251.14526216889558,-22.004737831104393,244.83399846096233,-28.316001539037643,1.0,1.0,26381.15544483698,26381.15544483698,275.5830622454556,2.4330622454556305,275.5830622454556,275.5830622454556,77310.89920213337,77310.76124315622,0.1379589771531755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830622454556,2.4330622454556305,1.0,0.002,0.1296977193412233,0.004908819028220263,0.00020033690283581792,0.0017996630976328352,0.10016845141790896,0.10016845141790896,0.0,4.686528942698942e-13,1.0,1.0000065882102624,0.003252494733715139,0.09266253880864946,0.0,6.097273039942642e-07,0.7831448454169424,0.0,1600124.6299046474,266.63893941201246,3.9310865531660966e-06,1.0,1284418.1985727665,2598.491477256427,,,,,,,,,,,,,,,,,2.0,16534.318601892395,1552.198877926041,0.37212740349467555,6.17534620354742,2.947783054881116
1386.0,-30.0694003531763,4.983187159327517,35.058385916829465,24.091117490921192,4.993465795820835,-26.563113738277746,-40.074732376355655,1.4871791809200634,-6.511049890510606,-6.511053817531737,40.11671845508191,42267.77716961951,25743.320275227044,25743.320275227044,68011.09744484656,77320.35846986275,77310.71535647695,25743.320275227044,103054.035631704,103054.035631704,103054.035631704,130570.85432106252,126057.37806364078,4513.476257421742,0.0,91516.20527796476,56463.637136944606,38947.29793446684,27516.818689358526,66464.11662382536,20878.583103331992,1552.1975693344673,0.0,0.8785561468301216,2.727633226736609,0.0014947054983599872,1.0,1.0,-6.507804696623509,334245.4641100078,1559571.9499778678,4.665947985653373,1559571.9499778678,4.665947985653373,0.7587571564516027,0.09266250594769589,4.028046144702076,101325.0,128382.97256382939,1.2670414267340675,1.0,0.0,4.028046144701257,1.2847847332950986,1.2850825014840528,3.1351914762960416,0.0,16534.31533415054,0.0,0.0,22719.750963710354,2316.769841251636,19311.787779395665,1969.2543100238784,0.85,0.8499999762427793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.93315753784,4632.441516551485,6.16026131664537,4.983187159327517,-3.7065102665209837,8.6896974258485,2.9477716886616565,3.5,0.842220482474759,0.6,0.00023175297769920727,1.00000496022758,0.00023175182815739754,198.97954138888483,0.0,2.2954729551190626e-07,0.6505370354807424,0.019671266399544134,7.819139067393107e-05,0.00015356158702527618,0.000618553158591496,0.09266250587075278,0.09266250587075278,0.09266250587075278,0.09266311052409579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.2404724672,595.5700165461861,0.0,0.09266250587075278,0.09266250594769589,0.09266250594769589,0.3721273074700091,0.3721273074700091,0.5,9.990389133091815,0.003252684862047772,0.003252684862047772,-1.4949819160392508e-11,3.9270211118491716e-06,0.0032491209082081696,-1.4949819160392508e-11,27516.818689358526,20878.583103331992,0.7587571564516027,1.023275428902137,0.635948829484146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108665195968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10994179267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6121350018193,260.6121350018193,-12.53786499818068,244.8339520052111,276.39031799844633,127744.95985155905,127748.87079837504,-3.9109468159897434,0.0,nan,276.39031799844633,3.2403179984463577,270.07904479978777,-3.070955200212211,263.76777160113573,-9.382228398864243,257.4564984024889,-15.693501597511101,251.1452252038459,-22.004774796154067,244.8339520052111,-28.316047994788875,1.0,1.0,26381.15544483698,26381.15544483698,275.58306763835134,2.4330676383513605,275.58306763835134,275.58306763835134,77310.85389611968,77310.71535647695,0.13853964272129815,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58306763835134,2.4330676383513605,1.0,0.002,0.12969711024931338,0.004908823540429272,0.00020033596641170356,0.0017996640341061822,0.10016798320585178,0.10016798320585178,0.0,5.17885647560723e-13,1.0,1.0000065813771035,0.0032491209231579887,0.09266250594769589,0.0,6.090946702563513e-07,0.7823322568806477,0.0,1600124.6424398646,266.6389501094894,3.927036061668332e-06,1.0,1284418.162042668,2598.4916251074787,,,,,,,,,,,,,,,,,2.0,16534.31533415054,1552.1975693344673,0.3721273074700091,6.17534620354742,2.9477716886616565
1387.0,-30.069447735615114,4.983242656363725,35.05838393463287,24.091109493188583,4.993469093322317,-26.56315605272426,-40.07476925672961,1.4871774103282043,-6.5110394498231585,-6.511043372463168,40.11671464200968,42267.72528494175,25743.340304157242,25743.340304157242,68011.06558909899,77320.31253912377,77310.66908927348,25743.340304157242,103054.00939343072,103054.00939343072,103054.00939343072,130570.8059722301,126057.32324676037,4513.482725469725,0.0,91516.17983613625,56463.605672217316,38947.30462657659,27516.796578799367,66464.10120537595,20878.56774914883,1552.1962822575754,0.0,0.878556217877998,2.727634288625125,0.0014947054983599872,1.0,1.0,-6.507797911584703,334245.60193068715,1559571.7851658762,4.665945568639931,1559571.7851658762,4.665945568639931,0.7587572081422793,0.09266247331302117,4.028046144702076,101325.0,128382.96176266733,1.267041320134886,1.0,0.0,4.028046144702245,1.2847847439519189,1.2850825106663524,3.135191450290773,0.0,16534.312068198502,0.0,0.0,22719.74464753929,2316.769197181432,19311.780531473356,1969.2535709414894,0.85,0.8499998935315921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.923526901481,4632.441516551485,6.160280306264659,4.983242656363725,-3.7064949070764444,8.689737563440168,2.9477603664356544,3.5,0.8422172475530442,0.6,0.00023175182815739754,1.0000049344123003,0.00023175068460396883,198.97958054066305,0.0,2.287353021061488e-07,0.6482358461688257,0.01967149513484624,7.819106413004146e-05,0.0001535607640273561,0.000618549843517897,0.09266247323679054,0.09266247323679054,0.09266247323679054,0.09266307725615323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.1346711949,595.5700507667789,0.0,0.09266247323679054,0.09266247331302117,0.09266247331302117,0.37212721167716983,0.37212721167716983,0.5,9.99040725369857,0.0032474745436275043,0.0032474745436275043,-2.3874235921539366e-12,3.9226400190273125e-06,0.0032454608784746597,-2.3874235921539366e-12,27516.796578799367,20878.56774914883,0.7587572081422793,1.0232751869906866,0.635948196370448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111520276218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10764060335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61211239764714,260.61211239764714,-12.53788760235284,244.83390584169805,276.39031895361455,127745.1552362758,127749.04470497712,-3.8894687013281803,0.0,nan,276.39031895361455,3.240318953614576,270.07903633121947,-3.0709636687805073,263.7677537088313,-9.382246291168656,257.45647108645016,-15.693528913549812,251.14518846406952,-22.004811535930457,244.83390584169805,-28.316094158301922,1.0,1.0,26381.15544483698,26381.15544483698,275.5830727307403,2.433072730740321,275.5830727307403,275.5830727307403,77310.80716945289,77310.66908927348,0.1380801794148283,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830727307403,2.433072730740321,1.0,0.002,0.12969650184362386,0.004908828002786455,0.0002003350309419196,0.0017996649695025814,0.1001675154709598,0.1001675154709598,0.0,4.445007729947381e-13,1.0,1.000006573964162,0.0032454608808620833,0.09266247331302117,0.0,6.08408378839218e-07,0.7814507500274005,0.0,1600124.654673545,266.6389605501768,3.922642406450905e-06,1.0,1284418.1263879533,2598.4917694155397,,,,,,,,,,,,,,,,,2.0,16534.312068198502,1552.1962822575754,0.37212721167716983,6.17534620354742,2.9477603664356544
1388.0,-30.06949487969988,4.983297992706687,35.058381955443174,24.091102263797097,4.993473246506678,-26.563198067079774,-40.074806137103565,1.487176433882657,-6.511028701769192,-6.511032617241875,40.11671076435303,42267.6742391682,25743.35958091681,25743.35958091681,68011.03382008501,77320.2663515312,77310.62286960715,25743.35958091681,103053.98245052397,103053.98245052397,103053.98245052397,130570.75639330798,126057.2672246804,4513.489168627586,0.0,91516.1543867538,56463.575299145195,38947.31009734289,27516.773942784013,66464.08404012691,20878.552035272274,1552.1949628450398,0.0,0.8785562908504243,2.727635382077583,0.0014947054983599872,1.0,1.0,-6.507793115233028,334245.7438434759,1559571.6175630393,4.665943086154515,1559571.6175630393,4.665943086154515,0.7587572612503675,0.09266244050078176,4.028046144702076,101325.0,128382.954413423,1.2670412476034838,1.0,0.0,4.028046144698718,1.2847847508812638,1.2850825161280066,3.1351914333814634,0.0,16534.308805625205,0.0,0.0,22719.738329492884,2316.7685529199966,19311.7769788024,1969.2532086698723,0.85,0.8499999735354985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.913932341866,4632.441516551485,6.160299062797452,4.983297992706687,-3.7064793296518594,8.689777322358546,2.947749086640456,3.5,0.842214024754416,0.6,0.00023175068460396883,1.0000049095919266,0.00023174954680826483,198.97961949550452,0.0,2.2754378157026773e-07,0.6448590769701388,0.01967172267862781,7.819073758741349e-05,0.00015355994701655534,0.0006185465525606908,0.09266244041606957,0.09266244041606957,0.09266244041606957,0.09266304333304289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.0287259529,595.5700850310192,0.0,0.09266244041606957,0.09266244050078176,0.09266244050078176,0.3721271161658369,0.3721271161658369,0.5,9.990425339387533,0.0032420026922181933,0.0032420026922181933,-1.5290879673557356e-11,3.915472689186572e-06,0.0032395020088529236,-1.5290879673557356e-11,27516.773942784013,20878.552035272274,0.7587572612503675,1.02327497327766,0.6359475925922576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911436049733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10426383416,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6120899950603,260.6120899950603,-12.537910004939704,244.83385996623812,276.39032002390104,127745.35947439405,127749.21425648946,-3.8547820954099086,0.0,nan,276.39032002390104,3.240320023901063,270.0790280123565,-3.0709719876434747,263.76773600081884,-9.382263999181134,257.4564439892881,-15.693556010711859,251.14515197775899,-22.004848022240992,244.83385996623812,-28.316140033761855,1.0,1.0,26381.15544483698,26381.15544483698,275.5830781387816,2.4330781387816387,275.5830781387816,275.5830781387816,77310.76205870988,77310.62286960715,0.13918910273059737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830781387816,2.4330781387816387,1.0,0.002,0.12969589455402675,0.004908832514706957,0.00020033409732376071,0.0017996659022676215,0.10016704866188035,0.10016704866188035,0.0,-4.0861801789415786e-13,1.0,1.0000065618949374,0.0032395020241438033,0.09266244050078176,0.0,6.072911423772298e-07,0.7800157289684706,0.0,1600124.6672636142,266.6389712982308,3.915487980066246e-06,1.0,1284418.089674606,2598.4919180083025,,,,,,,,,,,,,,,,,2.0,16534.308805625205,1552.1949628450398,0.3721271161658369,6.17534620354742,2.947749086640456
1389.0,-30.06954178924636,4.983353165842884,35.05837998359988,24.09109485978263,4.993477160632342,-26.563239894261525,-40.074842947628326,1.4871752656426684,-6.511018110086752,-6.511022025373955,40.116707017958284,42267.62408474625,25743.379171724886,25743.379171724886,68011.00325647113,77320.22038802247,77310.57802217899,25743.379171724886,103053.95719390387,103053.95719390387,103053.95719390387,130570.70916205726,126057.21353308612,4513.495628971148,0.0,91516.12897024822,56463.54562686701,38947.31482597912,27516.751968153392,66464.06679413251,20878.53678878085,1552.1936785827488,0.0,0.8785563624394592,2.7276364588338655,0.0014947054983599872,1.0,1.0,-6.507782684524727,334245.8836011554,1559571.455634346,4.6659406507316366,1559571.455634346,4.6659406507316366,0.7587573131067467,0.09266240801700218,4.028046144702076,101325.0,128382.94266576727,1.2670411316631363,1.0,0.0,4.028046144700984,1.2847847586959562,1.2850825224826115,3.135191414311688,0.0,16534.305546247517,0.0,0.0,22719.732019608473,2316.767909490853,19311.769125861876,1969.252407892795,0.85,0.8499998639594286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.904375210305,4632.441516551485,6.160317839392853,4.983353165842884,-3.706463891980009,8.689817057822893,2.9477378508645224,3.5,0.8422108145327207,0.6,0.00023174954680826483,1.0000048851688965,0.00023174841467811763,198.97965825656195,0.0,2.2639815624711254e-07,0.641612374804317,0.019671949076784056,7.819041166449383e-05,0.000153559135143771,0.0006185432822996519,0.09266240793998953,0.09266240793998953,0.09266240793998953,0.0926630107951554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.92341654596,595.5701190949228,0.0,0.09266240793998953,0.09266240801700218,0.09266240801700218,0.37212702091228245,0.37212702091228245,0.5,9.990443424853616,0.0032376518790897535,0.0032376518790897535,-8.355982572538778e-12,3.915287209110829e-06,0.0032393408492339404,-8.355982572538778e-12,27516.751968153392,20878.53678878085,0.7587573131067467,1.0232747789437884,0.6359470029973799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519117186431962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.101017131994,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61206775699776,260.61206775699776,-12.537932243002217,244.83381436479513,276.3903211492182,127745.55879831563,127749.38527122281,-3.8264729071641037,0.0,nan,276.3903211492182,3.240321149218232,270.0790197923226,-3.070980207677394,263.76771843543224,-9.382281564567734,257.4564170785497,-15.693582921450286,251.1451157216685,-22.004884278331474,244.83381436479513,-28.316185635204846,1.0,1.0,26381.15544483698,26381.15544483698,275.5830835422246,2.433083542224608,275.5830835422246,275.5830835422246,77310.71634104472,77310.57802217899,0.13831886573461816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830835422246,2.433083542224608,1.0,0.002,0.12969528729579752,0.004908837001148152,0.00020033316368675848,0.0017996668366458423,0.10016658184337923,0.10016658184337923,0.0,3.326007004533782e-13,1.0,1.0000065615690477,0.003239340857589923,0.09266240801700218,0.0,6.072607678047937e-07,0.7799766933621687,0.0,1600124.6796803134,266.6389818899132,3.915295565093402e-06,1.0,1284418.053518806,2598.4920643444793,,,,,,,,,,,,,,,,,2.0,16534.305546247517,1552.1936785827488,0.37212702091228245,6.17534620354742,2.9477378508645224
1390.0,-30.069598278341907,4.983408176753986,35.05837801740577,24.091086512804054,4.993481036210003,-26.56329034687509,-40.074888594076015,1.4871731047545407,-6.511007490394945,-6.511011402614415,40.116703237257155,42267.5690954924,25743.398636416045,25743.398636416045,68010.96773190844,77320.17062786834,77310.53277251919,25743.398636416045,103053.93140893523,103053.93140893523,103053.93140893523,130570.6612345055,126057.1591502837,4513.50208422181,0.0,91516.1036200962,56463.51769418916,38947.31769545226,27516.72982557028,66464.04752102254,20878.52142304437,1552.1923856279159,0.0,0.878556434326206,2.7276375387695353,0.0014947054983599872,1.0,1.0,-6.507774626405023,334246.02376654226,1559571.2922221483,4.665938205181007,1559571.2922221483,4.665938205181007,0.7587573652608506,0.09266237556810246,4.028046144702076,101325.0,128382.94144089322,1.2670411195745692,1.0,0.0,4.028046144702187,1.2847847711426734,1.2850825334775942,3.1351913839386314,0.0,16534.302289996947,0.0,0.0,22719.72572619695,2316.7672677414766,19311.766764110307,1969.2521670611584,0.85,0.8499999954595798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.894854634196,4632.441516551485,6.160336532006265,4.983408176753986,-3.706448447521216,8.689856624275203,2.9477266580817867,3.5,0.8422076165947961,0.6,0.00023174841467811763,1.000005882790351,0.0002317470513588,198.97970493315697,0.0,2.2527086979148872e-07,0.638417644989079,0.019672174347653847,7.819000750944953e-05,0.0001535584071686681,0.0006185403499823452,0.09266237548872641,0.09266237548872641,0.09266237548872641,0.09266297787768236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.8180108306,595.570153188458,0.0,0.09266237548872641,0.09266237556810246,0.09266237556810246,0.3721269260363018,0.3721269260363018,0.5,9.990461495886223,0.0032336471666098987,0.0032336471666098987,2.8990143619012088e-12,3.912219483481749e-06,0.003236776209405434,2.8990143619012088e-12,27516.72982557028,20878.52142304437,0.7587573652608506,1.0232745411780197,0.6359463600546325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119998308827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.097822402175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61204477917175,260.61204477917175,-12.537955220828223,244.8337673325488,276.3903222258127,127745.7150840421,127749.6688469026,-3.9537628605118114,0.0,nan,276.3903222258127,3.240322225812747,270.0790112471491,-3.0709887528508943,263.7677002684917,-9.382299731508283,257.45638928983783,-15.693610710162147,251.14507831119036,-22.004921688809617,244.8337673325488,-28.316232667451175,1.0,1.0,26381.15544483698,26381.15544483698,275.58308893002476,2.4330889300247804,275.58308893002476,275.58308893002476,77310.66731320161,77310.53277251919,0.13454068242572248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58308893002476,2.4330889300247804,1.0,0.002,0.12969468051810273,0.00490884148863056,0.00020033223080469277,0.0017996677693325658,0.10016611540234638,0.10016611540234638,0.0,1.3725869399405788e-13,1.0,1.000006556374849,0.00323677620650642,0.09266237556810246,0.0,6.06779826200205e-07,0.7793589412799391,0.0,1600124.6921257216,266.63899250960503,3.912216584467387e-06,1.0,1284418.0172575354,2598.4922111075257,,,,,,,,,,,,,,,,,2.0,16534.302289996947,1552.1923856279159,0.3721269260363018,6.17534620354742,2.9477266580817867
1391.0,-30.06964404973975,4.983463024397977,35.05837605559163,24.091078584920638,4.993484620828955,-26.56333118268011,-40.07492536967618,1.487171753769112,-6.510996956521183,-6.511000862828293,40.11669943124539,42267.52362956361,25743.418227853625,25743.418227853625,68010.94185741723,77320.12378770547,77310.4869261367,25743.418227853625,103053.90515399032,103053.90515399032,103053.90515399032,130570.61278220978,126057.10425035961,4513.508531850164,0.0,91516.0767268217,56463.48921402732,38947.31945866042,27516.70762821946,66464.02708687988,20878.506013033693,1552.1910919924026,0.0,0.8785565058597293,2.7276386103072574,0.0014947054983599872,1.0,1.0,-6.507769013044992,334246.1628370389,1559571.1277171273,4.665935771647118,1559571.1277171273,4.665935771647118,0.7587574173162333,0.09266234321740328,4.028046144702076,101325.0,128382.92997161801,1.2670410063816235,1.0,0.0,4.028046144701145,1.284784780277973,1.285082540863348,3.1351913616462497,0.0,16534.298840272426,0.0,0.0,22719.71904969089,2316.766586927329,19311.759086792106,1969.251384192574,0.85,0.8499999073296133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.885370634225,4632.441516551485,6.160355201115883,4.983463024397977,-3.7064330825987613,8.689896106996738,2.9477155083163735,3.5,0.8422044309475353,0.6,0.0002317470513588,1.0000047666456156,0.0002317459467079992,198.97974275379795,0.0,2.7127287555098966e-07,0.7687873293115047,0.0196724456205294,7.818968189856536e-05,0.00015355736946023464,0.0006185361700448904,0.09266234314092037,0.09266234314092037,0.09266234314092037,0.09266294459695726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.7126138489,595.5701872779101,0.0,0.09266234314092037,0.09266234321740328,0.09266234321740328,0.3721268315767514,0.3721268315767514,0.5,9.990479539720962,0.0032294880209065013,0.0032294880209065013,4.774847184307873e-12,3.906307085799199e-06,0.003231849783276175,4.774847184307873e-12,27516.70762821946,20878.506013033693,0.7587574173162333,1.0232744664796682,0.6359458715059909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519123384409467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2281920865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61202214397053,260.61202214397053,-12.537977856029443,244.83372097823914,276.3903233097201,127745.92438364701,127749.81919153577,-3.894807888755315,0.0,nan,276.3903233097201,3.240323309720111,270.07900284341247,-3.0709971565875094,263.7676823771123,-9.382317622887683,257.4563619108151,-15.693638089184901,251.14504144452422,-22.004958555475753,244.83372097823914,-28.316279021760835,1.0,1.0,26381.15544483698,26381.15544483698,275.58309416581636,2.433094165816385,275.58309416581636,275.58309416581636,77310.62032397756,77310.4869261367,0.13339784086565487,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58309416581636,2.433094165816385,1.0,0.002,0.129694074664616,0.004908845958719501,0.00020033129931599082,0.001799668701207475,0.1001656496579954,0.1001656496579954,0.0,5.234658193020714e-13,1.0,1.0000065463968157,0.003231849778501328,0.09266234321740328,0.0,6.058561364686379e-07,0.778172515748862,0.0,1600124.7044664677,266.6390030434788,3.9063023109520145e-06,1.0,1284417.9812795278,2598.4923567241203,,,,,,,,,,,,,,,,,2.0,16534.298840272426,1552.1910919924026,0.3721268315767514,6.17534620354742,2.9477155083163735
1392.0,-30.069690311707795,4.9835177102763595,35.05837409661534,24.091071111056976,4.993488361842986,-26.563372444351298,-40.07496207542715,1.4871704944864956,-6.510986370661897,-6.510990268420381,40.11669558948439,42267.47587852292,25743.43763706768,25743.43763706768,68010.9135155906,77320.07833420609,77310.44076445144,25743.43763706768,103053.87840151912,103053.87840151912,103053.87840151912,130570.56363171985,126057.04866979545,4513.514961924408,0.0,91516.05148892448,56463.46181406409,38947.32186095599,27516.68523020073,66464.00709115672,20878.49046182166,1552.1897875151226,0.0,0.8785565778247078,2.727639687425468,0.0014947054983599872,1.0,1.0,-6.507765485238849,334246.3026274386,1559570.9616645058,4.665933323435599,1559570.9616645058,4.665933323435599,0.7587574697735261,0.09266231087954137,4.028046144702076,101325.0,128382.92312345852,1.2670409387955441,1.0,0.0,4.028046144703242,1.28478478845013,1.2850825476180863,3.1351913417041737,0.0,16534.295603376147,0.0,0.0,22719.71278414767,2316.7659480197285,19311.760313050057,1969.2515092360857,0.85,0.8500001957121809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.8759227131995,4632.441516551485,6.160373773517869,4.9835177102763595,-3.7064176931365567,8.689935403412916,2.9477044009835676,3.5,0.8422012574238764,0.6,0.0002317459467079992,1.0000048177356702,0.00023174483022266428,198.97978097980715,0.0,2.1980313217406342e-07,0.6229220765812957,0.019672665423661573,7.818935690737562e-05,0.0001535565898006236,0.00061853302954,0.09266231080540649,0.09266231080540649,0.09266231080540649,0.09266291090401677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.6072363204,595.5702213592731,0.0,0.09266231080540649,0.09266231087954137,0.09266231087954137,0.37212673751339975,0.37212673751339975,0.5,9.990497543663626,0.0032247276646444334,0.0032247276646444334,-5.88329385209363e-11,3.897758460880141e-06,0.0032247831815084282,-5.88329385209363e-11,27516.68523020073,20878.49046182166,0.7587574697735261,1.0232743479085193,0.6359453443809404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126128065047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08232683377,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6119997587194,260.6119997587194,-12.5380002412806,244.83367509529117,276.39032442216484,127746.12806715482,127749.97986653155,-3.851799376723174,0.0,nan,276.39032442216484,3.2403244221648606,270.0789945567794,-3.0710054432205993,263.7676646914019,-9.382335308598101,257.4563348260247,-15.693665173975262,251.14500496065415,-22.00499503934583,244.83367509529117,-28.316324904708807,1.0,1.0,26381.15544483698,26381.15544483698,275.58309941975216,2.433099419752182,275.58309941975216,275.58309941975216,77310.57489066066,77310.44076445144,0.13412620921735652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58309941975216,2.433099419752182,1.0,0.002,0.129693470136636,0.004908850433305186,0.00020033036989715,0.0017996696310707584,0.100165184948575,0.100165184948575,0.0,9.679084790603643e-13,1.0,1.0000065320839435,0.0032247832403413668,0.09266231087954137,0.0,6.045312536395278e-07,0.776470790557652,0.0,1600124.7168644834,266.6390136293381,3.897817293818662e-06,1.0,1284417.9451152892,2598.4925030944746,,,,,,,,,,,,,,,,,2.0,16534.295603376147,1552.1897875151226,0.37212673751339975,6.17534620354742,2.9477044009835676
1393.0,-30.06973630686826,4.983572231745679,35.05837213939838,24.09106318317356,4.993491548494625,-26.56341352133148,-40.0749950093217,1.4871687628517922,-6.510975959790585,-6.510979845842843,40.11669172228574,42267.41350498658,25743.457366605835,25743.457366605835,68010.87087159241,77320.0331444205,77310.3937364329,25743.457366605835,103053.85110303873,103053.85110303873,103053.85110303873,130570.51399542547,126056.99262140671,4513.521374018756,0.0,91516.02618239616,56463.41924958841,38947.34103645306,27516.66289238674,66464.0039288398,20878.474942749224,1552.1884901249823,0.0,0.8785566489565443,2.7276407471323614,0.0014947054983599872,1.0,1.0,-6.50776486388844,334246.44015228236,1559570.7945139238,4.665930903567395,1559570.7945139238,4.665930903567395,0.758757521738795,0.09266227867168055,4.028046144702076,101325.0,128382.91226662033,1.2670408316468822,1.0,0.0,4.028046144702176,1.2847847988564436,1.2850825565922936,3.1351913163102054,0.0,16534.292355126396,0.0,0.0,22719.706501566136,2316.7653073747038,19311.753027152514,1969.2507662813005,0.85,0.8500001100727819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.866511025105,4632.441516551485,6.160392369243398,4.983572231745679,-3.7064024508813613,8.68997468262704,2.9476933362642095,3.5,0.8421980960754885,0.6,0.00023174483022266428,1.0000047899519966,0.00023174372018136912,198.97981898536753,0.0,2.221580074114992e-07,0.6295957930041887,0.019672887581668984,7.818906531310828e-05,0.00015355576490955599,0.0006185297068407153,0.09266227859237801,0.09266227859237801,0.09266227859237801,0.09266287695473081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.50199539406,595.5702553949635,0.0,0.09266227859237801,0.09266227867168055,0.09266227867168055,0.3721266437789049,0.3721266437789049,0.5,9.990515493758814,0.0032190211368288146,0.0032190211368288146,3.979039320256561e-12,3.886052240886784e-06,0.003214981954386076,3.979039320256561e-12,27516.66289238674,20878.474942749224,0.758757521738795,1.0232737549848605,0.6359444361829377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519128901127674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08900055019,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6119775518312,260.6119775518312,-12.53802244816876,244.83362963904855,276.39032546463085,127746.32259992124,127750.14370861984,-3.8211086985748555,0.0,nan,276.39032546463085,3.240325464630871,270.0789862995047,-3.071013700495257,263.7676471343847,-9.382352865615303,257.4563079692655,-15.693692030734496,251.1449688041531,-22.00503119584687,244.83362963904855,-28.316370360951424,1.0,1.0,26381.15544483698,26381.15544483698,275.583104401631,2.433104401630999,275.583104401631,275.583104401631,77310.52880780702,77310.3937364329,0.13507137411215808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583104401631,2.433104401630999,1.0,0.002,0.12969286744501923,0.004908854865365254,0.0002003294432440988,0.001799670556859221,0.1001647216220494,0.1001647216220494,0.0,1.0331969654830964e-13,1.0,1.000006512231759,0.0032149819504070365,0.09266227867168055,0.0,6.026937037463759e-07,0.7741105870571324,0.0,1600124.7290526591,266.6390240402094,3.8860482618474634e-06,1.0,1284417.9095371664,2598.492647092608,,,,,,,,,,,,,,,,,2.0,16534.292355126396,1552.1884901249823,0.3721266437789049,6.17534620354742,2.9476933362642095
1394.0,-30.069782090553492,4.983626592044537,35.058370181972656,24.091055674385302,4.993495190428054,-26.563454362457218,-40.07503168014807,1.487167462216625,-6.510965404764875,-6.510969276556654,40.11668780180363,42267.36757599001,25743.47670269855,25743.47670269855,68010.84427868856,77319.98786731802,77310.34647884553,25743.47670269855,103053.82318154408,103053.82318154408,103053.82318154408,130570.46336034306,126056.93561066434,4513.527749678713,0.0,91516.00088703158,56463.39324381298,38947.341825798445,27516.640178798974,66463.98200459742,20878.45916251401,1552.187171268491,0.0,0.8785567210848759,2.7276418217812073,0.0014947054983599872,1.0,1.0,-6.507766175355016,334246.5796122276,1559570.6250607653,4.665928449799198,1559570.6250607653,4.665928449799198,0.7587575745748366,0.0926622463457026,4.028046144702076,101325.0,128382.9006859929,1.2670407173549756,1.0,0.0,4.028046144704026,1.2847848072331842,1.2850825635447372,3.1351912958688954,0.0,16534.289110679623,0.0,0.0,22719.700221756106,2316.7646670122936,19311.74081502512,1969.2495209908707,0.85,0.849999807503289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.857134662465,4632.441516551485,6.1604108188249675,4.983626592044537,-3.7063871147971166,8.690013706841654,2.9476823130912484,3.5,0.8421949465974995,0.6,0.00023174372018136912,1.000004767930622,0.00023174261524865742,198.9798568161998,0.0,2.2087581597651206e-07,0.6259620624774351,0.01967310845748496,7.818874063350599e-05,0.00015355497954786315,0.0006185265433675763,0.09266224627164778,0.09266224627164778,0.09266224627164778,0.0926628423365813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.3968221845,595.5702894060108,0.0,0.09266224627164778,0.0926622463457026,0.0926622463457026,0.37212655026305896,0.37212655026305896,0.5,9.99053337636383,0.0032120268508037952,0.0032120268508037952,1.0402345651527867e-11,3.871791761866916e-06,0.003203101201620484,1.0402345651527867e-11,27516.640178798974,20878.45916251401,0.7587575745748366,1.0232736924186117,0.6359439549238308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131658198163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.085366819665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6119555514899,260.6119555514899,-12.53804444851005,244.8335845725936,276.39032653040266,127746.52044582523,127750.30601412499,-3.7855682997475775,0.0,nan,276.39032653040266,3.240326530402683,270.0789781388321,-3.0710218611678783,263.7676297472671,-9.38237025273287,257.45628135570047,-15.693718644299508,251.1449329641436,-22.00506703585637,244.8335845725936,-28.316415427406383,1.0,1.0,26381.15544483698,26381.15544483698,275.5831095036595,2.433109503659523,275.5831095036595,275.5831095036595,77310.48379207274,77310.34647884553,0.13731322721287142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831095036595,2.433109503659523,1.0,0.002,0.12969226698170483,0.00490885931908279,0.0002003285200933285,0.0017996714807502474,0.10016426004666425,0.10016426004666425,0.0,8.435760770475476e-13,1.0,1.0000064881675652,0.0032031011912181384,0.0926622463457026,0.0,6.004663290288754e-07,0.7712496854146631,0.0,1600124.7414062587,266.6390345952351,3.871781359521265e-06,1.0,1284417.8734584383,2598.4927931169073,,,,,,,,,,,,,,,,,2.0,16534.289110679623,1552.187171268491,0.37212655026305896,6.17534620354742,2.9476823130912484
1395.0,-30.069827662939858,4.983680790825193,35.0583682268194,24.091048235446237,4.993498856769127,-26.56349501096938,-40.07506831604985,1.487166204684976,-6.51095489452814,-6.510958756133982,40.116683952524696,42267.322435586146,25743.496087604082,25743.496087604082,68010.81852319023,77319.94268485464,77310.30010552832,25743.496087604082,103053.79619313241,103053.79619313241,103053.79619313241,130570.4140317114,126056.87991923706,4513.534112474347,0.0,91515.97561074638,56463.36795116304,38947.341843981485,27516.617838579004,66463.9596825605,20878.44364771441,1552.18587143259,0.0,0.8785567926780462,2.7276428914075947,0.0014947054983599872,1.0,1.0,-6.507764133075568,334246.7184273133,1559570.4586834055,4.665926014237163,1559570.4586834055,4.665926014237163,0.7587576267619016,0.09266221417355498,4.028046144702076,101325.0,128382.89801354046,1.2670406909799206,1.0,0.0,4.0280461447030085,1.2847848153977326,1.2850825702915032,3.1351912759453873,0.0,16534.285868936233,0.0,0.0,22719.69394668271,2316.7640271328855,19311.737546260738,1969.249187669667,0.85,0.8499998983956575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.847794223384,4632.441516551485,6.160429227211988,4.983680790825193,-3.7063718324446855,8.690052623269878,2.947671332167647,3.5,0.8421918091907562,0.6,0.00023174261524865742,1.000004745927613,0.00023174151542020035,198.9798944724495,0.0,2.198593527666822e-07,0.6230814057407773,0.019673328316837727,7.818841626436654e-05,0.00015355419898429088,0.0006185233992214883,0.09266221409615803,0.09266221409615803,0.09266221409615803,0.09266280862679306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.2922204962,595.5703232346851,0.0,0.09266221409615803,0.09266221417355498,0.09266221417355498,0.3721264568224819,0.3721264568224819,0.5,9.99055121184433,0.003204753405043448,0.003204753405043448,5.4001247917767614e-12,3.8616058191109914e-06,0.003194623058391244,5.4001247917767614e-12,27516.617838579004,20878.44364771441,0.7587576267619016,1.0232736485761262,0.6359434893355697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134402593268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08248616293,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6119337415712,260.6119337415712,-12.538066258428785,244.83353986177633,276.3903276213817,127746.71622338283,127750.46902614945,-3.7528027666361794,0.0,nan,276.3903276213817,3.2403276213817094,270.07897006945217,-3.071029930547809,263.76761251752714,-9.382387482472836,257.45625496560336,-15.693745034396613,251.1448974136865,-22.005102586313484,244.83353986177633,-28.316460138223647,1.0,1.0,26381.15544483698,26381.15544483698,275.58311465912624,2.433114659126261,275.58311465912624,275.58311465912624,77310.43883491942,77310.30010552832,0.13872939109569415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58311465912624,2.433114659126261,1.0,0.002,0.1296916681072168,0.004908863753699132,0.00020032759937656648,0.0017996724009157615,0.10016379968828323,0.10016379968828323,0.0,2.9232779391596964e-13,1.0,1.0000064709954508,0.003194623052991119,0.09266221417355498,0.0,5.988768251956321e-07,0.7692080767745135,0.0,1600124.7537131908,266.63904510547184,3.8616004189862e-06,1.0,1284417.8375465441,2598.4929384659567,,,,,,,,,,,,,,,,,2.0,16534.285868936233,1552.18587143259,0.3721264568224819,6.17534620354742,2.947671332167647
1396.0,-30.069873027875847,4.983734828781959,35.05836627439828,24.091040866356366,4.993502580691528,-26.56353546701703,-40.07510491702703,1.4871650197309638,-6.510944372135555,-6.510948224804325,40.1166801210434,42267.27806722752,25743.515386353803,25743.515386353803,68010.79345358133,77319.89758082715,77310.25406764947,25743.515386353803,103053.76945400327,103053.76945400327,103053.76945400327,130570.3649976466,126056.82453989553,4513.540457751058,0.0,91515.9503523157,56463.34337108309,38947.341090258466,27516.595543643336,66463.9366339018,20878.428166723017,1552.1845733877371,0.0,0.8785568642623398,2.7276439621256245,0.0014947054983599872,1.0,1.0,-6.507761032548046,334246.8573862532,1559570.293077604,4.665923578977367,1559570.293077604,4.665923578977367,0.7587576789290049,0.0926621820214207,4.028046144702076,101325.0,128382.89099835273,1.2670406217454007,1.0,0.0,4.02804614470242,1.2847848232122139,1.285082576694679,3.135191256876129,0.0,16534.28262989974,0.0,0.0,22719.687676041867,2316.7633877054723,19311.734204729244,1969.2488469282828,0.85,0.8499999859194216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.838489390303,4632.441516551485,6.160447562573735,4.983734828781959,-3.7063565586674705,8.69009138744943,2.9476603931198855,3.5,0.8421886837485387,0.6,0.00023174151542020035,1.000004724325341,0.00023174042060305878,198.9799319572964,0.0,2.1884375032501233e-07,0.6202031884210849,0.019673547160588053,7.818809220568721e-05,0.00015355342321451314,0.0006185202743850259,0.09266218194755331,0.09266218194755331,0.09266218194755331,0.09266277506000851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.1879062889,595.5703569707413,0.0,0.09266218194755331,0.0926621820214207,0.0926621820214207,0.37212636342348365,0.37212636342348365,0.5,9.990569005548169,0.0031974445534501683,0.0031974445534501683,-7.673861546209082e-12,3.8526687831108575e-06,0.0031871922562913824,-7.673861546209082e-12,27516.595543643336,20878.428166723017,0.7587576789290049,1.0232736262403468,0.6359430423154909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137134323543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07960794561,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61191211154465,260.61191211154465,-12.538087888455323,244.8334954782917,276.390328744814,127746.91054913729,127750.6323979209,-3.7218487835936216,0.0,nan,276.390328744814,3.2403287448140077,270.0789620915008,-3.071037908499193,263.7675954381922,-9.382404561807789,257.45622878488456,-15.693771215115419,251.1448621315846,-22.005137868415375,244.8334954782917,-28.316504521708282,1.0,1.0,26381.15544483698,26381.15544483698,275.583119864307,2.4331198643070024,275.583119864307,275.583119864307,77310.39394964112,77310.25406764947,0.1398819916503271,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583119864307,2.4331198643070024,1.0,0.002,0.12969107062633353,0.00490886818695127,0.00020032668081687758,0.001799673319849173,0.10016334040843879,0.10016334040843879,0.0,6.66050548048247e-13,1.0,1.0000064559447621,0.003187192263965244,0.0926621820214207,0.0,5.974836626022534e-07,0.7674186524099763,0.0,1600124.7660361684,266.6390556278644,3.852676456972404e-06,1.0,1284417.8015974457,2598.493083965605,,,,,,,,,,,,,,,,,2.0,16534.28262989974,1552.1845733877371,0.37212636342348365,6.17534620354742,2.9476603931198855
