time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1397.0,-30.069918111812363,4.983788708392358,35.05836432619545,24.091033881437056,4.993506720094218,-26.563575628619805,-40.07513771122319,1.487164236910412,-6.5109337387656865,-6.510937586110455,40.116676337918626,42267.21904361047,25743.534388052194,25743.534388052194,68010.75343166267,77319.8524259194,77310.20906103989,25743.534388052194,103053.74344909209,103053.74344909209,103053.74344909209,130570.31681771003,126056.77002409176,4513.546793618261,0.0,91515.92509717347,56463.304169994415,38947.35658575451,27516.573368617952,66463.92995437246,20878.41277876238,1552.1832784736757,0.0,0.8785569362443005,2.7276450437122834,0.0014947054983599872,1.0,1.0,-6.507754828576481,334246.99776208337,1559570.1295604734,4.665921130189399,1559570.1295604734,4.665921130189399,0.7587577311706171,0.09266214989922893,4.028046144702076,101325.0,128382.87863825995,1.2670404997607694,1.0,0.0,4.028046144704318,1.2847848291351196,1.2850825812122797,3.135191242422781,0.0,16534.279393500092,0.0,0.0,22719.68140621741,2316.762748361307,19311.730459183083,1969.2484649888681,0.85,0.850000055630106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.829220112561,4632.441516551485,6.160465774516327,4.983788708392358,-3.7063412199696844,8.690129928362042,2.9476494958882187,3.5,0.8421855702537767,0.6,0.00023174042060305878,1.0000046950635928,0.00023173933257215543,198.979969209967,0.0,2.1784664033471912e-07,0.617377378708594,0.019673765007228387,7.818780185263864e-05,0.00015355261875042015,0.0006185170339665376,0.09266214982439426,0.09266214982439426,0.09266214982439426,0.09266274209122781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.0839482897,595.5703905933261,0.0,0.09266214982439426,0.09266214989922893,0.09266214989922893,0.3721262700601056,0.3721262700601056,0.5,9.990586773872195,0.003190671829884195,0.003190671829884195,-6.59383658785373e-12,3.847344771656935e-06,0.003182757533977565,-6.59383658785373e-12,27516.573368617952,20878.41277876238,0.7587577311706171,1.0232731269178952,0.6359422181719762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139853619665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0767821359,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6118906920206,260.6118906920206,-12.538109307979369,244.83345141493558,276.39032996912175,127747.1079982176,127750.79362629265,-3.6856280750542307,0.0,nan,276.39032996912175,3.240329969121774,270.07895425827553,-3.071045741724447,263.76757854743414,-9.382421452565836,257.45620283659474,-15.693797163405236,251.14482712576205,-22.00517287423793,244.83345141493558,-28.316548585064396,1.0,1.0,26381.15544483698,26381.15544483698,275.5831252961601,2.433125296160142,275.5831252961601,275.5831252961601,77310.34962657015,77310.20906103989,0.1405655302660307,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831252961601,2.433125296160142,1.0,0.002,0.12969047397694045,0.00490887263518606,0.00020032576358571872,0.0017996742370722679,0.10016288179285936,0.10016288179285936,0.0,6.579866859701688e-13,1.0,1.0000064469626773,0.0031827575405714015,0.09266214989922893,0.0,5.966521556061132e-07,0.7663506283541742,0.0,1600124.7784943902,266.6390662612343,3.847351365493523e-06,1.0,1284417.7652818025,2598.4932309488117,,,,,,,,,,,,,,,,,2.0,16534.279393500092,1552.1832784736757,0.3721262700601056,6.17534620354742,2.9476494958882187
1398.0,-30.069963001984245,4.98384242656462,35.058362382836364,24.091026407573395,4.993510247468562,-26.563615677036815,-40.07517801420761,1.4871629224203051,-6.510923298662135,-6.510927140917982,40.11667258126642,42267.19214548282,25743.55376302382,25743.55376302382,68010.74590850664,77319.80765071709,77310.16384906588,25743.55376302382,103053.7176120897,103053.7176120897,103053.7176120897,130570.26907772412,126056.71595057675,4513.553127147372,0.0,91515.89989656772,56463.29679243573,38947.336782368875,27516.551465634413,66463.88824800329,20878.39757492274,1552.1820010986933,0.0,0.8785570070781132,2.7276461056314063,0.0014947054983599872,1.0,1.0,-6.507748668058582,334247.13558546855,1559569.9671887264,4.665918720461067,1559569.9671887264,4.665918720461067,0.7587577826021511,0.09266211793428933,4.028046144702076,101325.0,128382.87602148361,1.2670404739351948,1.0,0.0,4.028046144700857,1.2847848375312247,1.2850825882123722,3.1351912219342175,0.0,16534.276161217636,0.0,0.0,22719.67514993214,2316.762110397755,19311.722755020706,1969.2476793829399,0.85,0.8499999505969339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.819986798053,4632.441516551485,6.160484022847168,4.98384242656462,-3.706326044305085,8.690168470869706,2.947638640951992,3.5,0.8421824688434263,0.6,0.00023173933257215543,1.0000046748865443,0.00023173824922213235,198.98000630254293,0.0,2.1649635564932185e-07,0.6135506719101781,0.019673981503584036,7.818744501969318e-05,0.00015355188755246225,0.0006185140886674223,0.0926621178590744,0.0926621178590744,0.0926621178590744,0.09266270938019723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.98022895533,595.5704241395914,0.0,0.0926621178590744,0.09266211793428933,0.09266211793428933,0.37212617679292664,0.37212617679292664,0.5,9.990604519245927,0.0031844664999312045,0.0031844664999312045,4.985167834092863e-11,3.8422558645834215e-06,0.003178472859417525,4.985167834092863e-11,27516.551465634413,20878.39757492274,0.7587577826021511,1.0232736558344495,0.6359422125255004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142556072888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.072955429096,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6118694067006,260.6118694067006,-12.5381305932994,244.83340764140883,276.390331172009,127747.29594735264,127750.9584830094,-3.662535656741828,0.0,nan,276.390331172009,3.2403311720090073,270.07894646587914,-3.0710535341208356,263.7675617597557,-9.382438240244255,257.45617705363264,-15.693822946367334,251.14479234751823,-22.005207652481744,244.83340764140883,-28.31659235859115,1.0,1.0,26381.15544483698,26381.15544483698,275.5831305107531,2.4331305107531307,275.5831305107531,275.5831305107531,77310.30433369176,77310.16384906588,0.14048462588107213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831305107531,2.4331305107531307,1.0,0.002,0.12968987813054347,0.004908877044056957,0.000200324847515214,0.0017996751528380683,0.100162423757607,0.100162423757607,0.0,3.532820737339737e-13,1.0,1.000006438284393,0.0031784728095658465,0.09266211793428933,0.0,5.958487672886667e-07,0.7653187208816549,0.0,1600124.7907262945,266.63907670133784,3.8422060129050806e-06,1.0,1284417.7296264947,2598.4933752594047,,,,,,,,,,,,,,,,,2.0,16534.276161217636,1552.1820010986933,0.37212617679292664,6.17534620354742,2.947638640951992
1399.0,-30.070007696020973,4.983895986243935,35.058360441554925,24.09101917818191,4.993514078838171,-26.563655518532702,-40.07521077347917,1.48716190123621,-6.51091272918211,-6.510916562399789,40.11666875446972,42267.134595139105,25743.572777364683,25743.572777364683,68010.70737250379,77319.76283800768,77310.11809398569,25743.572777364683,103053.69087135037,103053.69087135037,103053.69087135037,130570.22000382942,126056.6605698743,4513.559433955127,0.0,91515.87470185482,56463.25880579865,38947.35099561796,27516.529132479052,66463.88012809702,20878.382069729585,1552.1807000264378,0.0,0.8785570788998894,2.727647181145226,0.0014947054983599872,1.0,1.0,-6.507745577407604,334247.27516676794,1559569.8017846341,4.665916277123004,1559569.8017846341,4.665916277123004,0.7587578349438647,0.09266208582694771,4.028046144702076,101325.0,128382.86399544745,1.2670403552474458,1.0,0.0,4.028046144704622,1.2847848445455439,1.2850825938363728,3.1351912048175525,0.0,16534.27293131413,0.0,0.0,22719.66889510983,2316.761472583383,19311.714756216803,1969.2468637319373,0.85,0.849999832540405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.810788429099,4632.441516551485,6.160502133441227,4.983895986243935,-3.7063107845121293,8.690206770756063,2.9476278271146117,3.5,0.8421793791756034,0.6,0.00023173824922213235,1.0000046544625714,0.00023173717061014535,198.98004323306535,0.0,2.1556499442027426e-07,0.6109111941870573,0.019674197068578456,7.818715497807908e-05,0.00015355109424405327,0.0006185108931845439,0.09266208575411992,0.09266208575411992,0.09266208575411992,0.09266267582044821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.8763764216,595.5704577257278,0.0,0.09266208575411992,0.09266208582694771,0.09266208582694771,0.3721260836799093,0.3721260836799093,0.5,9.990622221891536,0.0031779565541114607,0.0031779565541114607,4.433786671143025e-12,3.833217704141134e-06,0.003170984992209469,4.433786671143025e-12,27516.529132479052,20878.382069729585,0.7587578349438647,1.0232732010443197,0.6359414243296796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914524691229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07031595137,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61184827665056,260.61184827665056,-12.538151723349415,244.83336414165672,276.39033241166067,127747.48610182603,127751.12192033578,-3.6358185097607745,0.0,nan,276.39033241166067,3.240332411660688,270.0789387576498,-3.071061242350197,263.76754510364594,-9.382454896354034,257.4561514496423,-15.6938485503577,251.14475779564782,-22.005242204352157,244.83336414165672,-28.31663585834326,1.0,1.0,26381.15544483698,26381.15544483698,275.58313579583955,2.4331357958395756,275.58313579583955,275.58313579583955,77310.25966184995,77310.11809398569,0.1415678642661078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58313579583955,2.4331357958395756,1.0,0.002,0.12968928368857402,0.004908881473444258,0.00020032393366886604,0.00179967606718879,0.10016196683443301,0.10016196683443301,0.0,8.576559601403133e-13,1.0,1.0000064231181778,0.0031709849877756824,0.09266208582694771,0.0,5.94444915518872e-07,0.7635155673133127,0.0,1600124.8031043706,266.63908727081787,3.833213270354463e-06,1.0,1284417.69351642,2598.4935214106285,,,,,,,,,,,,,,,,,2.0,16534.27293131413,1552.1807000264378,0.3721260836799093,6.17534620354742,2.9476278271146117
1400.0,-30.070052120711612,4.983949387281452,35.05835850383441,24.091012018639617,4.993517920301331,-26.563695116610656,-40.07524346290154,1.4871609160822694,-6.5109021939671265,-6.510906020614084,40.11666497465276,42267.07805418863,25743.591816034124,25743.591816034124,68010.66987022274,77319.71814746269,77310.07290126533,25743.591816034124,103053.66471729946,103053.66471729946,103053.66471729946,130570.1717701299,126056.60603644958,4513.565733680321,0.0,91515.84952442178,56463.22170347958,38947.36424549133,27516.507052830457,66463.87129832178,20878.366744474304,1552.1794119654085,0.0,0.8785571503443975,2.7276482528963233,0.0014947054983599872,1.0,1.0,-6.507740496896588,334247.41426387284,1559569.6384106188,4.665913846619651,1559569.6384106188,4.665913846619651,0.7587578868345746,0.09266205384253562,4.028046144702076,101325.0,128382.85670187922,1.267040283265524,1.0,0.0,4.028046144705182,1.2847848513815256,1.2850825992880823,3.135191188136075,0.0,16534.26970384353,0.0,0.0,22719.6626445774,2316.760835206457,19311.715707872223,1969.2469607737835,0.85,0.8500001082754384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.801625532726,4632.441516551485,6.16052019764213,4.983949387281452,-3.706295568859691,8.690244956141143,2.947617054995479,3.5,0.8421763014272797,0.6,0.00023173717061014535,1.0000046264143394,0.00023173609850293627,198.98007994103997,0.0,2.1462225980470003e-07,0.6082394842865199,0.01967441169083826,7.818686555588214e-05,0.00015355030505426323,0.0006185077142916526,0.09266205376510706,0.09266205376510706,0.09266205376510706,0.0926626428697639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.77289706084,595.5704911928073,0.0,0.09266205376510706,0.09266205384253562,0.09266205384253562,0.3721259906879054,0.3721259906879054,0.5,9.990639894256741,0.0031716696003627476,0.0031716696003627476,-7.503331289626658e-12,3.826646945981338e-06,0.003165523717484575,-7.503331289626658e-12,27516.507052830457,20878.366744474304,0.7587578868345746,1.0232727727363065,0.6359406581129419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147925995766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06764424148,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61182729904317,260.61182729904317,-12.538172700956807,244.83332091251634,276.39033368558523,127747.67506850176,127751.28465635497,-3.6095878532159222,0.0,nan,276.39033368558523,3.240333685585256,270.07893113096316,-3.0710688690368215,263.7675285763454,-9.382471423654579,257.45612602172827,-15.69387397827171,251.14472346712049,-22.005276532879492,244.83332091251634,-28.316679087483635,1.0,1.0,26381.15544483698,26381.15544483698,275.5831411092533,2.433141109253313,275.5831411092533,275.5831411092533,77310.21513822537,77310.07290126533,0.14223696003318764,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831411092533,2.433141109253313,1.0,0.002,0.12968869026959748,0.004908885888522061,0.00020032302138752925,0.0017996769787540223,0.10016151069376462,0.10016151069376462,0.0,1.4155170091623148e-13,1.0,1.0000064120568017,0.0031655237249879065,0.09266205384253562,0.0,5.934209714632554e-07,0.762200374096969,0.0,1600124.8154457544,266.63909780603285,3.8266544493126275e-06,1.0,1284417.6575316135,2598.4936670548373,,,,,,,,,,,,,,,,,2.0,16534.26970384353,1552.1794119654085,0.3721259906879054,6.17534620354742,2.947617054995479
1401.0,-30.07009636273758,4.984002631707793,35.05835657080087,24.09100520834329,4.993522108472976,-26.56373451561736,-40.07527988925574,1.4871602613550088,-6.510891571262846,-6.510895394143786,40.116661234454114,42267.03785539971,25743.61060945692,25743.61060945692,68010.64846485663,77319.67340707869,77310.02855986438,25743.61060945692,103053.63916932131,103053.63916932131,103053.63916932131,130570.1242142685,126056.55218623894,4513.5720280295445,0.0,91515.82436324027,56463.201033865545,38947.35925486081,27516.485044947178,66463.84429980798,20878.351476814707,1552.1781251617795,0.0,0.8785572220964177,2.727649333214205,0.0014947054983599872,1.0,1.0,-6.507732957844837,334247.5544778136,1559569.4767503724,4.6659114056551525,1559569.4767503724,4.6659114056551525,0.7587579388395966,0.0926620219033719,4.028046144702076,101325.0,128382.85302725706,1.267040246999823,1.0,0.0,4.028046144705186,1.2847848566583007,1.2850826031885814,3.1351911752594455,0.0,16534.266480279024,0.0,0.0,22719.656398079573,2316.760198240946,19311.711834388072,1969.2465657883245,0.85,0.8500001714823661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.792497846199,4632.441516551485,6.160538151326129,4.984002631707793,-3.706280305224818,8.690282936932611,2.9476063242855366,3.5,0.8421732355101533,0.6,0.00023173609850293627,1.0000046073931634,0.00023173503080853961,198.9801164980913,0.0,2.1332797816834337e-07,0.6045714901290851,0.01967462501881643,7.818654304919502e-05,0.00015354955545374125,0.00061850469486616,0.09266202182765355,0.09266202182765355,0.09266202182765355,0.09266261031753853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.66969524126,595.5705245715731,0.0,0.09266202182765355,0.0926620219033719,0.0926620219033719,0.3721258978398989,0.3721258978398989,0.5,9.990657548794086,0.003165992005563112,0.003165992005563112,-6.59383658785373e-11,3.822880955794972e-06,0.0031624362989646215,-6.59383658785373e-11,27516.485044947178,20878.351476814707,0.7587579388395966,1.0232728663432595,0.6359403116187461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519150588934828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.063976247315,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6118064942867,260.6118064942867,-12.538193505713252,244.83327793948956,276.3903350490996,127747.86638863078,127751.44623426528,-3.579845634512845,0.0,nan,276.3903350490996,3.240335049099599,270.0789236271689,-3.071076372831101,263.76751220524324,-9.382487794756742,257.45610078331765,-15.693899216682325,251.14468936140142,-22.00531063859856,244.83327793948956,-28.316722060510415,1.0,1.0,26381.15544483698,26381.15544483698,275.5831466058412,2.433146605841216,275.5831466058412,275.5831466058412,77310.17120741289,77310.02855986438,0.14264754850591999,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831466058412,2.433146605841216,1.0,0.002,0.1296880974298442,0.004908890319285091,0.00020032211003569603,0.0017996778903917768,0.10016105501784801,0.10016105501784801,0.0,4.274727273545498e-13,1.0,1.0000064058038254,0.0031624363649029874,0.0926620219033719,0.0,5.928420492359429e-07,0.7614567746612845,0.0,1600124.8278937784,266.63910842873713,3.82294689416085e-06,1.0,1284417.621257893,2598.4938138684256,,,,,,,,,,,,,,,,,2.0,16534.266480279024,1552.1781251617795,0.3721258978398989,6.17534620354742,2.9476063242855366
1402.0,-30.07014034275519,4.984055718785802,35.058354643860866,24.090998258348577,4.993526139746435,-26.563773694499613,-40.075312508828915,1.4871594915002244,-6.51088101106717,-6.51088483248499,40.116657544209396,42266.98296532998,25743.62949328394,25743.62949328394,68010.61245861392,77319.62885741531,77309.98471735347,25743.62949328394,103053.6142106374,103053.6142106374,103053.6142106374,130570.0775257967,126056.49919780453,4513.57832799217,0.0,91515.79922377932,56463.16548159313,38947.37082465132,27516.463315159304,66463.83413981063,20878.336405336428,1552.1768531571947,0.0,0.8785572933084723,2.7276504069280656,0.0014947054983599872,1.0,1.0,-6.507723674346437,334247.6938383235,1559569.3172474047,4.6659089830602465,1559569.3172474047,4.6659089830602465,0.7587579903059047,0.09266199013107866,4.028046144702076,101325.0,128382.84061148824,1.2670401244657117,1.0,0.0,4.0280461446993225,1.2847848624645433,1.2850826076243405,3.135191161090785,0.0,16534.26325889308,0.0,0.0,22719.650156974072,2316.7595618252994,19311.703583526767,1969.2457244346201,0.85,0.8500000418183731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.7834056658285,4632.441516551485,6.1605560743778405,4.984055718785802,-3.7062651066205734,8.690320825406376,2.9475956353329518,3.5,0.8421701815237005,0.6,0.00023173503080853961,1.0000045801090331,0.0002317339694416929,198.9801528386576,0.0,2.124499554304636e-07,0.6020831736899338,0.01967483746877186,7.818625424750948e-05,0.00015354877656103015,0.000618501557450378,0.09266199005009634,0.09266199005009634,0.09266199005009634,0.09266257836742611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.56676737446,595.5705578636918,0.0,0.09266199005009634,0.09266199013107866,0.09266199013107866,0.3721258052039173,0.3721258052039173,0.5,9.990675196614553,0.0031612177199917824,0.0031612177199917824,5.229594535194337e-12,3.8214178061934945e-06,0.003161158138539122,5.229594535194337e-12,27516.463315159304,20878.336405336428,0.7587579903059047,1.0232724810240341,0.6359395829680675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915324092539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06148793088,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61178584050964,260.61178584050964,-12.538214159490337,244.83323521984116,276.3903364611942,127748.05430078147,127751.60816769235,-3.5538669108581633,0.0,nan,276.3903364611942,3.240336461194204,270.0789162129146,-3.0710837870853993,263.76749596464055,-9.382504035359432,257.4560757163661,-15.693924283633862,251.14465546810158,-22.005344531898402,244.83323521984116,-28.31676478015882,1.0,1.0,26381.15544483698,26381.15544483698,275.5831520953345,2.433152095334549,275.5831520953345,275.5831520953345,77310.12680325595,77309.98471735347,0.14208590248017572,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831520953345,2.433152095334549,1.0,0.002,0.12968750482905256,0.004908894734410089,0.00020032119902630251,0.0017996788006339338,0.10016059951315126,0.10016059951315126,0.0,-3.3976380736655543e-13,1.0,1.0000064032152776,0.0031611581333095273,0.09266199013107866,0.0,5.926022739192341e-07,0.7611487816543108,0.0,1600124.8402716266,266.6391189889328,3.821412576598959e-06,1.0,1284417.5852049598,2598.493959788378,,,,,,,,,,,,,,,,,2.0,16534.26325889308,1552.1768531571947,0.3721258052039173,6.17534620354742,2.9475956353329518
1403.0,-30.0701841478395,4.984108649093218,35.058352722119146,24.09099134327846,4.9935301542063355,-26.56381271763743,-40.07534890025852,1.4871587239981112,-6.510870445192552,-6.510874263769502,40.116653840307805,42266.94441058222,25743.648304409217,25743.648304409217,68010.59271499144,77319.58441432007,77309.94072955621,25743.648304409217,103053.58903396543,103053.58903396543,103053.58903396543,130570.0305134207,126056.44588969546,4513.584623725236,0.0,91515.77411345438,56463.14621117518,38947.36433586577,27516.44147945528,66463.80581532104,20878.321258895416,1552.1755757725211,0.0,0.8785573646101645,2.7276514813702435,0.0014947054983599872,1.0,1.0,-6.507715474408826,334247.8332911133,1559569.157155153,4.6659065574161716,1559569.157155153,4.6659065574161716,0.7587580419686131,0.09266195839840294,4.028046144702076,101325.0,128382.83287251124,1.2670400480879471,1.0,0.0,4.028046144701827,1.2847848682467136,1.2850826120441519,3.135191146980867,0.0,16534.260041281304,0.0,0.0,22719.643923101856,2316.7589261472426,19311.695330526883,1969.2448828628415,0.85,0.8499999117895641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.774348580588,4632.441516551485,6.160573928370555,4.984108649093218,-3.706249918831632,8.69035856792485,2.9475849876543307,3.5,0.8421671393298088,0.6,0.0002317339694416929,1.0000045618929545,0.00023173291230095297,198.98018903468872,0.0,2.1119093737538246e-07,0.5985151165218339,0.019675048659709236,7.818593205236188e-05,0.00015354803738933104,0.0006184985800326651,0.09266195832414383,0.09266195832414383,0.09266195832414383,0.09266254613026059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.4638384301,595.5705911554907,0.0,0.09266195832414383,0.09266195839840294,0.09266195839840294,0.3721257128787626,0.3721257128787626,0.5,9.990692830961619,0.0031569219638072354,0.0031569219638072354,9.208633855450898e-12,3.818576942649088e-06,0.0031587893606683792,9.208633855450898e-12,27516.44147945528,20878.321258895416,0.7587580419686131,1.0232726200477948,0.6359392738963342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155877211356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05791987371,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6117653246346,260.6117653246346,-12.538234675365402,244.83319273756226,276.3903379117229,127748.24038934176,127751.77052750128,-3.530138159509427,0.0,nan,276.3903379117229,3.240337911722918,270.07890887688177,-3.071091123118208,263.7674798420465,-9.38252015795348,257.45605080721,-15.69394919279,251.14462177238397,-22.005378227616006,244.83319273756226,-28.31680726243772,1.0,1.0,26381.15544483698,26381.15544483698,275.58315757507626,2.4331575750762795,275.58315757507626,275.58315757507626,77310.08255857589,77309.94072955621,0.1418290196743328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58315757507626,2.4331575750762795,1.0,0.002,0.12968691267359492,0.004908899153543446,0.00020032028870763048,0.001799679711875819,0.10016014435381523,0.10016014435381523,0.0,5.834495213352664e-13,1.0,1.0000063984177927,0.0031587893514597454,0.09266195839840294,0.0,5.921580605229189e-07,0.7605782047933376,0.0,1600124.852654257,266.6391295548074,3.818567734015232e-06,1.0,1284417.5491281692,2598.494105804935,,,,,,,,,,,,,,,,,2.0,16534.260041281304,1552.1755757725211,0.3721257128787626,6.17534620354742,2.9475849876543307
1404.0,-30.070227775387306,4.984161423009832,35.058350805192546,24.090984428208344,4.993534161727706,-26.563851581672417,-40.075385256763525,1.4871579680166092,-6.510859885328102,-6.510863700299417,40.11665013574991,42266.906520191216,25743.66707061344,25743.66707061344,68010.57359080465,77319.54006108824,77309.89671941774,25743.66707061344,103053.56379003118,103053.56379003118,103053.56379003118,130569.98343573681,126056.39251940309,4513.590916333723,0.0,91515.74901836873,56463.127529874255,38947.357209438305,27516.419645705624,66463.77685514392,20878.306113525432,1552.1742986074078,0.0,0.8785574358861389,2.727652555294317,0.0014947054983599872,1.0,1.0,-6.507707950553993,334247.9726752721,1559568.997034518,4.665904132647253,1559568.997034518,4.665904132647253,0.7587580936164354,0.09266192675774794,4.028046144702076,101325.0,128382.82936491736,1.267040013470687,1.0,0.0,4.028046144702411,1.284784873966262,1.2850826164067566,3.135191133023762,0.0,16534.256825708024,0.0,0.0,22719.637693012937,2316.758290854975,19311.691559350693,1969.2444983098912,0.85,0.8499999788856535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.765326515805,4632.441516551485,6.16059172006152,4.984161423009832,-3.7062347511124183,8.69039617412225,2.9475743811617114,3.5,0.8421641089033461,0.6,0.00023173291230095297,1.000004543405773,0.000231731859449085,198.9802250840334,0.0,2.103500642688294e-07,0.5961320821378625,0.019675259009773505,7.818561016764747e-05,0.0001535473021333055,0.000618495618387466,0.09266192668803769,0.09266192668803769,0.09266192668803769,0.09266251388582268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.36098827794,595.5706244216309,0.0,0.09266192668803769,0.09266192675774794,0.09266192675774794,0.372125620916322,0.372125620916322,0.5,9.990710448307818,0.003152879345634574,0.003152879345634574,5.3660187404602766e-11,3.814971307747328e-06,0.0031557497454173244,5.3660187404602766e-11,27516.419645705624,20878.306113525432,0.7587580936164354,1.0232727781785849,0.6359389809024973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915850301224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.055536839325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61174493709865,260.61174493709865,-12.538255062901328,244.8331504800997,276.3903393941134,127748.4249829191,127751.93303807253,-3.5080551534538347,0.0,nan,276.3903393941134,3.240339394113448,270.0789016113007,-3.0710983886992835,263.7674638284962,-9.382536171503773,257.4560260456893,-15.69397395431065,251.1445882628922,-22.005411737107778,244.8331504800997,-28.316849519900273,1.0,1.0,26381.15544483698,26381.15544483698,275.5831630469879,2.433163046987943,275.5831630469879,275.5831630469879,77310.03834184603,77309.89671941774,0.14162242828751914,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831630469879,2.433163046987943,1.0,0.002,0.1296863210889936,0.004908903568508536,0.00020031937926854652,0.0017996806219377187,0.10015968963427326,0.10015968963427326,0.0,1.2062651225108745e-12,1.0,1.0000063922614282,0.003155749691757137,0.09266192675774794,0.0,5.915880827659572e-07,0.7598460940275935,0.0,1600124.8650286887,266.6391401146719,3.814917647559923e-06,1.0,1284417.5130691438,2598.4942517496042,,,,,,,,,,,,,,,,,2.0,16534.256825708024,1552.1742986074078,0.372125620916322,6.17534620354742,2.9475743811617114
1405.0,-30.070271151867548,4.984214040943853,35.05834889271763,24.090977548062824,4.9935381638327225,-26.563890220298347,-40.07541780648751,1.4871572322640925,-6.510849330020733,-6.510853140382897,40.11664643033614,42266.853888194964,25743.685787980863,25743.685787980863,68010.53967617583,77319.49582689183,77309.85268681716,25743.685787980863,103053.53847479803,103053.53847479803,103053.53847479803,130569.9362968063,126056.33909230765,4513.597204498662,0.0,91515.72393860112,56463.09398288491,38947.36661746246,27516.39782200828,66463.76443947075,20878.290974928434,1552.1730220553131,0.0,0.8785575071453857,2.727653628855585,0.0014947054983599872,1.0,1.0,-6.507701155581856,334248.11201084417,1559568.8368767975,4.665901708447644,1559568.8368767975,4.665901708447644,0.7587581452332933,0.09266189521863072,4.028046144702076,101325.0,128382.81689347247,1.2670398903870956,1.0,0.0,4.028046144703379,1.2847848795823207,1.2850826206713581,3.135191119319197,0.0,16534.25361223122,0.0,0.0,22719.631466726867,2316.7576559504896,19311.683274742885,1969.2436535150011,0.85,0.8499998471817223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.756339346834,4632.441516551485,6.1606094486965866,4.984214040943853,-3.706219602162386,8.690433643106239,2.9475638157083783,3.5,0.8421610902023938,0.6,0.000231731859449085,1.0000045172609464,0.00023173081266053487,198.98026092593298,0.0,2.0949670166914323e-07,0.5937136525303519,0.019675468506475176,7.818532198755901e-05,0.00015354653746152598,0.0006184925382542526,0.09266189514701088,0.09266189514701088,0.09266189514701088,0.09266248166382528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.2582351698,595.5706576561663,0.0,0.09266189514701088,0.09266189521863072,0.09266189521863072,0.3721255293438334,0.3721255293438334,0.5,9.99072804466735,0.0031488934864114526,0.0031488934864114526,-3.4049207897624e-11,3.8103621591289993e-06,0.0031519848010361784,-3.4049207897624e-11,27516.39782200828,20878.290974928434,0.7587581452332933,1.0232724590572018,0.6359383078081265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161118171984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05311840972,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61172467689835,260.61172467689835,-12.53827532310163,244.8331084498927,276.3903409039194,127748.60855580332,127752.09470040638,-3.4861446030502354,0.0,nan,276.3903409039194,3.2403409039194457,270.0788944131044,-3.0711055868955555,263.7674479222965,-9.382552077703451,257.45600143148835,-15.693998568511631,251.14455494068844,-22.00544505931154,244.8331084498927,-28.31689155010727,1.0,1.0,26381.15544483698,26381.15544483698,275.58316851274736,2.433168512747386,275.58316851274736,275.58316851274736,77309.99427174445,77309.85268681716,0.1415849272889318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58316851274736,2.433168512747386,1.0,0.002,0.1296857302099156,0.00490890797740485,0.0002003184709176894,0.0017996815300209917,0.1001592354588447,0.1001592354588447,0.0,9.38680990575369e-13,1.0,1.0000063846361578,0.0031519848350853863,0.09266189521863072,0.0,5.908821579591163e-07,0.758939370543575,0.0,1600124.877396531,266.63915066997924,3.810396208336897e-06,1.0,1284417.4770226972,2598.494397643373,,,,,,,,,,,,,,,,,2.0,16534.25361223122,1552.1730220553131,0.3721255293438334,6.17534620354742,2.9475638157083783
1406.0,-30.070314286907966,4.984266501657202,35.05834698343641,24.09097038852053,4.99354183190601,-26.563928675025032,-40.0754502863623,1.4871562199133286,-6.510838870980535,-6.510842673810051,40.116642697516,42266.8021788773,25743.704653851655,25743.704653851655,68010.50683272895,77319.45186452934,77309.80799602969,25743.704653851655,103053.51264988135,103053.51264988135,103053.51264988135,130569.88861472825,126056.28513285583,4513.603481872421,0.0,91515.69889829653,56463.06112843013,38947.375299851556,27516.375964846895,66463.75126469845,20878.27580627989,1552.171746175921,0.0,0.8785575780040122,2.7276546929802064,0.0014947054983599872,1.0,1.0,-6.50769698541643,334248.250116354,1559568.675534568,4.665899297877168,1559568.675534568,4.665899297877168,0.7587581966808636,0.09266186378198982,4.028046144702076,101325.0,128382.80959990424,1.2670398184051739,1.0,0.0,4.028046144702682,1.284784886479818,1.2850826262254857,3.1351911024876076,0.0,16534.250402329886,0.0,0.0,22719.625250237856,2316.757022045026,19311.679761619474,1969.2432952761112,0.85,0.8499999251271672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.747386956858,4632.441516551485,6.160627161671843,4.984266501657202,-3.7062045402394075,8.69047104189661,2.9475532911568245,3.5,0.8421580831876642,0.6,0.00023173081266053487,1.000004492118755,0.00023172977170288133,198.98029656834257,0.0,2.08290258838741e-07,0.590294593548992,0.019675676796734015,7.818503442686225e-05,0.00015354577823367262,0.000618489480049425,0.09266186370522968,0.09266186370522968,0.09266186370522968,0.09266244911909015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.15551688825,595.5706908780265,0.0,0.09266186370522968,0.09266186378198982,0.09266186378198982,0.37212543816694416,0.37212543816694416,0.5,9.99074560631525,0.0031444792207366845,0.0031444792207366845,-3.694822225952521e-12,3.8028294966352405e-06,0.003145688393601631,-3.694822225952521e-12,27516.375964846895,20878.27580627989,0.7587581966808636,1.0232721677395304,0.6359376558591402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163718282913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04969935074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.611704512466,260.611704512466,-12.538295487533958,244.83306664428994,276.3903423806567,127748.7873159513,127752.25698216703,-3.4696662157706513,0.0,nan,276.3903423806567,3.2403423806567275,270.07888723337476,-3.0711127666252196,263.7674320860983,-9.382567913901653,257.45597693882235,-15.694023061177631,251.14452179155398,-22.005478208445993,244.83306664428994,-28.316933355710034,1.0,1.0,26381.15544483698,26381.15544483698,275.5831738090171,2.4331738090171484,275.5831738090171,275.5831738090171,77309.94980931722,77309.80799602969,0.14181328752601985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831738090171,2.4331738090171484,1.0,0.002,0.1296851405101898,0.004908912362988801,0.00020031756435009014,0.0017996824358096888,0.10015878217504506,0.10015878217504506,0.0,1.597788741591888e-13,1.0,1.0000063718830996,0.0031456883972964533,0.09266186378198982,0.0,5.897016547531722e-07,0.7574230905251895,0.0,1600124.8896471683,266.63916112901944,3.8028331914574665e-06,1.0,1284417.4412944787,2598.494542249149,,,,,,,,,,,,,,,,,2.0,16534.250402329886,1552.171746175921,0.37212543816694416,6.17534620354742,2.9475532911568245
1407.0,-30.070357261173378,4.984318807158085,35.05834507595753,24.090963473450415,4.993545754031494,-26.5639669596551,-40.07548657301811,1.4871554523926174,-6.510828332595963,-6.510832125769439,40.116638930939914,42266.76673573502,25743.72327670813,25743.72327670813,68010.49001244316,77319.40788054185,77309.76311827995,25743.72327670813,103053.48639498808,103053.48639498808,103053.48639498808,130569.84028041837,126056.23054253266,4513.609737885709,0.0,91515.67387385789,56463.044600328896,38947.36585947665,27516.35388543029,66463.71974490694,20878.260482714857,1552.1704577503872,0.0,0.8785576494317399,2.727655765410042,0.0014947054983599872,1.0,1.0,-6.507694464157112,334248.38929627,1559568.5127336099,4.6658968679464445,1559568.5127336099,4.6658968679464445,0.7587582486271826,0.09266183233050389,4.028046144702076,101325.0,128382.80614798647,1.2670397843373942,1.0,0.0,4.028046144702302,1.2847848922199308,1.2850826306294525,3.1351910884803202,0.0,16534.247195819516,0.0,0.0,22719.619037687713,2316.756388541216,19311.680495872264,1969.2433701490586,0.85,0.8500001898728011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.738468807191,4632.441516551485,6.160644766088127,4.984318807158085,-3.70618943303299,8.690508240191075,2.9475428068735914,3.5,0.8421550876781689,0.6,0.00023172977170288133,1.0000044753770594,0.00023172873462941836,198.9803320779153,0.0,2.071300626173209e-07,0.5870065974574875,0.019675883926796634,7.818471316397114e-05,0.0001535450585389102,0.0006184865810857118,0.09266183225200728,0.09266183225200728,0.09266183225200728,0.0926624161674658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.05285444204,595.57072408007,0.0,0.09266183225200728,0.09266183233050389,0.09266183233050389,0.3721253473349417,0.3721253473349417,0.5,9.990763122523662,0.0031393130635137823,0.0031393130635137823,-1.8985701899509877e-11,3.793173448229936e-06,0.0031376616122997802,-1.8985701899509877e-11,27516.35388543029,20878.260482714857,0.7587582486271826,1.0232723999419961,0.6359374241760505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166303922124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04641135465,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6116844640978,260.6116844640978,-12.5383155359022,244.83302505253346,276.3903438756768,127748.96816242972,127752.41785728403,-3.4496948543357346,0.0,nan,276.3903438756768,3.2403438756768423,270.07888011104035,-3.071119888959629,263.767416346409,-9.382583653590984,257.45595258177474,-15.694047418225239,251.14448881715245,-22.005511182847528,244.83302505253346,-28.31697494746652,1.0,1.0,26381.15544483698,26381.15544483698,275.5831791651249,2.4331791651248977,275.5831791651249,275.5831791651249,77309.90600596258,77309.76311827995,0.14288768262485974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831791651249,2.4331791651248977,1.0,0.002,0.12968455231514323,0.004908916758586881,0.00020031666014017158,0.0017996833398074724,0.10015833007008579,0.10015833007008579,0.0,-5.235612290932501e-14,1.0,1.00000635562522,0.003137661631285482,0.09266183233050389,0.0,5.881967791932396e-07,0.7554901809303272,0.0,1600124.901987851,266.639171667404,3.7931924339318357e-06,1.0,1284417.405288319,2598.494687979879,,,,,,,,,,,,,,,,,2.0,16534.247195819516,1552.1704577503872,0.3721253473349417,6.17534620354742,2.9475428068735914
1408.0,-30.07039999525899,4.984370957226111,35.058343171711805,24.090956628229492,4.993549686690064,-26.564005027068305,-40.075519017968304,1.4871547183747105,-6.510817831691099,-6.510821617535632,40.11663520927039,42266.716509535014,25743.74193011816,25743.74193011816,68010.45843965317,77319.36400177171,77309.71879044491,25743.74193011816,103053.46072056307,103053.46072056307,103053.46072056307,130569.79274001505,126056.17675395789,4513.615986057171,0.0,91515.6488617413,56463.013174367,38947.372985971444,27516.332019451973,66463.70500542341,20878.24531078387,1552.1691803585245,0.0,0.8785577204734439,2.7276568337660216,0.0014947054983599872,1.0,1.0,-6.507690069518617,334248.52795137314,1559568.351872791,4.665894451148275,1559568.351872791,4.665894451148275,0.7587583001987519,0.0926618010219421,4.028046144702076,101325.0,128382.79367654154,1.2670396612538024,1.0,0.0,4.028046144701877,1.284784897795293,1.285082634873621,3.1351910748750655,0.0,16534.243991092168,0.0,0.0,22719.612828196638,2316.7557553493434,19311.672210084926,1969.2425252338899,0.85,0.8500000574885582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.729585190404,4632.441516551485,6.160662326979732,4.984370957226111,-3.7061743720970286,8.69054532932314,2.947532363202453,3.5,0.8421521037721293,0.6,0.00023172873462941836,1.000004450366028,0.00023172770335631962,198.98036738903892,0.0,2.0635722205049726e-07,0.5848163672911092,0.019676090284018684,7.818442591454641e-05,0.00015354430871487195,0.0006184835607598853,0.09266180094749037,0.09266180094749037,0.09266180094749037,0.09266238369536053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.9505736293,595.5707571602039,0.0,0.09266180094749037,0.0926618010219421,0.0926618010219421,0.3721252567639116,0.3721252567639116,0.5,9.990780604617784,0.0031339717833702707,0.0031339717833702707,-4.604316927725449e-12,3.7858445125493745e-06,0.0031315480169951115,-4.604316927725449e-12,27516.332019451973,20878.24531078387,0.7587583001987519,1.0232721518323955,0.6359368095125914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168879924895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04422112448,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61166453348534,260.61166453348534,-12.538335466514638,244.83298367732368,276.39034538966126,127749.1483175353,127752.57775039873,-3.4294328634267828,0.0,nan,276.39034538966126,3.240345389661286,270.07887304718713,-3.071126952812847,263.7674007047157,-9.382599295284251,257.45592836224273,-15.694071637757247,251.1444560197814,-22.00554398021859,244.83298367732368,-28.317016322676295,1.0,1.0,26381.15544483698,26381.15544483698,275.58318454504575,2.4331845450457763,275.58318454504575,275.58318454504575,77309.86236693883,77309.71879044491,0.1435764939233195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58318454504575,2.4331845450457763,1.0,0.002,0.129683965266891,0.00490892114388456,0.00020031575768522796,0.0017996842426960665,0.10015787884261398,0.10015787884261398,0.0,3.8129438842404717e-13,1.0,1.000006343242482,0.0031315480215994285,0.0926618010219421,0.0,5.870505518563628e-07,0.7540179255306989,0.0,1600124.9142878777,266.6391821683089,3.785849116866302e-06,1.0,1284417.3694179389,2598.494833161066,,,,,,,,,,,,,,,,,2.0,16534.243991092168,1552.1691803585245,0.3721252567639116,6.17534620354742,2.947532363202453
1409.0,-30.0704424987852,4.984422953612832,35.058341271423544,24.090949992556148,4.993553881988688,-26.564042860707705,-40.0755514279939,1.4871542439133745,-6.510807259969397,-6.510811040212114,40.11663151497481,42266.667129094145,25743.7603718122,25743.7603718122,68010.42750090634,77319.32012551131,77309.67507863339,25743.7603718122,103053.43545044558,103053.43545044558,103053.43545044558,130569.74566586765,126056.12343992526,4513.622225942392,0.0,91515.62386477081,56462.982609989274,38947.37917197948,27516.310215422072,66463.68938740155,20878.230187733745,1552.1679042619096,0.0,0.8785577917851088,2.7276579091237556,0.0014947054983599872,1.0,1.0,-6.507684172763277,334248.66751823475,1559568.1921958423,4.665892025166445,1559568.1921958423,4.665892025166445,0.7587583518386167,0.09266176978124079,4.028046144702076,101325.0,128382.7854921558,1.2670395804801955,1.0,0.0,4.028046144701272,1.2847849021444413,1.285082637898744,3.135191064262074,0.0,16534.240789743948,0.0,0.0,22719.606622465722,2316.7551225409006,19311.66815687071,1969.2421119210649,0.85,0.850000111259622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.720735830043,4632.441516551485,6.160679786776556,4.984422953612832,-3.706159274850637,8.69058222846347,2.9475219598182374,3.5,0.8421491313766393,0.6,0.00023172770335631962,1.0000044263568562,0.00023172667765135124,198.98040250966247,0.0,2.0520310006509023e-07,0.5815455855844657,0.019676295487118748,7.818413897529946e-05,0.00015354356438102018,0.0006184805625487833,0.09266176970624991,0.09266176970624991,0.09266176970624991,0.09266235156684605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.848553143,595.5707901570173,0.0,0.09266176970624991,0.09266176978124079,0.09266176978124079,0.3721251664316985,0.3721251664316985,0.5,9.990798060173432,0.003128737741974419,0.003128737741974419,1.5859313862165436e-11,3.7802427073074796e-06,0.0031268674488273973,1.5859313862165436e-11,27516.310215422072,20878.230187733745,0.7587583518386167,1.023271926788313,0.6359362159799987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171441531455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04095034277,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61164474405524,260.61164474405524,-12.538355255944737,244.83294252150063,276.3903469666238,127749.33060496891,127752.73574494889,-3.4051399799651048,0.0,nan,276.3903469666238,3.240346966623804,270.078866077593,-3.0711339224070002,263.7673851885654,-9.382614811434564,257.4559042995338,-15.694095700466164,251.14442341051492,-22.00557658948506,244.83294252150063,-28.31705747849935,1.0,1.0,26381.15544483698,26381.15544483698,275.58319006532446,2.4331900653244816,275.58319006532446,275.58319006532446,77309.8189748958,77309.67507863339,0.14389626240881626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58319006532446,2.4331900653244816,1.0,0.002,0.129683379096187,0.004908925536951458,0.00020031485661419437,0.00179968514379752,0.10015742830709719,0.10015742830709719,0.0,4.1171449929877646e-13,1.0,1.0000063337623664,0.0031268674329680834,0.09266176978124079,0.0,5.861729647449978e-07,0.7528907162371796,0.0,1600124.926673384,266.6391927400306,3.7802268479936174e-06,1.0,1284417.3333116937,2598.494979296899,,,,,,,,,,,,,,,,,2.0,16534.240789743948,1552.1679042619096,0.3721251664316985,6.17534620354742,2.9475219598182374
