time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1410.0,-30.07048485243692,4.9844747945630905,35.0583393754673,24.09094307748603,4.993557705315169,-26.564080596661935,-40.075587609875924,1.4871534494228533,-6.510796809247154,-6.510800583840173,40.11662783937727,42266.63401208402,25743.779025391043,25743.779025391043,68010.41303747505,77319.27649774635,77309.63127633127,25743.779025391043,103053.41030172232,103053.41030172232,103053.41030172232,130569.69889307051,126056.0704314099,4513.628461660615,0.0,91515.59890614136,56462.96812018014,38947.367539956904,27516.288591348184,66463.65613130509,20878.215186897178,1552.1666396031853,0.0,0.8785578623707766,2.7276589721864624,0.0014947054983599872,1.0,1.0,-6.507678436017613,334248.8054891794,1559568.0333272046,4.665889623882866,1559568.0333272046,4.665889623882866,0.7587584029577963,0.09266173868787358,4.028046144702076,101325.0,128382.78204023803,1.2670395464124158,1.0,0.0,4.0280461447016345,1.2847849079792255,1.2850826424170017,3.1351910500237663,0.0,16534.23759159013,0.0,0.0,22719.600426253328,2316.754490703077,19311.659932272116,1969.2412732454118,0.85,0.8499999810717088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.711920955353,4632.441516551485,6.160697246510691,4.9844747945630905,-3.7061442852510598,8.69061907981415,2.947511596990275,3.5,0.84214617056865,0.6,0.00023172667765135124,1.000004410750284,0.00023172565556735014,198.98043750645584,0.0,2.0409518746615822e-07,0.5784057612790924,0.019676499582306214,7.818381864340978e-05,0.00015354285900794144,0.0006184777212734729,0.09266173861309271,0.09266173861309271,0.09266173861309271,0.09266231962684163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.7467474286,595.5708230849012,0.0,0.09266173861309271,0.09266173868787358,0.09266173868787358,0.37212507635062847,0.37212507635062847,0.5,9.99081548993645,0.003123650188058491,0.003123650188058491,3.5072389437118545e-11,3.774593039906904e-06,0.0031221478225802457,3.5072389437118545e-11,27516.288591348184,20878.215186897178,0.7587584029577963,1.023272221183773,0.6359360359078408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917398931846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.037810518465,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61162504994587,260.61162504994587,-12.538374950054106,244.83290156768174,276.39034853222324,127749.50704560049,127752.89578374263,-3.3887381421543017,0.0,nan,276.39034853222324,3.2403485322232655,270.0788591393101,-3.071140860689866,263.7673697463978,-9.382630253602201,257.4558803534827,-15.694119646517265,251.14439096057941,-22.005609039420563,244.83290156768174,-28.317098432318232,1.0,1.0,26381.15544483698,26381.15544483698,275.58319545418266,2.4331954541826804,275.58319545418266,275.58319545418266,77309.77505463468,77309.63127633127,0.14377830340526998,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58319545418266,2.4331954541826804,1.0,0.002,0.1296827938101512,0.00490892990368342,0.0002003139568598218,0.0017996860433560518,0.10015697842991089,0.10015697842991089,0.0,2.158737598401128e-13,1.0,1.0000063242031312,0.0031221477875078563,0.09266173868787358,0.0,5.852880567221769e-07,0.7517541041433803,0.0,1600124.93891697,266.6392031907528,3.7745579675174667e-06,1.0,1284417.2976183265,2598.495123761671,,,,,,,,,,,,,,,,,2.0,16534.23759159013,1552.1666396031853,0.37212507635062847,6.17534620354742,2.947511596990275
1411.0,-30.070526899582198,4.984526481984623,35.058337482151494,24.090936371963494,4.993561714487158,-26.56411803817306,-40.0756161781959,1.4871528529635551,-6.510786283941343,-6.510790050324348,40.116624123632,42266.5706688031,25743.797445884164,25743.797445884164,68010.36811468727,77319.232923003,77309.58717949732,25743.797445884164,103053.38462538148,103053.38462538148,103053.38462538148,130569.65133776353,126056.01665996472,4513.63467779881,0.0,91515.57395129232,56462.92331208608,38947.38959911804,27516.26671238204,66463.65631150008,20878.200007551713,1552.1653609152036,0.0,0.8785579335260807,2.7276600431121287,0.0014947054983599872,1.0,1.0,-6.507674654051243,334248.94447650376,1559567.872722991,4.665887203220837,1559567.872722991,4.665887203220837,0.7587584546182908,0.0926617075522088,4.028046144702076,101325.0,128382.7693460888,1.2670394211309035,1.0,0.0,4.028046144702784,1.2847849128801194,1.285082646005805,3.1351910380643804,0.0,16534.234395022017,0.0,0.0,22719.594230979455,2316.7538589609558,19311.656002009353,1969.2408724701456,0.85,0.8500000398632479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.703139898221,4632.441516551485,6.160714600681397,4.984526481984623,-3.706129253490616,8.69065573547524,2.947501273932958,3.5,0.8421432211237023,0.6,0.00023172565556735014,1.00000437883186,0.0002317246408841099,198.98047224999388,0.0,2.0337472170588102e-07,0.5763639613144668,0.01967670295702792,7.818356571812316e-05,0.00015354208984922696,0.0006184746230666784,0.09266170748164049,0.09266170748164049,0.09266170748164049,0.09266228717643868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.6449323156,595.5708560138679,0.0,0.09266170748164049,0.0926617075522088,0.0926617075522088,0.3721249865333001,0.3721249865333001,0.5,9.990832881380207,0.003118201972654333,0.003118201972654333,-6.497202775790356e-11,3.7663830312339996e-06,0.003115396273130955,-6.497202775790356e-11,27516.26671238204,20878.200007551713,0.7587584546182908,1.0232715425094596,0.6359350811322999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176528122397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0357687185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6116054785865,260.6116054785865,-12.538394521413466,244.8328608337702,276.3903501234165,127749.6854063657,127753.05302317823,-3.3676168125281656,0.0,nan,276.3903501234165,3.2403501234165333,270.078852265481,-3.071147734519002,263.76735440754743,-9.382645592452548,257.4558565496143,-15.694143450385695,251.14435869168977,-22.005641308310203,244.8328608337702,-28.317139166229765,1.0,1.0,26381.15544483698,26381.15544483698,275.5832008861102,2.433200886110228,275.5832008861102,275.5832008861102,77309.73172863653,77309.58717949732,0.1445491392078111,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832008861102,2.433200886110228,1.0,0.002,0.12968220979068398,0.004908934281391055,0.00020031305909352308,0.001799686941771154,0.10015652954676153,0.10015652954676153,0.0,8.646768197284604e-13,1.0,1.0000063105284265,0.0031153963381029826,0.0926617075522088,0.0,5.840222607072811e-07,0.7501282728473132,0.0,1600124.951244502,266.63921371605863,3.7664480032617575e-06,1.0,1284417.2616620283,2598.4952692906345,,,,,,,,,,,,,,,,,2.0,16534.234395022017,1552.1653609152036,0.3721249865333001,6.17534620354742,2.947501273932958
1412.0,-30.070568733264643,4.984578016010859,35.05833559228183,24.090929701365553,4.993565735086617,-26.56415528642666,-40.075648518372304,1.487152288131389,-6.510775777593437,-6.510779537129111,40.116620436431276,42266.52380293487,25743.815854130535,25743.815854130535,68010.3396570654,77319.18946520633,77309.54343149763,25743.815854130535,103053.35928562816,103053.35928562816,103053.35928562816,130569.60428199012,126055.96339653054,4513.640885459582,0.0,91515.54903180255,56462.89492549809,38947.3934514494,27516.244996361955,66463.63844781136,20878.184943848322,1552.1640905519691,0.0,0.8785580044638155,2.727661111974015,0.0014947054983599872,1.0,1.0,-6.507669900496182,334249.0831980105,1559567.7133518865,4.665884789960642,1559567.7133518865,4.665884789960642,0.7587585059883251,0.09266167653055937,4.028046144702076,101325.0,128382.76132873136,1.2670393420057375,1.0,0.0,4.0280461447023495,1.2847849176177752,1.285082649440841,3.1351910265033354,0.0,16534.231203182455,0.0,0.0,22719.58804448385,2316.753228113969,19311.652040221932,1969.240468480259,0.85,0.8500000969388465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.694392927959,4632.441516551485,6.160731901739329,4.984578016010859,-3.70611425305095,8.69069226906181,2.9474909909627254,3.5,0.8421402831322072,0.6,0.0002317246408841099,1.0000043566030683,0.00023172363135622653,198.9805068171583,0.0,2.0190215032614243e-07,0.5721906940242877,0.019676904859178244,7.818327940019071e-05,0.0001535413614839192,0.0006184716891776085,0.09266167645519256,0.09266167645519256,0.09266167645519256,0.09266225512988976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.54340963997,595.5708888491287,0.0,0.09266167645519256,0.09266167653055937,0.09266167653055937,0.3721248969393208,0.3721248969393208,0.5,9.99085024079871,0.0031126988745882045,0.0031126988745882045,6.480149750132114e-12,3.7595356729980267e-06,0.003109636632927959,6.480149750132114e-12,27516.244996361955,20878.184943848322,0.7587585059883251,1.0232713893698213,0.6359345469195675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179048554263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03159545121,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6115860281024,260.6115860281024,-12.538413971897569,244.83282031675634,276.3903517394622,127749.86286987028,127753.20968769636,-3.34681782607415,0.0,nan,276.3903517394622,3.2403517394621986,270.07884545491385,-3.071154545086131,263.7673391703685,-9.382660829631504,257.45583288582515,-15.694167114174832,251.14432660128844,-22.005673398711536,244.83282031675634,-28.317179683243637,1.0,1.0,26381.15544483698,26381.15544483698,275.58320633807404,2.433206338074058,275.58320633807404,275.58320633807404,77309.6884557836,77309.54343149763,0.14502428597188555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58320633807404,2.433206338074058,1.0,0.002,0.12968162685012602,0.0049089386472016446,0.00020031216298542237,0.0017996878371751685,0.10015608149271119,0.10015608149271119,0.0,1.6059072474594593e-13,1.0,1.0000062988625096,0.0031096366264478092,0.09266167653055937,0.0,5.829423802690568e-07,0.7487412348515704,0.0,1600124.9635515101,266.63922422240654,3.7595291928482766e-06,1.0,1284417.2257745082,2598.4954145412457,,,,,,,,,,,,,,,,,2.0,16534.231203182455,1552.1640905519691,0.3721248969393208,6.17534620354742,2.9474909909627254
1413.0,-30.07061042808176,4.984629397887775,35.0583337065396,24.090923240315192,4.993569951030195,-26.5641923901685,-40.07568456055594,1.487151913123954,-6.510765227908223,-6.510768982130897,40.11661677579539,42266.49312511391,25743.83411226139,25743.83411226139,68010.3272373753,77319.14599911774,77309.50022157084,25743.83411226139,103053.33433383223,103053.33433383223,103053.33433383223,130569.55766618275,126055.91058080121,4513.647085381539,0.0,91515.524126502,56462.88277056121,38947.37928437865,27516.223332350513,66463.60261672916,20878.16992082866,1552.1628215393,0.0,0.8785580755259261,2.7276621850492138,0.0014947054983599872,1.0,1.0,-6.507663709719736,334249.222469272,1559567.5551310142,4.665882372469505,1559567.5551310142,4.665882372469505,0.7587585574028406,0.09266164557182718,4.028046144702076,101325.0,128382.75720870042,1.2670393013441936,1.0,0.0,4.028046144702561,1.2847849214567628,1.2850826519836245,3.135191017135262,0.0,16534.2280142177,0.0,0.0,22719.58186151085,2316.7525976261877,19311.647887821404,1969.240045053245,0.85,0.8500001454928705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.685679861292,4632.441516551485,6.160749116960608,4.984629397887775,-3.7060992367767,8.690728634664476,2.9474807478639478,3.5,0.8421373565325565,0.6,0.00023172363135622653,1.0000043421429392,0.00023172262518346572,198.98054126958885,0.0,2.00876369881172e-07,0.5692836322432414,0.019677105735548126,7.818296030834535e-05,0.00015354067104788119,0.0006184689080693874,0.09266164549904549,0.09266164549904549,0.09266164549904549,0.09266222332015187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.4421347867,595.5709216050985,0.0,0.09266164549904549,0.09266164557182718,0.09266164557182718,0.3721248075612476,0.3721248075612476,0.5,9.990867575460825,0.003107408419964486,0.003107408419964486,-6.400568963726982e-11,3.7542226891673636e-06,0.0031052724111759744,-6.400568963726982e-11,27516.223332350513,20878.16992082866,0.7587585574028406,1.0232717541594236,0.6359344281839345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519181556191358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02868838943,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61156670690065,260.61156670690065,-12.538433293099331,244.83278000296747,276.3903534108473,127750.04126226314,127753.36583487164,-3.324572608480258,0.0,nan,276.3903534108473,3.2403534108473195,270.07883872926425,-3.071161270735729,263.7673240476851,-9.382675952314855,257.45580936610537,-15.694190633894607,251.14429468453437,-22.005705315465605,244.83278000296747,-28.31721999703251,1.0,1.0,26381.15544483698,26381.15544483698,275.58321189409077,2.433211894090789,275.58321189409077,275.58321189409077,77309.64555950607,77309.50022157084,0.14533793523150962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58321189409077,2.433211894090789,1.0,0.002,0.1296810447284286,0.0049089430201529624,0.0002003112681592847,0.0017996887324018113,0.10015563407964236,0.10015563407964236,0.0,5.610958746238293e-13,1.0,1.0000062900233373,0.003105272475181664,0.09266164557182718,0.0,5.821241170884549e-07,0.7476902225534111,0.0,1600124.975911719,266.63923477209175,3.754286694857001e-06,1.0,1284417.189744774,2598.4955603674543,,,,,,,,,,,,,,,,,2.0,16534.2280142177,1552.1628215393,0.3721248075612476,6.17534620354742,2.9474807478639478
1414.0,-30.07065190474619,4.984680626363971,35.05833182504897,24.090916499868058,4.993573873610522,-26.564229326912297,-40.075713059026725,1.4871512956602484,-6.510754771859467,-6.510758520468044,40.11661312696569,42266.431916733774,25743.852520980647,25743.852520980647,68010.28443771442,77319.1027599984,77309.4569016964,25743.852520980647,103053.30942267703,103053.30942267703,103053.30942267703,130569.51122746465,126055.85794740751,4513.653280057143,0.0,91515.49924215298,56462.83985614213,38947.39931778983,27516.201804787623,66463.60112257746,20878.154990173643,1552.1615612772723,0.0,0.8785581460382618,2.727663248646336,0.0014947054983599872,1.0,1.0,-6.507657906237682,334249.3605097166,1559567.3974181795,4.665879973681634,1559567.3974181795,4.665879973681634,0.7587586084116084,0.09266161473750877,4.028046144702076,101325.0,128382.74451455114,1.267039176062681,1.0,0.0,4.0280461447039855,1.2847849264230613,1.2850826556582908,3.135191005016273,0.0,16534.22482664042,0.0,0.0,22719.575683739266,2316.751967668803,19311.63499273494,1969.2387301203714,0.85,0.8499998090438178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.677000800613,4632.441516551485,6.160766318154828,4.984680626363971,-3.706084307075031,8.690764933439002,2.9474705447568357,3.5,0.8421344413590959,0.6,0.00023172262518346572,1.0000043194257255,0.00023172162427912067,198.98057554177035,0.0,2.0020880055561336e-07,0.5673917407746083,0.01967730594434868,7.81827080040176e-05,0.00015353991717944812,0.0006184658714525521,0.09266161466359256,0.09266161466359256,0.09266161466359256,0.09266219165278332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3410402432,595.570954303005,0.0,0.09266161466359256,0.09266161473750877,0.09266161473750877,0.37212471842196565,0.37212471842196565,0.5,9.990884884564926,0.003102278092057986,0.003102278092057986,-8.253664418589324e-11,3.748608548903576e-06,0.003100614230334031,-8.253664418589324e-11,27516.201804787623,20878.154990173643,0.7587586084116084,1.0232711332069482,0.6359335215493765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184055505268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.026796497965,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61154748463656,260.61154748463656,-12.538452515363417,244.8327398904663,276.3903550788199,127750.21518048656,127753.5227289358,-3.3075484492303238,0.0,nan,276.3903550788199,3.2403550788199027,270.078832041142,-3.071167958857984,263.76730900346877,-9.38269099653121,257.45578596579446,-15.694214034205515,251.14426292812828,-22.005737071871692,244.8327398904663,-28.317260109533663,1.0,1.0,26381.15544483698,26381.15544483698,275.5832173440523,2.4332173440523093,275.5832173440523,275.5832173440523,77309.60204446637,77309.4569016964,0.14514276997942943,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832173440523,2.4332173440523093,1.0,0.002,0.1296804634797838,0.004908947370607874,0.00020031037464325962,0.0017996896256368912,0.10015518732162981,0.10015518732162981,0.0,2.8015090247635044e-13,1.0,1.0000062805886298,0.0031006143128706753,0.09266161473750877,0.0,5.812507384460371e-07,0.7465684192547097,0.0,1600124.9881616477,266.6392452281405,3.7486910855477618e-06,1.0,1284417.1540334662,2598.4957049048926,,,,,,,,,,,,,,,,,2.0,16534.22482664042,1552.1615612772723,0.37212471842196565,6.17534620354742,2.9474705447568357
1415.0,-30.070693095478273,4.984731703870641,35.058329946805955,24.090910073742293,4.993578100375658,-26.564265975893445,-40.075745329353936,1.487150980794376,-6.510744210981102,-6.510747953027439,40.11660945769286,42266.38744527291,25743.87063532014,25743.87063532014,68010.25808059305,77319.0595245383,77309.41363481346,25743.87063532014,103053.2842701336,103053.2842701336,103053.2842701336,130569.46437200374,126055.80491267606,4513.6594593276795,0.0,91515.47436802661,56462.813667467955,38947.40077839851,27516.180101870144,66463.58088026865,20878.139939690245,1552.1602901523988,0.0,0.8785582172017685,2.7276643230297806,0.0014947054983599872,1.0,1.0,-6.507652931938594,334249.4999482464,1559567.2388236143,4.665877552741561,1559567.2388236143,4.665877552741561,0.7587586599010252,0.0926615838830482,4.028046144702076,101325.0,128382.73610746104,1.2670390930911526,1.0,0.0,4.0280461447040095,1.2847849299628924,1.2850826579129286,3.135190996378215,0.0,16534.221642043638,0.0,0.0,22719.56950850555,2316.751337970209,19311.635273445165,1969.2387587448482,0.85,0.8500000524312509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.668355209243,4632.441516551485,6.16078339962709,4.984731703870641,-3.706069313157834,8.690801017028475,2.947460381010301,3.5,0.8421315374315146,0.6,0.00023172162427912067,1.000004289649784,0.00023172063027876905,198.98060957769607,0.0,1.9916052264137314e-07,0.5644209211656515,0.01967750510487132,7.818242230737835e-05,0.00015353920197174232,0.00061846299056291,0.09266158380364072,0.09266158380364072,0.09266158380364072,0.0926621597719549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.2400002779,595.5709869821584,0.0,0.09266158380364072,0.0926615838830482,0.0926615838830482,0.3721246295363333,0.3721246295363333,0.5,9.99090216184544,0.0030970171459898665,0.0030970171459898665,7.435119186993688e-11,3.7420463172566087e-06,0.0030950210888249785,7.435119186993688e-11,27516.180101870144,20878.139939690245,0.7587586599010252,1.0232710482920062,0.635933046120612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186541743265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.023825678356,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6115283969687,260.6115283969687,-12.538471603031269,244.83269999480945,276.39035679914053,127750.39223304881,127753.67662166189,-3.284388613068426,0.0,nan,276.39035679914053,3.2403567991405566,270.07882543826753,-3.071174561732448,263.76729407739793,-9.382705922602042,257.45576271652953,-15.694237283470443,251.14423135566744,-22.005768644332534,244.83269999480945,-28.317300005190532,1.0,1.0,26381.15544483698,26381.15544483698,275.5832229059221,2.4332229059221504,275.5832229059221,275.5832229059221,77309.55925196256,77309.41363481346,0.14561714910087176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832229059221,2.4332229059221504,1.0,0.002,0.129679883279078,0.004908951735094471,0.000200309482789513,0.0017996905169085896,0.1001547413947565,0.1001547413947565,0.0,-3.018973959711957e-13,1.0,1.0000062692597842,0.0030950210144737866,0.0926615838830482,0.0,5.802020571471025e-07,0.7452214540756221,0.0,1600125.0005328644,266.6392557890189,3.741971966064739e-06,1.0,1284417.1179604782,2598.4958509061885,,,,,,,,,,,,,,,,,2.0,16534.221642043638,1552.1602901523988,0.3721246295363333,6.17534620354742,2.947460381010301
1416.0,-30.07073416408026,4.984782628713367,35.05832807289959,24.09090343806895,4.993582061846856,-26.56430254148756,-40.07577752983195,1.4871504391365653,-6.510733767108434,-6.510737503814201,40.11660582631887,42266.34344014678,25743.88895655981,25743.88895655981,68010.23239670659,77319.01648814496,77309.37058439828,25743.88895655981,103053.25954095808,103053.25954095808,103053.25954095808,130569.41815997861,126055.75252423587,4513.665635742737,0.0,91515.44953726573,56462.787833701426,38947.40189284922,27516.15861902053,66463.56051186976,20878.125041397678,1552.1590321341987,0.0,0.8785582875799791,2.7276653853523145,0.0014947054983599872,1.0,1.0,-6.507646869418579,334249.63782382064,1559567.0818654818,4.665875158517038,1559567.0818654818,4.665875158517038,0.7587587108531089,0.0926615531842665,4.028046144702076,101325.0,128382.73226581064,1.267039055177011,1.0,0.0,4.028046144701269,1.2847849345494262,1.285082661223382,3.1351909851859454,0.0,16534.218461792483,0.0,0.0,22719.563344037717,2316.75070936943,19311.631289103836,1969.238352455103,0.85,0.850000107690088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.659743493702,4632.441516551485,6.1608004807387875,4.984782628713367,-3.706054424533458,8.690837053246824,2.947450257102086,3.5,0.8421286448863103,0.6,0.00023172063027876905,1.0000042769324353,0.0002317196392295281,198.9806435127159,0.0,1.9778679588566836e-07,0.5605277795399841,0.019677702891667207,7.818213723009303e-05,0.00015353849304867602,0.000618460134988086,0.09266155311702533,0.09266155311702533,0.09266155311702533,0.09266212818096423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.1392602084,595.5710195656378,0.0,0.09266155311702533,0.0926615531842665,0.0926615531842665,0.3721245408908718,0.3721245408908718,0.5,9.99091941493537,0.0030919735730776665,0.0030919735730776665,3.808509063674137e-12,3.736705764367798e-06,0.003090634395618963,3.808509063674137e-12,27516.15861902053,20878.125041397678,0.7587587108531089,1.0232709754476756,0.6359325789144026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191890108424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01993253673,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6115094064105,260.6115094064105,-12.538490593589472,244.83266029525424,276.39035851757944,127750.56464891335,127753.83232802885,-3.267679115490221,0.0,nan,276.39035851757944,3.240358517579466,270.07881887310833,-3.071181126891645,263.76727922863904,-9.382720771360937,257.4557395841709,-15.694260415829092,251.14419993971111,-22.005800060288863,244.83266029525424,-28.317339704745734,1.0,1.0,26381.15544483698,26381.15544483698,275.58322837460787,2.433228374607893,275.58322837460787,275.58322837460787,77309.51604408635,77309.37058439828,0.145459688079427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58322837460787,2.433228374607893,1.0,0.002,0.12967930390263846,0.004908956080097628,0.0002003085921601579,0.0017996914089816976,0.10015429608007895,0.10015429608007895,0.0,1.1418557072095936e-12,1.0,1.0000062603750843,0.003090634391810454,0.0926615531842665,0.0,5.793795838443316e-07,0.7441650346207969,0.0,1600125.012768982,266.63926623289154,3.7367019558587344e-06,1.0,1284417.0822918399,2598.4959952709423,,,,,,,,,,,,,,,,,2.0,16534.218461792483,1552.1590321341987,0.3721245408908718,6.17534620354742,2.947450257102086
1417.0,-30.0707750249706,4.984833400929932,35.05832620079327,24.090896627772622,4.993585815444928,-26.564338940933403,-40.07580973030997,1.4871497309736066,-6.510723352034859,-6.5107270786244955,40.116602130377046,42266.30022767767,25743.907268373438,25743.907268373438,68010.20749605111,77318.97363442226,77309.32655661971,25743.907268373438,103053.23382499315,103053.23382499315,103053.23382499315,130569.37074075217,126055.69895087981,4513.671789872362,0.0,91515.42472176712,56462.76260075183,38947.40235668366,27516.136915759027,66463.5392724427,20878.109981933412,1552.157764384568,0.0,0.8785583580739544,2.727666445307426,0.0014947054983599872,1.0,1.0,-6.507644886799824,334249.77538373397,1559566.9221175814,4.665872760354521,1559566.9221175814,4.665872760354521,0.7587587620257883,0.09266152247260555,4.028046144702076,101325.0,128382.72447115753,1.267038978249766,1.0,0.0,4.028046144701984,1.2847849399087965,1.2850826653106429,3.1351909721077647,0.0,16534.215282614976,0.0,0.0,22719.557183358887,2316.7500811550212,19311.627472226184,1969.2379632419006,0.85,0.8500001701781025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.651165005296,4632.441516551485,6.160817510676512,4.984833400929932,-3.706039570381805,8.690872971311737,2.947440172269426,3.5,0.8421257635055504,0.6,0.0002317196392295281,1.0000042553024935,0.0002317186531965654,198.98067727611357,0.0,1.971996157143363e-07,0.558863710934429,0.01967790009128292,7.818185215376817e-05,0.00015353778707575996,0.0006184572912966031,0.09266152240344169,0.09266152240344169,0.09266152240344169,0.09266209594073878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.0384347226,595.5710521737248,0.0,0.09266152240344169,0.09266152247260555,0.09266152247260555,0.37212445250509985,0.37212445250509985,0.5,9.99093662097962,0.00308625890517078,0.00308625890517078,3.063860276597552e-11,3.7265896253302344e-06,0.0030821918246601854,3.063860276597552e-11,27516.136915759027,20878.109981933412,0.7587587620257883,1.0232709277979979,0.635932131968215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191472621482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01826846812,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61149049529064,260.61149049529064,-12.538509504709339,244.83262079013303,276.3903602004604,127750.734030346,127753.98804057193,-3.25401022597529,0.0,nan,276.3903602004604,3.2403602004604295,270.0788123183895,-3.0711876816104677,263.7672644363188,-9.382735563681194,257.45571655425124,-15.694283445748738,251.1441686721908,-22.005831327809176,244.83262079013303,-28.317379209866942,1.0,1.0,26381.15544483698,26381.15544483698,275.58323370619837,2.4332337061983935,275.58323370619837,275.58323370619837,77309.47270225068,77309.32655661971,0.14614563097711653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58323370619837,2.4332337061983935,1.0,0.002,0.12967872610819697,0.004908960408674604,0.00020030770396454103,0.001799692296636668,0.10015385198227052,0.10015385198227052,0.0,6.01209186601448e-13,1.0,1.0000062432748924,0.0030821917940215826,0.09266152247260555,0.0,5.777967656970287e-07,0.7421320153922049,0.0,1600125.0249643705,266.6392766479651,3.7265589867274684e-06,1.0,1284417.0467048725,2598.49613930515,,,,,,,,,,,,,,,,,2.0,16534.215282614976,1552.157764384568,0.37212445250509985,6.17534620354742,2.947440172269426
1418.0,-30.070815610474995,4.984884023983514,35.05832433084841,24.090890411194437,4.9935901674023215,-26.56437503268454,-40.075841860938795,1.4871495894844664,-6.51071277643473,-6.510716494512328,40.1165984485648,42266.25801121999,25743.92516708646,25743.92516708646,68010.18317830644,77318.9306498329,77309.28325160289,25743.92516708646,103053.20841868935,103053.20841868935,103053.20841868935,130569.32355426082,126055.6456288411,4513.677925419717,0.0,91515.3999038181,56462.73847605941,38947.401586398555,27516.115135571472,66463.51672197002,20878.09487699442,1552.1564891541457,0.0,0.8785584293744068,2.727667521391585,0.0014947054983599872,1.0,1.0,-6.507641366360588,334249.91503997607,1559566.7629798679,4.66587033475639,1559566.7629798679,4.66587033475639,0.7587588136671318,0.0926614917468699,4.028046144702076,101325.0,128382.71099754298,1.267038845275529,1.0,0.0,4.02804614470104,1.2847849426068416,1.285082666742407,3.1351909655238717,0.0,16534.212106229665,0.0,0.0,22719.551022071722,2316.7494528785796,19311.614099446313,1969.236599597856,0.85,0.8499998120863107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.642619537423,4632.441516551485,6.160834393139923,4.984884023983514,-3.7060246116769417,8.690908635660456,2.9474301262692792,3.5,0.842122893219794,0.6,0.0002317186531965654,1.000004226624806,0.00023171767381289726,198.98071081196954,0.0,1.9620150673819467e-07,0.5560350700960437,0.01967809629278966,7.818156769678792e-05,0.00015353708549977748,0.0006184544653161717,0.09266149167274629,0.09266149167274629,0.09266149167274629,0.09266206388683526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.93787215115,595.5710846969984,0.0,0.09266149167274629,0.0926614917468699,0.0926614917468699,0.37212436430276385,0.37212436430276385,0.5,9.990953786664313,0.003080217121919304,0.003080217121919304,5.4001247917767614e-12,3.7180776075729227e-06,0.0030751281517495954,5.4001247917767614e-12,27516.115135571472,20878.09487699442,0.7587588136671318,1.0232709091035075,0.635931712551836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193921950482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.015439827286,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61147172859745,260.61147172859745,-12.538528271402527,244.83258149710204,276.3903619601054,127750.91017968391,127754.13933863085,-3.2291589469377002,0.0,nan,276.3903619601054,3.2403619601054174,270.07880586749843,-3.071194132501546,263.7672497748935,-9.382750225106463,257.45569368229064,-15.694306317709334,251.14413758969488,-22.0058624103051,244.83258149710204,-28.317418502897937,1.0,1.0,26381.15544483698,26381.15544483698,275.58323928032803,2.4332392803280527,275.58323928032803,275.58323928032803,77309.43061398808,77309.28325160289,0.14736238519253675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58323928032803,2.4332392803280527,1.0,0.002,0.12967814963773172,0.004908964761088133,0.00020030681787936848,0.0017996931823734523,0.10015340893968423,0.10015340893968423,0.0,2.5282076779320484e-13,1.0,1.000006228967806,0.0030751281463494706,0.0926614917468699,0.0,5.764724509708404e-07,0.7404310221551513,0.0,1600125.037350315,266.63928722356525,3.718072207448131e-06,1.0,1284417.010575592,2598.496285534323,,,,,,,,,,,,,,,,,2.0,16534.212106229665,1552.1564891541457,0.37212436430276385,6.17534620354742,2.9474301262692792
1419.0,-30.070856007225053,4.984934496023274,35.05832246596212,24.09088401999327,4.9935942919804885,-26.564410977306963,-40.07587399156762,1.4871492619373978,-6.510702322400903,-6.510706036574098,40.11659485464633,42266.216510945065,25743.943292669468,25743.943292669468,68010.15980361453,77318.88787249404,77309.24083115693,25743.943292669468,103053.1841238264,103053.1841238264,103053.1841238264,130569.27794180205,126055.59387697765,4513.684064824397,0.0,91515.37512599755,56462.71492312738,38947.40022541131,27516.093817975656,66463.49404338696,20878.080098063674,1552.1552388251973,0.0,0.8785584996575243,2.7276685845875193,0.0014947054983599872,1.0,1.0,-6.5076341320328766,334250.05303132336,1559566.607641477,4.665867943767615,1559566.607641477,4.665867943767615,0.7587588644004581,0.09266146124288328,4.028046144702076,101325.0,128382.70682183598,1.267038804064505,1.0,0.0,4.028046144704056,1.284784946161557,1.2850826690395831,3.1351909568494927,0.0,16534.208933999227,0.0,0.0,22719.54487074682,2316.7488256180063,19311.614393671818,1969.2366296005077,0.85,0.8500000551743896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.634107762515,4632.441516551485,6.160851280289358,4.984934496023274,-3.7060097639840595,8.690944260007333,2.947420119891993,3.5,0.8421200342548552,0.6,0.00023171767381289726,1.0000042069690493,0.0002317166989879164,198.98074419186744,0.0,1.9487845844251902e-07,0.5522855512260989,0.019678291171248103,7.818128324076498e-05,0.00015353639057213227,0.0006184516661155496,0.09266146117316422,0.09266146117316422,0.09266146117316422,0.09266203277433037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.8378188436,595.571117058969,0.0,0.09266146117316422,0.09266146124288328,0.09266146124288328,0.3721242762492211,0.3721242762492211,0.5,9.990970934878534,0.003074784457851365,0.003074784457851365,-2.665956344571896e-11,3.7141732036616304e-06,0.003071904541229742,-2.665956344571896e-11,27516.093817975656,20878.080098063674,0.7587588644004581,1.0232709065704237,0.6359313051365301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919635477277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01169030841,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6114530765602,260.6114530765602,-12.538546923439753,244.8325424081334,276.3903637449995,127751.08225158986,127754.29168186686,-3.2094302770094862,0.0,nan,276.3903637449995,3.240363744999513,270.0787994776198,-3.0712005223801953,263.7672352102417,-9.382764789758255,257.45567094286787,-15.694329057132109,251.14410667549927,-22.005893324500704,244.8325424081334,-28.31745759186657,1.0,1.0,26381.15544483698,26381.15544483698,275.5832448306203,2.4332448306203105,275.5832448306203,275.5832448306203,77309.38798747909,77309.24083115693,0.1471563221566612,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832448306203,2.4332448306203105,1.0,0.002,0.1296775737722005,0.004908969090072918,0.0002003059326766175,0.0017996940679834476,0.10015296633830875,0.10015296633830875,0.0,6.600648846943891e-13,1.0,1.0000062224388793,0.0030719045678893053,0.09266146124288328,0.0,5.75868008044121e-07,0.7396546448204929,0.0,1600125.0496003365,266.6392976775991,3.714199863225076e-06,1.0,1284416.9748770334,2598.496430020222,,,,,,,,,,,,,,,,,2.0,16534.208933999227,1552.1552388251973,0.3721242762492211,6.17534620354742,2.947420119891993
1420.0,-30.070896212890393,4.984984818248135,35.05832060481285,24.090877663716697,4.993598449070312,-26.564446746696785,-40.07590228049082,1.4871489827451554,-6.510691829713096,-6.510695538010154,40.116591232685536,42266.16003968197,25743.96126850794,25743.96126850794,68010.1213081899,77318.84517591484,77309.19815292349,25743.96126850794,103053.15942143142,103053.15942143142,103053.15942143142,130569.23176987132,126055.54157863464,4513.690191236673,0.0,91515.35036491214,56462.67633450375,38947.41558934266,27516.07234843989,66463.48793778254,20878.065212095018,1552.153980317653,0.0,0.8785585702673882,2.7276696519443955,0.0014947054983599872,1.0,1.0,-6.5076285308553565,334250.1915592859,1559566.4510908567,4.665865541663382,1559566.4510908567,4.665865541663382,0.7587589154336107,0.09266143073110066,4.028046144702076,101325.0,128382.6983033937,1.2670387199940163,1.0,0.0,4.028046144701146,1.2847849494806491,1.2850826711069387,3.1351909487500924,0.0,16534.20576419732,0.0,0.0,22719.538723576574,2316.7481987810897,19311.605652953353,1969.2357382952746,0.85,0.8499999004343018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.625628994296,4632.441516551485,6.160868083007464,4.984984818248135,-3.705994901339402,8.690979719587537,2.947410152330626,3.5,0.8421171863801789,0.6,0.0002317166989879164,1.000004187070594,0.00023171572877780228,198.9807774138816,0.0,1.9397140014744793e-07,0.5497149480178675,0.01967848514264825,7.818103279657984e-05,0.00015353566619133658,0.0006184487482762781,0.09266143066032097,0.09266143066032097,0.09266143066032097,0.0926620013493213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.7377630095,595.571149420381,0.0,0.09266143066032097,0.09266143073110066,0.09266143073110066,0.37212418840814737,0.37212418840814737,0.5,9.990988055489723,0.0030694442216940843,0.0030694442216940843,-1.892885848064907e-11,3.7082970720803132e-06,0.003067007154811563,-1.892885848064907e-11,27516.07234843989,20878.065212095018,0.7587589154336107,1.023270421375646,0.6359305138973138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519198776281301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0091197052,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61143453865867,260.61143453865867,-12.538565461341307,244.832503519427,276.39036555790324,127751.25370106533,127754.44349205322,-3.1897909879105955,0.0,nan,276.39036555790324,3.24036555790326,270.07879315020097,-3.0712068497990117,263.76722074250193,-9.382779257498044,257.4556483348049,-15.694351665195086,251.144075927114,-22.00592407288599,244.832503519427,-28.31749648057297,1.0,1.0,26381.15544483698,26381.15544483698,275.58325039171467,2.4332503917146937,275.58325039171467,275.58325039171467,77309.34544707829,77309.19815292349,0.14729415479814634,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58325039171467,2.4332503917146937,1.0,0.002,0.12967699882477168,0.004908973421209697,0.00020030504890871344,0.0017996949516539322,0.10015252445435671,0.10015252445435671,0.0,5.626454163687455e-13,1.0,1.0000062125195917,0.0030670071737404214,0.09266143073110066,0.0,5.749497873578386e-07,0.7384752459796577,0.0,1600125.0618927977,266.6393081702869,3.708316000938794e-06,1.0,1284416.9390396588,2598.496575067958,,,,,,,,,,,,,,,,,2.0,16534.20576419732,1552.153980317653,0.37212418840814737,6.17534620354742,2.947410152330626
1421.0,-30.07093623113143,4.985034990959965,35.05831874747764,24.09087134236472,4.993602609206054,-26.56448234709823,-40.07593811312688,1.4871487250432172,-6.510681347098512,-6.510685049691539,40.116587620430806,42266.135636078114,25743.979209993442,25743.979209993442,68010.11484607155,77318.80257215968,77309.15560134083,25743.979209993442,103053.13481133427,103053.13481133427,103053.13481133427,130569.18573264065,126055.48942340707,4513.696309233572,0.0,91515.32562209669,56462.66974003087,38947.39542451758,27516.050921306385,66463.44634582396,20878.050356223182,1552.1527240343726,0.0,0.8785586407849,2.7276707182593123,0.0014947054983599872,1.0,1.0,-6.507622807404459,334250.32995228225,1559566.2949600518,4.665863142701149,1559566.2949600518,4.665863142701149,0.7587589663913862,0.09266140028921209,4.028046144702076,101325.0,128382.69401633448,1.2670386776840314,1.0,0.0,4.028046144701818,1.2847849526896777,1.2850826730701348,3.135190940919274,0.0,16534.20259687692,0.0,0.0,22719.532580942014,2316.747572406685,19311.60587730375,1969.2357611726484,0.85,0.8500001401218545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.617183326457,4632.441516551485,6.160884828769963,4.985034990959965,-3.705980062069219,8.691015053029185,2.9474002236951646,3.5,0.8421143496271899,0.6,0.00023171572877780228,1.0000041675533036,0.00023171476309417585,198.98081048103646,0.0,1.930531627635283e-07,0.5471126632718392,0.019678678195811015,7.818071556834401e-05,0.00015353501320945827,0.0006184461180351406,0.09266140021948736,0.09266140021948736,0.09266140021948736,0.09266197001189662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.63788265205,595.5711817252009,0.0,0.09266140021948736,0.09266140028921209,0.09266140028921209,0.3721241007896902,0.3721241007896902,0.5,9.991005149440687,0.003064222759860513,0.003064222759860513,1.8758328224066645e-12,3.7025930055278877e-06,0.0030622422870578703,1.8758328224066645e-12,27516.050921306385,20878.050356223182,0.7587589663913862,1.0232709644967841,0.635930544681028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201186336381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00651742046,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.611416111457,260.611416111457,-12.538583888542973,244.83246482697194,276.3903673959544,127751.42418311512,127754.59492614874,-3.1707430336046167,0.0,nan,276.3903673959544,3.240367395954422,270.0787868821514,-3.071213117848572,263.7672063683512,-9.38279363164878,257.4556258545527,-15.694374145447284,251.14404534076039,-22.005954659239592,244.83246482697194,-28.317535173028034,1.0,1.0,26381.15544483698,26381.15544483698,275.58325595721607,2.4332559572160903,275.58325595721607,275.58325595721607,77309.30301561332,77309.15560134083,0.14741427249100525,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58325595721607,2.4332559572160903,1.0,0.002,0.12967642477083025,0.004908977747314577,0.00020030416651668054,0.0017996958341650504,0.10015208325834027,0.10015208325834027,0.0,6.817307135476014e-13,1.0,1.0000062028686958,0.0030622422851820374,0.09266140028921209,0.0,5.740564073730098e-07,0.7373277530415195,0.0,1600125.0741736754,266.63931865290147,3.7025911296950653e-06,1.0,1284416.9032372101,2598.49671997435,,,,,,,,,,,,,,,,,2.0,16534.20259687692,1552.1527240343726,0.3721241007896902,6.17534620354742,2.9474002236951646
1422.0,-30.070976065104627,4.985085014933818,35.05831689411655,24.090865125786536,4.993606856676488,-26.56451777292764,-40.075966402050085,1.4871485645022045,-6.510670847916515,-6.510674545226957,40.11658402044346,42266.08054886558,25743.99705863303,25743.99705863303,68010.07760749862,77318.76002259726,77309.11329348593,25743.99705863303,103053.11035211897,103053.11035211897,103053.11035211897,130569.13987721952,126055.4374576665,4513.70241955303,0.0,91515.30089380925,56462.63242368529,38947.409411248846,27516.029525100563,66463.43893634941,20878.03552382442,1552.1514687974038,0.0,0.8785587113429464,2.7276717862059146,0.0014947054983599872,1.0,1.0,-6.507616684518496,334250.46855785785,1559566.1393596134,4.6658607423602065,1559566.1393596134,4.6658607423602065,0.758759017349474,0.09266136991316665,4.028046144702076,101325.0,128382.68533086397,1.2670385919651022,1.0,0.0,4.028046144702205,1.2847849554348287,1.2850826745751616,3.1351909342204314,0.0,16534.19943197106,0.0,0.0,22719.52644191417,2316.7469464000624,19311.601510904988,1969.2353159238871,0.85,0.8500001776127664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.608770624198,4632.441516551485,6.160901503776676,4.985085014933818,-3.7059652261165974,8.691050241050416,2.9473903338269807,3.5,0.8421115239505659,0.6,0.00023171476309417585,1.0000041483647215,0.00023171380186081474,198.98084339594,0.0,1.921525106561066e-07,0.5445602151994061,0.01967887034832167,7.818046512583978e-05,0.00015353429796833608,0.0006184432370108959,0.09266136984454447,0.09266136984454447,0.09266136984454447,0.09266193879657615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.53818033595,595.57121397272,0.0,0.09266136984454447,0.09266136991316665,0.09266136991316665,0.3721240134054849,0.3721240134054849,0.5,9.991022218767696,0.00305916343785384,0.00305916343785384,-1.602984411874786e-11,3.697310432926315e-06,0.0030578607084521536,-1.602984411874786e-11,27516.029525100563,20878.03552382442,0.758759017349474,1.023270518286458,0.6359297867409913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519203585157416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.003964972384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6113977995199,260.6113977995199,-12.538602200480057,244.83242632770876,276.39036927134356,127751.59470463813,127754.74561444475,-3.1509098065903105,0.0,nan,276.39036927134356,3.2403692713435817,270.0787806826099,-3.071219317390103,263.7671920938791,-9.382807906120888,257.45560350515035,-15.694396494849627,251.14401491642778,-22.0059850835722,244.83242632770876,-28.317573672291218,1.0,1.0,26381.15544483698,26381.15544483698,275.5832615670604,2.4332615670604127,275.5832615670604,275.5832615670604,77309.26079986295,77309.11329348593,0.1475063770194538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832615670604,2.4332615670604127,1.0,0.002,0.12967585153879876,0.004908982073314272,0.00020030328540080126,0.00179969671555632,0.10015164270040063,0.10015164270040063,0.0,9.571211011250025e-13,1.0,1.00000619399424,0.0030578607244819977,0.09266136991316665,0.0,5.732348879894196e-07,0.7362725591041682,0.0,1600125.0864746324,266.63932915208346,3.697326462770434e-06,1.0,1284416.8673797778,2598.496865103299,,,,,,,,,,,,,,,,,2.0,16534.19943197106,1552.1514687974038,0.3721240134054849,6.17534620354742,2.9473903338269807
