time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1423.0,-30.0710156410394,4.985134890292223,35.058315044935064,24.090858874283754,4.993611066809883,-26.56455297025486,-40.075994621124096,1.4871483960207814,-6.510660367209255,-6.510664059507148,40.11658043431362,42266.026431653336,25744.014892733136,25744.014892733136,68010.04132438648,77318.7176104894,77309.07113199389,25744.014892733136,103053.08602472702,103053.08602472702,103053.08602472702,130569.09423686462,126055.38571267917,4513.7085241854475,0.0,91515.27618407582,56462.59593749677,38947.42249619894,27516.0082121376,66463.43070833654,20878.020750068416,1552.1502179977049,0.0,0.8785587817470708,2.727672852248608,0.0014947054983599872,1.0,1.0,-6.507610391451976,334250.6069167073,1559565.9843576485,4.6658583472558375,1559565.9843576485,4.6658583472558375,0.7587590681434272,0.09266133963149006,4.028046144702076,101325.0,128382.67191292543,1.2670384595403448,1.0,0.0,4.028046144705085,1.284784958207936,1.285082676113869,3.135190927453368,0.0,16534.19626942276,0.0,0.0,22719.520307492534,2316.7463208631425,19311.592659394282,1969.2344133209897,0.85,0.8500000175191035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.600390874567,4632.441516551485,6.1609181267857505,4.985134890292223,-3.7059504198374773,8.6910853101297,2.9473804827106926,3.5,0.8421087093459122,0.6,0.00023171380186081474,1.0000041214935305,0.0002317128468578155,198.9808760976354,0.0,1.9126702489389777e-07,0.5420507485493062,0.019679061615346567,7.818021530245222e-05,0.0001535335865583625,0.0006184403714186946,0.09266133955969336,0.09266133955969336,0.09266133955969336,0.09266190776517967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.4386574325,595.5712461625699,0.0,0.09266133955969336,0.09266133963149006,0.09266133963149006,0.3721239262727503,0.3721239262727503,0.5,9.991039264781156,0.003054284226720938,0.003054284226720938,8.753886504564434e-12,3.6922978665643313e-06,0.0030536680551449535,8.753886504564434e-12,27516.0082121376,20878.020750068416,0.7587590681434272,1.023270099053974,0.6359290512271417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205972933595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.001455505735,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61137960195225,260.61137960195225,-12.538620398047726,244.83238803074227,276.3903711731737,127751.76407316679,127754.89530341225,-3.131230245447383,0.0,nan,276.3903711731737,3.2403711731737417,270.0787745446822,-3.0712254553178013,263.76717791619063,-9.382822083809344,257.4555812877035,-15.694418712296454,251.14398465922102,-22.00601534077896,244.83238803074227,-28.31761196925771,1.0,1.0,26381.15544483698,26381.15544483698,275.5832671750928,2.4332671750927943,275.5832671750928,275.5832671750928,77309.21846591357,77309.07113199389,0.1473339196818415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832671750928,2.4332671750927943,1.0,0.002,0.12967527909230772,0.004908986390628643,0.00020030240549056617,0.0017996975950169477,0.10015120274528308,0.10015120274528308,0.0,5.075137358978576e-13,1.0,1.000006185502369,0.003053668046391067,0.09266133963149006,0.0,5.72448777943317e-07,0.7352628456113376,0.0,1600125.0987542532,266.6393396327907,3.6922891126778268e-06,1.0,1284416.8315861828,2598.4970099738857,,,,,,,,,,,,,,,,,2.0,16534.19626942276,1552.1502179977049,0.3721239262727503,6.17534620354742,2.9473804827106926
1424.0,-30.071055045560936,4.9851846174152294,35.05831319966637,24.090852657705568,4.9936152748998275,-26.56458801351801,-40.07602657712994,1.4871482428498115,-6.510649891756032,-6.510653578637174,40.11657684884199,42265.98863568444,25744.03268052726,25744.03268052726,68010.0213162117,77318.67529764725,77309.02899230603,25744.03268052726,103053.0616728333,103053.0616728333,103053.0616728333,130569.04855959541,126055.3339391085,4513.714620486902,0.0,91515.25150351103,56462.57572640352,38947.41753011945,27515.986886762115,66463.40441688156,20878.0059674984,1552.1489666401094,0.0,0.8785588521224468,2.727673917804148,0.0014947054983599872,1.0,1.0,-6.507604440740181,334250.7452116311,1559565.8293837348,4.6658559531297215,1559565.8293837348,4.6658559531297215,0.7587591189594136,0.09266130941189678,4.028046144702076,101325.0,128382.66740316187,1.267038415032439,1.0,0.0,4.028046144700438,1.284784960896554,1.2850826775760726,3.1351909208924797,0.0,16534.193110716027,0.0,0.0,22719.514180312282,2316.745696064638,19311.583792717327,1969.233509171565,0.85,0.8499998564868911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.592043898268,4632.441516551485,6.160934690458628,4.9851846174152294,-3.7059356327469355,8.691120250162164,2.947370670135368,3.5,0.8421059057529623,0.6,0.0002317128468578155,1.0000041036436147,0.00023171189599477306,198.98090865770095,0.0,1.9002733346350858e-07,0.5385374630355834,0.01967925164268003,7.817993239690719e-05,0.00015353291446090832,0.0006184376641791353,0.09266130934244089,0.09266130934244089,0.09266130934244089,0.09266187668083152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.3392602756,595.5712783115548,0.0,0.09266130934244089,0.09266130941189678,0.09266130941189678,0.37212383941028104,0.37212383941028104,0.5,9.991056285373602,0.0030494765765638476,0.0030494765765638476,3.524291969370097e-11,3.6868811434942472e-06,0.003049137896994125,3.524291969370097e-11,27515.986886762115,20878.0059674984,0.7587591189594136,1.0232702027965528,0.6359287341132495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920834524287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99794222022,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61136151335745,260.61136151335745,-12.538638486642526,244.83234992887944,276.39037309784624,127751.93234537236,127755.04482477017,-3.1124793977890115,0.0,nan,276.39037309784624,3.240373097846259,270.07876846404884,-3.071231535951142,263.76716383024973,-9.382836169750249,257.45555919645506,-15.694440803544921,251.14395456266533,-22.00604543733465,244.83234992887944,-28.31765007112054,1.0,1.0,26381.15544483698,26381.15544483698,275.5832727807978,2.433272780797836,275.5832727807978,275.5832727807978,77309.17626493897,77309.02899230603,0.14727263293752912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832727807978,2.433272780797836,1.0,0.002,0.12967470749550708,0.004908990705507989,0.00020030152689076852,0.0017996984739091428,0.10015076344538426,0.10015076344538426,0.0,7.999113524337353e-13,1.0,1.0000061763268666,0.0030491378617512055,0.09266130941189678,0.0,5.715993987755106e-07,0.7341718682616688,0.0,1600125.111027133,266.63935010824395,3.6868459005745535e-06,1.0,1284416.795809134,2598.4971547775103,,,,,,,,,,,,,,,,,2.0,16534.193110716027,1552.1489666401094,0.37212383941028104,6.17534620354742,2.947370670135368
1425.0,-30.071102404505794,4.985234196655463,35.05831135812403,24.09084567278626,4.993619480249308,-26.564630216017825,-40.0760633876547,1.4871472917820743,-6.510639423495547,-6.510643104512038,40.11657326581682,42265.93646218829,25744.050426104463,25744.050426104463,68009.98688829275,77318.62981555557,77308.98688413225,25744.050426104463,103053.03731023672,103053.03731023672,103053.03731023672,130569.00288630361,126055.28217805305,4513.720708250556,0.0,91515.22687314192,56462.54660197329,38947.42252352069,27515.965576066897,66463.38809958758,20877.99119511773,1552.147716135907,0.0,0.8785589224516097,2.727674982673685,0.0014947054983599872,1.0,1.0,-6.507598821953252,334250.8834168449,1559565.674516155,4.665853560575988,1559565.674516155,4.665853560575988,0.7587591697409737,0.09266127926571914,4.028046144702076,101325.0,128382.65999824145,1.2670383419515563,1.0,0.0,4.028046144702588,1.2847849673092777,1.2850826827685642,3.1351909052438587,0.0,16534.18995412408,0.0,0.0,22719.508065593574,2316.7450725368576,19311.580221425225,1969.2331450011193,0.85,0.849999928064934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.5837295822585,4632.441516551485,6.160951195939813,4.985234196655463,-3.7059208662624643,8.691155062917927,2.947360895967962,3.5,0.8421031131337033,0.6,0.00023171189599477306,1.0000049320324904,0.00023171075318980993,198.98094779054102,0.0,1.8920359219331114e-07,0.5362029802758438,0.019679440846272222,7.817960651562772e-05,0.00015353228947914536,0.0006184351467237545,0.09266127919788292,0.09266127919788292,0.09266127919788292,0.09266184561918735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.24000589026,595.571310414228,0.0,0.09266127919788292,0.09266127926571914,0.09266127926571914,0.3721237528244409,0.3721237528244409,0.5,9.991073278806798,0.0030446617960251388,0.0030446617960251388,4.376943252282217e-12,3.68101649428354e-06,0.003044282558789746,4.376943252282217e-12,27515.965576066897,20877.99119511773,0.7587591697409737,1.023269936019328,0.6359281052428105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519210707277816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.995607737466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61134279054494,260.61134279054494,-12.538657209455039,244.8323106126786,276.39037496842246,127752.06564848234,127755.28725703315,-3.221608550806221,0.0,nan,276.39037496842246,3.2403749684224863,270.07876209726845,-3.071237902731525,263.76714922611455,-9.382850773885423,257.455536354965,-15.694463645035,251.14392348382034,-22.006076516179633,244.8323106126786,-28.317689387321366,1.0,1.0,26381.15544483698,26381.15544483698,275.5832783834039,2.4332783834039446,275.5832783834039,275.5832783834039,77309.1313323458,77308.98688413225,0.14444821355573367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832783834039,2.4332783834039446,1.0,0.002,0.12967413680926212,0.00490899501498836,0.00020030064969461873,0.0017996993512773563,0.10015032484730936,0.10015032484730936,0.0,9.719751045689229e-13,1.0,1.000006166492817,0.0030442825544128027,0.09266127926571914,0.0,5.706890720999174e-07,0.7330026089855429,0.0,1600125.1232910203,266.63936057650443,3.6810121173402877e-06,1.0,1284416.7600553026,2598.4972994871773,,,,,,,,,,,,,,,,,2.0,16534.18995412408,1552.147716135907,0.3721237528244409,6.17534620354742,2.947360895967962
1426.0,-30.071140849444426,4.985283626649883,35.05830951904722,24.090838932339125,4.993623327040316,-26.56466443179681,-40.076095308735944,1.4871469092665128,-6.5106290585735,-6.510632730719882,40.1165696538516,42265.90262033183,25744.068334995547,25744.068334995547,68009.97095532737,77318.58681478616,77308.944082712,25744.068334995547,103053.01241770755,103053.01241770755,103053.01241770755,130568.95664920149,126055.22986801829,4513.7267811832035,0.0,91515.20096547465,56462.527390235715,38947.41508359882,27515.944231493933,66463.35931509275,20877.976391943183,1552.1464664566086,0.0,0.8785589923471915,2.7276760373786684,0.0014947054983599872,1.0,1.0,-6.507595769276975,334251.02029765147,1559565.518398765,4.665851182772658,1559565.518398765,4.665851182772658,0.7587592203376714,0.09266124919191555,4.028046144702076,101325.0,128382.65593388665,1.2670383018394933,1.0,0.0,4.028046144701822,1.2847849714586044,1.285082685450517,3.1351908951184826,0.0,16534.18663686503,0.0,0.0,22719.501633773696,2316.744416673757,19311.580565060816,1969.2331800421975,0.85,0.8500001838223937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.575447806997,4632.441516551485,6.1609676925916395,4.985283626649883,-3.7059061915464717,8.691189818196355,2.947351160067791,3.5,0.8421003314479403,0.6,0.00023171075318980993,1.0000040037138964,0.0002317098254899617,198.9809795577207,0.0,2.2739641470308076e-07,0.6444414392685308,0.019679668242686923,7.817932392130305e-05,0.00015353142926850688,0.0006184316817556086,0.09266124912299914,0.09266124912299914,0.09266124912299914,0.09266181421569507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.1408065317,595.5713424975826,0.0,0.09266124912299914,0.09266124919191555,0.09266124919191555,0.3721236665131092,0.3721236665131092,0.5,9.991090231799678,0.003039381901373872,0.003039381901373872,-6.906475391588174e-11,3.672146362987405e-06,0.0030369614428877867,-6.906475391588174e-11,27515.944231493933,20877.976391943183,0.7587592203376714,1.0232701394598844,0.6359278714751021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519213546127687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.103846196456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.611324326593,260.611324326593,-12.538675673406999,244.83227183935793,276.39037681383974,127752.24200379841,127755.4190703636,-3.177066565214031,0.0,nan,276.39037681383974,3.2403768138397595,270.07875581893774,-3.071244181062241,263.767134824036,-9.382865175963957,257.4555138291391,-15.694486170860898,251.14389283424717,-22.00610716575281,244.83227183935793,-28.317728160642048,1.0,1.0,26381.15544483698,26381.15544483698,275.583283805475,2.433283805475014,275.583283805475,275.583283805475,77309.08791686417,77308.944082712,0.1438341521716211,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583283805475,2.433283805475014,1.0,0.002,0.12967356749516415,0.0049089992992470384,0.00020029977457658945,0.001799700226130702,0.10014988728829473,0.10014988728829473,0.0,7.072914302852507e-13,1.0,1.0000061516643421,0.0030369615119525406,0.09266124919191555,0.0,5.693165128894179e-07,0.731239650771231,0.0,1600125.1354295246,266.6393709414265,3.672215427741321e-06,1.0,1284416.7246441075,2598.4974428100763,,,,,,,,,,,,,,,,,2.0,16534.18663686503,1552.1464664566086,0.3721236665131092,6.17534620354742,2.947351160067791
1427.0,-30.07117964476831,4.9853329099289105,35.05830768108623,24.090832785610132,4.993627509184696,-26.564698929375403,-40.076123423036165,1.4871467937872287,-6.510618585993939,-6.510622247542429,40.1165660078976,42265.851399664985,25744.085938529257,25744.085938529257,68009.93733819424,77318.54490062209,77308.90117154896,25744.085938529257,103052.98711007822,103052.98711007822,103052.98711007822,130568.90976746194,126055.17693853745,4513.732828924493,0.0,91515.176426658,56462.49364215674,38947.42531611251,27515.92265738373,66463.34797349625,20877.96142995204,1552.1452032898133,0.0,0.8785590629647083,2.7276771032356937,0.0014947054983599872,1.0,1.0,-6.507594107203829,334251.15862284286,1559565.3608109532,4.665848780409798,1559565.3608109532,4.665848780409798,0.7587592714921942,0.09266121906569384,4.028046144702076,101325.0,128382.64240459599,1.2670381683157759,1.0,0.0,4.028046144701855,1.2847849739145158,1.285082686715041,3.135190889125455,0.0,16534.18349660461,0.0,0.0,22719.49554178374,2316.7437954636644,19311.567168222762,1969.231813944901,0.85,0.8499998220782055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.567198013182,4632.441516551485,6.160984069077556,4.9853329099289105,-3.7058914497821265,8.691224359711036,2.9473414617772002,3.5,0.8420975605077715,0.6,0.0002317098254899617,1.0000040402048909,0.00023170888933857374,198.98101161443392,0.0,1.8459462453616003e-07,0.5231411659354775,0.01967985283731146,7.81790750288349e-05,0.0001535307504611268,0.0006184289474881583,0.0926612189904528,0.0926612189904528,0.0926612189904528,0.09266178246193463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.04168345564,595.5713745544564,0.0,0.0926612189904528,0.09266121906569384,0.09266121906569384,0.3721235804210801,0.3721235804210801,0.5,9.991107134878572,0.003033354365015839,0.003033354365015839,-6.622258297284134e-11,3.661548475974996e-06,0.003028140338585672,-6.622258297284134e-11,27515.92265738373,20877.96142995204,0.7587592714921942,1.0232698082756038,0.635927209332269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519215850643692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98254592312,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61130607307103,260.61130607307103,-12.538693926928943,244.83223345274064,276.3903786934125,127752.41669066252,127755.5575489423,-3.140858279770384,0.0,nan,276.3903786934125,3.240378693412538,270.0787496452729,-3.0712503547270558,263.76712059713304,-9.382879402866934,257.4554915489988,-15.694508451001184,251.1438625008682,-22.006137499131768,244.83223345274064,-28.31776654725934,1.0,1.0,26381.15544483698,26381.15544483698,275.5832893242351,2.4332893242351474,275.5832893242351,275.5832893242351,77309.04627558385,77308.90117154896,0.14510403489111923,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832893242351,2.4332893242351474,1.0,0.002,0.12967299983409697,0.0049090035955063685,0.0002002989020569345,0.0017997010980406896,0.10014945102846726,0.10014945102846726,0.0,9.762416569580878e-14,1.0,1.0000061337974429,0.003028140404808255,0.09266121906569384,0.0,5.676627486522241e-07,0.7291155080126339,0.0,1600125.14769166,266.63938141400604,3.661614698557969e-06,1.0,1284416.6888592562,2598.4975876453127,,,,,,,,,,,,,,,,,2.0,16534.18349660461,1552.1452032898133,0.3721235804210801,6.17534620354742,2.9473414617772002
1428.0,-30.071218165424476,4.98538204598794,35.05830584607786,24.09082663888114,4.993631667055505,-26.564733182176806,-40.07615150241179,1.4871466838054797,-6.510608165132112,-6.510611819200574,40.11656241717281,42265.801232084385,25744.10360701592,25744.10360701592,68009.9048391003,77318.50304206554,77308.85891267625,25744.10360701592,103052.96251969217,103052.96251969217,103052.96251969217,130568.86387810242,126055.12500991086,4513.738868191568,0.0,91515.15182269318,56462.460653265465,38947.43463269746,27515.901358410254,66463.33599110771,20877.946663020866,1552.1439544665184,0.0,0.8785591330756432,2.7276781634841085,0.0014947054983599872,1.0,1.0,-6.507589955627566,334251.2962253227,1559565.2056108497,4.665846395280779,1559565.2056108497,4.665846395280779,0.7587593221488094,0.09266118907451741,4.028046144702076,101325.0,128382.63366344932,1.2670380820473657,1.0,0.0,4.028046144704308,1.2847849763621613,1.2850826879604376,3.135190883152599,0.0,16534.18034804331,0.0,0.0,22719.489433620147,2316.743172604319,19311.567245313334,1969.2318218059515,0.85,0.8500000539948845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.558980638682,4632.441516551485,6.16100041337241,4.98538204598794,-3.7058767649705966,8.691258810958537,2.9473318016107903,3.5,0.8420948004602258,0.6,0.00023170888933857374,1.000004011601796,0.00023170795981850597,198.98104344419733,0.0,1.862763502011186e-07,0.5279071764699701,0.019680039113661663,7.817882644628074e-05,0.00015353006289229302,0.0006184261779291682,0.09266118899877056,0.09266118899877056,0.09266118899877056,0.0926617513204455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.9429957195,595.5714064724632,0.0,0.09266118899877056,0.09266118907451741,0.09266118907451741,0.37212349446581894,0.37212349446581894,0.5,9.991124003057317,0.00302729677946445,0.00302729677946445,-3.410605131648481e-12,3.6540684504871024e-06,0.003021863572996608,-3.410605131648481e-12,27515.901358410254,20877.946663020866,0.7587593221488094,1.0232695037787376,0.6359265691649788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519218176163642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.987311933655,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6112880144808,260.6112880144808,-12.538711985519171,244.8321954297399,276.39038059923257,127752.58895513469,127755.69627160691,-3.107316472258989,0.0,nan,276.39038059923257,3.2403805992325942,270.07874356532875,-3.071256434671227,263.76710653142476,-9.382893468575219,257.4554694975275,-15.694530502472503,251.14383246363144,-22.006167536368537,244.8321954297399,-28.31780457026008,1.0,1.0,26381.15544483698,26381.15544483698,275.5832948636235,2.43329486362353,275.5832948636235,275.5832948636235,77309.0045606686,77308.85891267625,0.14564799235085957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832948636235,2.43329486362353,1.0,0.002,0.12967243334949116,0.004909007877905446,0.00020029803133190846,0.0017997019685424501,0.10014901566595423,0.10014901566595423,0.0,-1.256412508754412e-13,1.0,1.00000612108405,0.0030218635764072133,0.09266118907451741,0.0,5.664859425121799e-07,0.7276039784011148,0.0,1600125.1598975332,266.63939183486787,3.654071861092234e-06,1.0,1284416.6532613838,2598.497731723802,,,,,,,,,,,,,,,,,2.0,16534.18034804331,1552.1439544665184,0.37212349446581894,6.17534620354742,2.9473318016107903
1429.0,-30.071256535151406,4.985431035309943,35.0583040140024,24.090820527076744,4.993635837417367,-26.564767297894676,-40.076183318719245,1.4871466001585614,-6.51059774375085,-6.510601390489143,40.116558831774505,42265.76730680574,25744.12121508173,25744.12121508173,68009.88852188748,77318.4612709509,77308.81677313875,25744.12121508173,103052.93798822048,103052.93798822048,103052.93798822048,130568.81804881213,126055.07315513035,4513.744893681785,0.0,91515.12725029497,56462.44388497433,38947.42596146738,27515.880060591644,66463.30602205903,20877.931897424136,1552.142705596252,0.0,0.8785592031679412,2.7276792237611653,0.0014947054983599872,1.0,1.0,-6.507585626976947,334251.43383188866,1559565.0506411558,4.6658440107860155,1559565.0506411558,4.6658440107860155,0.7587593728221542,0.09266115911388814,4.028046144702076,101325.0,128382.62904233356,1.267038036440499,1.0,0.0,4.028046144702479,1.2847849786729155,1.2850826890774316,3.1351908775137916,0.0,16534.17720369134,0.0,0.0,22719.483333293258,2316.742550544096,19311.55830966692,1969.2309106235996,0.85,0.8499998889221067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.550795346133,4632.441516551485,6.161016695968919,4.985431035309943,-3.705862095470078,8.691293130780021,2.947322179171812,3.5,0.8420920511919462,0.6,0.00023170795981850597,1.000003995885003,0.00023170703394384393,198.9810751492562,0.0,1.8495687298686826e-07,0.5241677780447846,0.01968022407053465,7.817854478210571e-05,0.00015352941503640028,0.0006184235683357371,0.09266115904332196,0.09266115904332196,0.09266115904332196,0.09266172017509545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.8444989933,595.571438328612,0.0,0.09266115904332196,0.09266115911388814,0.09266115911388814,0.3721234086410207,0.3721234086410207,0.5,9.991140836960335,0.0030212305383656712,0.0030212305383656712,-2.9558577807620168e-12,3.6467382642513257e-06,0.0030157635121668136,-2.9558577807620168e-12,27515.880060591644,20877.931897424136,0.7587593728221542,1.023269719675322,0.6359263454751682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922048521981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98357253523,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61127013023844,260.61127013023844,-12.53872986976154,244.83215773042684,276.3903825300609,127752.75894411022,127755.83626100498,-3.077316894764973,0.0,nan,276.3903825300609,3.240382530060913,270.07873757012976,-3.0712624298702167,263.7670926101954,-9.382907389804586,257.4554476502712,-15.69455234972878,251.14380269034677,-22.006197309653203,244.83215773042684,-28.317842269573134,1.0,1.0,26381.15544483698,26381.15544483698,275.58330041718744,2.4333004171874677,275.58330041718744,275.58330041718744,77308.96291981952,77308.81677313875,0.14614668076683301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58330041718744,2.4333004171874677,1.0,0.002,0.12967186800947758,0.004909012158074638,0.00020029716237496183,0.0017997028382052756,0.10014858118748092,0.10014858118748092,0.0,5.802372471386263e-13,1.0,1.0000061087287022,0.0030157635151226714,0.09266115911388814,0.0,5.653422743142059e-07,0.7261350117962548,0.0,1600125.1721043182,266.6394022562491,3.6467412201091065e-06,1.0,1284416.6176624598,2598.497875806531,,,,,,,,,,,,,,,,,2.0,16534.17720369134,1552.142705596252,0.3721234086410207,6.17534620354742,2.947322179171812
1430.0,-30.0713026714497,4.985479876387828,35.05830218363656,24.09081329768526,4.993639611395661,-26.564808443160366,-40.076219954621024,1.4871453829815082,-6.510587434254717,-6.510591070882099,40.116555216934,42265.71973852465,25744.139003800163,25744.139003800163,68009.85874232481,77318.41657681305,77308.77391521489,25744.139003800163,103052.91291901504,103052.91291901504,103052.91291901504,130568.77165588726,126055.02075595313,4513.750899934132,0.0,91515.1027394429,56462.41864478287,38947.426771844475,27515.858736872226,66463.2855087167,20877.917106174547,1552.1414581523748,0.0,0.8785592727816356,2.7276802729858978,0.0014947054983599872,1.0,1.0,-6.507583734984223,334251.5699991024,1559564.8943973093,4.665841642573279,1559564.8943973093,4.665841642573279,0.7587594232775079,0.09266112919179387,4.028046144702076,101325.0,128382.6220828219,1.267037967755459,1.0,0.0,4.0280461447020794,1.2847849862789298,1.2850826954955967,3.1351908589532487,0.0,16534.17406107896,0.0,0.0,22719.47724824577,2316.741930041938,19311.555006740633,1969.2305738188509,0.85,0.8499999712023184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.542642050875,4632.441516551485,6.161032974684364,4.985479876387828,-3.7058475244663667,8.691327400854195,2.9473125943605964,3.5,0.8420893126744561,0.6,0.00023170703394384393,1.000004804711828,0.0002317059206636663,198.98111327187587,0.0,1.8423153570634383e-07,0.5221121721917784,0.019680408302070358,7.817822045207139e-05,0.00015352881349177253,0.0006184211452862184,0.09266112912369723,0.09266112912369723,0.09266112912369723,0.09266168868890018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.74608458305,595.57147015654,0.0,0.09266112912369723,0.09266112919179387,0.09266112919179387,0.3721233229438129,0.3721233229438129,0.5,9.991157624258406,0.0030147313642032714,0.0030147313642032714,1.460875864722766e-11,3.6366273548082972e-06,0.0030073358978484066,1.460875864722766e-11,27515.858736872226,20877.917106174547,0.7587594232775079,1.0232695874386961,0.6359258260409272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519222785229473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98151692938,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.611251646556,260.611251646556,-12.538748353443964,244.832118950845,276.3903843422781,127752.8892132511,127756.0696748475,-3.180461596390378,0.0,nan,276.3903843422781,3.240384342278105,270.0787312639865,-3.071268736013451,263.7670781856935,-9.382921814306485,257.4554251074088,-15.694574892591163,251.14377202912448,-22.0062279708755,244.832118950845,-28.317881049154977,1.0,1.0,26381.15544483698,26381.15544483698,275.58330577853644,2.4333057785364645,275.58330577853644,275.58330577853644,77308.91797574994,77308.77391521489,0.14406053505081218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58330577853644,2.4333057785364645,1.0,0.002,0.12967130424978482,0.004909016410409138,0.00020029629581410526,0.0017997037049796024,0.10014814790705263,0.10014814790705263,0.0,7.937075476027733e-13,1.0,1.0000060916587816,0.003007335883239648,0.09266112919179387,0.0,5.63762274537628e-07,0.7241056139679151,0.0,1600125.184175936,266.63941256574526,3.63661274604965e-06,1.0,1284416.5824359094,2598.49801838215,,,,,,,,,,,,,,,,,2.0,16534.17406107896,1552.1414581523748,0.3721233229438129,6.17534620354742,2.9473125943605964
1431.0,-30.071340057263285,4.9855285722359755,35.05830035368229,24.09080701125788,4.993643800636826,-26.564841671474525,-40.076247964147456,1.4871454147031833,-6.5105769911869515,-6.510580616274947,40.11655156805267,42265.67414600905,25744.15642828765,25744.15642828765,68009.8305742967,77318.37398608889,77308.73103454443,25744.15642828765,103052.88746283208,103052.88746283208,103052.88746283208,130568.7246269554,126054.96775041832,4513.75687653708,0.0,91515.07695195293,56462.387438250684,38947.432793002496,27515.837164123317,66463.26995712581,20877.90214360054,1552.1401956918166,0.0,0.8785593432552177,2.7276813359489984,0.0014947054983599872,1.0,1.0,-6.507582860503874,334251.70794711285,1559564.7366840076,4.665839245107972,1559564.7366840076,4.665839245107972,0.7587594743736277,0.0926610991664953,4.028046144702076,101325.0,128382.60838650295,1.2670378325833007,1.0,0.0,4.0280461447016185,1.2847849884294376,1.2850826962162025,3.135190853705482,0.0,16534.17076159728,0.0,0.0,22719.470846261025,2316.741277221174,19311.55044181972,1969.2301083264642,0.85,0.8500000097932672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.534520158259,4632.441516551485,6.161049119994491,4.9855285722359755,-3.705832867049645,8.69136143928562,2.9473030464779413,3.5,0.8420865847079833,0.6,0.0002317059206636663,1.000003893421177,0.00023170501853844033,198.98114416394225,0.0,2.215217291275253e-07,0.6277925803474067,0.019680629823799485,7.817797249038673e-05,0.00015352794817327957,0.0006184176597433989,0.09266109909739123,0.09266109909739123,0.09266109909739123,0.0926616568635528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.6477676139,595.5715019511074,0.0,0.09266109909739123,0.0926610991664953,0.0926610991664953,0.37212323732213665,0.37212323732213665,0.5,9.991174357202189,0.003007567313375148,0.003007567313375148,-1.1027623258996755e-11,3.6250879702492966e-06,0.002997755771048105,-1.1027623258996755e-11,27515.837164123317,20877.90214360054,0.7587594743736277,1.0232694030577874,0.6359252888591522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192255507943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08719733753,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6112335056728,260.6112335056728,-12.538766494327149,244.83208080263154,276.3903862087252,127753.07017896311,127756.19165556181,-3.121476598695957,0.0,nan,276.3903862087252,3.2403862087252264,270.0787251275017,-3.071274872498293,263.76706404627646,-9.382935953723518,257.455402965059,-15.694597034940955,251.14374188384318,-22.0062581161568,244.83208080263154,-28.31791919736844,1.0,1.0,26381.15544483698,26381.15544483698,275.583311272254,2.4333112722540022,275.583311272254,275.583311272254,77308.87592519292,77308.73103454443,0.14489064848748967,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583311272254,2.4333112722540022,1.0,0.002,0.1296707422858301,0.004909020678704181,0.0002002954320825512,0.001799704568552222,0.1001477160412756,0.1001477160412756,0.0,6.347730500955162e-13,1.0,1.0000060722545019,0.0029977557820757283,0.0926610991664953,0.0,5.619662309438458e-07,0.7217987257382623,0.0,1600125.1964021618,266.639423008813,3.6250989978725556e-06,1.0,1284416.546748674,2598.4981628223477,,,,,,,,,,,,,,,,,2.0,16534.17076159728,1552.1401956918166,0.37212323732213665,6.17534620354742,2.9473030464779413
1432.0,-30.071377878952372,4.985577122131121,35.058298526428686,24.090800969302677,4.9936479432310055,-26.564875296736428,-40.076275903824694,1.4871453608783358,-6.510566611700426,-6.510570229197662,40.11654798607475,42265.62656490837,25744.173945204595,25744.173945204595,68009.80051011297,77318.33259097199,77308.6889363527,25744.173945204595,103052.86288155729,103052.86288155729,103052.86288155729,130568.67880897933,126054.91596461539,4513.762844363935,0.0,91515.05252310942,56462.356943819344,38947.43953254453,27515.815927422034,66463.25545996656,20877.887419192135,1552.1389507727158,0.0,0.8785594131089657,2.727682391998911,0.0014947054983599872,1.0,1.0,-6.507578796385758,334251.84500455915,1559564.5818630483,4.665836868729254,1559564.5818630483,4.665836868729254,0.7587595248587706,0.09266106926951612,4.028046144702076,101325.0,128382.60370971111,1.267037786426954,1.0,0.0,4.0280461447023015,1.2847849905441109,1.2850826971722686,3.1351908485451596,0.0,16534.167635879097,0.0,0.0,22719.464781572926,2316.740658795096,19311.541477177532,1969.2291941873661,0.85,0.8499998421107412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.526430231762,4632.441516551485,6.161065240354766,4.985577122131121,-3.7058182761580922,8.691395398289213,2.947293536186112,3.5,0.8420838674817464,0.6,0.00023170501853844033,1.0000039388152753,0.00023170410589876865,198.98117541618313,0.0,1.7950590964367964e-07,0.5087197479301881,0.01968080932970913,7.817772514778488e-05,0.00015352729339065545,0.0006184150222487742,0.09266106920250272,0.09266106920250272,0.09266106920250272,0.09266162578513269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.5499434016,595.5715335887082,0.0,0.09266106920250272,0.09266106926951612,0.09266106926951612,0.37212315170282984,0.37212315170282984,0.5,9.991191055045723,0.0030005958416268186,0.0030005958416268186,-2.8421709430404007e-12,3.617497213781462e-06,0.0029914328118820777,-2.8421709430404007e-12,27515.815927422034,20877.887419192135,0.7587595248587706,1.0232691739133657,0.6359247116681882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227791826392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96812450512,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61121560139645,260.61121560139645,-12.538784398603525,244.83204309528014,276.3903881075243,127753.24342654533,127756.32419061108,-3.0807640657395403,0.0,nan,276.3903881075243,3.240388107524325,270.0787191050705,-3.0712808949294867,263.76705010261435,-9.382949897385629,257.4553811001674,-15.694618899832562,251.14371209772216,-22.00628790227782,244.83204309528014,-28.317956904719836,1.0,1.0,26381.15544483698,26381.15544483698,275.58331678896707,2.4333167889670904,275.58331678896707,275.58331678896707,77308.83466522163,77308.6889363527,0.14572886892710812,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58331678896707,2.4333167889670904,1.0,0.002,0.12967018150750648,0.004909024930645497,0.00020029457015455435,0.0017997054306557456,0.10014728507727717,0.10014728507727717,0.0,8.102997439696225e-13,1.0,1.0000060594476403,0.0029914328147242486,0.09266106926951612,0.0,5.607807783785562e-07,0.7202760909645067,0.0,1600125.2085594432,266.63943338829955,3.617500055952405e-06,1.0,1284416.5112918383,2598.498306330041,,,,,,,,,,,,,,,,,2.0,16534.167635879097,1552.1389507727158,0.37212315170282984,6.17534620354742,2.947293536186112
1433.0,-30.071415438121512,4.985625526952385,35.058296701697024,24.09079496227207,4.9936521309993775,-26.56490868120848,-40.07630761535836,1.487145373954535,-6.510556210510117,-6.51055982044069,40.11654440432582,42265.5956737204,25744.191353463324,25744.191353463324,68009.78702718373,77318.29120327329,77308.6469368083,25744.191353463324,103052.83829027163,103052.83829027163,103052.83829027163,130568.63297130147,126054.86417506507,4513.768796236406,0.0,91515.0280134426,56462.34285813106,38947.42795034616,27515.79468102984,66463.222631376,20877.87268897082,1552.1377049083123,0.0,0.8785594830792861,2.727683450251122,0.0014947054983599872,1.0,1.0,-6.507574678235017,334251.98234792193,1559564.4270500098,4.665834488385064,1559564.4270500098,4.665834488385064,0.7587595753999651,0.09266103936867505,4.028046144702076,101325.0,128382.5947458601,1.2670376979606228,1.0,0.0,4.028046144702873,1.2847849923675254,1.2850826978234988,3.1351908440955802,0.0,16534.164500182684,0.0,0.0,22719.45869681969,2316.7400383229433,19311.541431419904,1969.2291895213866,0.85,0.8500000677447113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.518371880009,4632.441516551485,6.161081288217583,4.985625526952385,-3.70580368437905,8.691429211331435,2.9472840630248744,3.5,0.8420811608642499,0.6,0.00023170410589876865,1.0000039114771595,0.00023170319959699563,198.9812064515111,0.0,1.8159811460237688e-07,0.5146490567831361,0.01968099092782373,7.817744441480827e-05,0.0001535266614839604,0.0006184124768994474,0.09266103929788364,0.09266103929788364,0.09266103929788364,0.09266159473732374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.4522904182,595.5715651706314,0.0,0.09266103929788364,0.09266103936867505,0.09266103936867505,0.37212306610404466,0.37212306610404466,0.5,9.991207717603102,0.002993752722318277,0.002993752722318277,-9.15179043659009e-12,3.6099305589232245e-06,0.0029851422056594856,-9.15179043659009e-12,27515.79468102984,20877.87268897082,0.7587595753999651,1.023269476480029,0.6359245609882244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923005898701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.974053813974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6111979186793,260.6111979186793,-12.538802081320682,244.83200579438844,276.390390042982,127753.41458768766,127756.45722835916,-3.042640671524091,0.0,nan,276.390390042982,3.2403900429820283,270.07871319325744,-3.0712868067425347,263.76703634353214,-9.382963656467837,257.4553594938156,-15.694640506184385,251.14368264410015,-22.006317355899824,244.83200579438844,-28.31799420561154,1.0,1.0,26381.15544483698,26381.15544483698,275.5833223387724,2.4333223387724274,275.5833223387724,275.5833223387724,77308.79341179106,77308.6469368083,0.14647498275735416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833223387724,2.4333223387724274,1.0,0.002,0.12966962190800257,0.004909029179798129,0.00020029371005629972,0.0017997062902828428,0.10014685502814985,0.10014685502814985,0.0,3.3914234268128673e-13,1.0,1.0000060467063385,0.002985142214811276,0.09266103936867505,0.0,5.596013941270805e-07,0.7187612504756725,0.0,1600125.2207422224,266.63944378948986,3.609939710713661e-06,1.0,1284416.4757610452,2598.498450137082,,,,,,,,,,,,,,,,,2.0,16534.164500182684,1552.1377049083123,0.37212306610404466,6.17534620354742,2.9472840630248744
1434.0,-30.07145278621172,4.9856737871681,35.05829487989586,24.090789025090658,4.993656355272082,-26.564941872059567,-40.0763355550356,1.487145440990722,-6.5105458097465885,-6.510549413209067,40.11654083941279,42265.54988395194,25744.208706240104,25744.208706240104,68009.75859019204,77318.24991481497,77308.60521049175,25744.208706240104,103052.81391673186,103052.81391673186,103052.81391673186,130568.58740968848,126054.81267374993,4513.774735938548,0.0,91515.00353251048,56462.313817556846,38947.433016615156,27515.773492956625,66463.20650957178,20877.858001027365,1552.1364617814913,0.0,0.8785595529775422,2.727684508339684,0.0014947054983599872,1.0,1.0,-6.507569688218723,334252.1196718522,1559564.2729651756,4.665832110492697,1559564.2729651756,4.665832110492697,0.7587596258695615,0.09266100949346,4.028046144702076,101325.0,128382.58990204,1.2670376501558351,1.0,0.0,4.0280461447026745,1.2847849939254208,1.2850826982172918,3.1351908402939332,0.0,16534.161368484696,0.0,0.0,22719.45261920011,2316.739418578221,19311.53683840028,1969.2287211637288,0.85,0.8500000929635155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.51034512179,4632.441516551485,6.161097276280584,4.9856737871681,-3.7057891091295425,8.691462896297642,2.9472746270161743,3.5,0.8420784648617641,0.6,0.00023170319959699563,1.000003889496176,0.00023170229839179204,198.98123731243203,0.0,1.8033702020521173e-07,0.51107511526157,0.019681171264843936,7.817719707375102e-05,0.0001535260025232446,0.0006184098225752766,0.09266100942428962,0.09266100942428962,0.09266100942428962,0.09266156383972299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.3548654009,595.5715966792416,0.0,0.09266100942428962,0.09266100949346,0.09266100949346,0.3721229805392232,0.3721229805392232,0.5,9.991224349764215,0.002987195356411121,0.002987195356411121,3.3935521059902385e-11,3.603462459977891e-06,0.002979724990325394,3.3935521059902385e-11,27515.773492956625,20877.858001027365,0.7587596258695615,1.023269296831135,0.6359240262936308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232310411958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97047987245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61118043974517,260.61118043974517,-12.538819560254808,244.8319688628452,276.3903920166573,127753.58358345578,127756.59115940299,-3.0075759471950203,0.0,nan,276.3903920166573,3.2403920166573243,270.07870738588895,-3.07129261411103,263.76702275511917,-9.382977244880806,257.45533812435946,-15.69466187564052,251.14365349360094,-22.00634650639904,244.8319688628452,-28.318031137154776,1.0,1.0,26381.15544483698,26381.15544483698,275.5833279186623,2.4333279186623145,275.5833279186623,275.5833279186623,77308.75230030486,77308.60521049175,0.14708981310832314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833279186623,2.4333279186623145,1.0,0.002,0.1296690633243033,0.004909033426113415,0.00020029285152645956,0.0017997071489678643,0.10014642576322978,0.10014642576322978,0.0,4.94323765948268e-13,1.0,1.0000060357340148,0.002979724956389873,0.09266100949346,0.0,5.585857290865735e-07,0.7174566937196093,0.0,1600125.2329260004,266.6394541902534,3.603428524456831e-06,1.0,1284416.4402352872,2598.4985939237467,,,,,,,,,,,,,,,,,2.0,16534.161368484696,1552.1364617814913,0.3721229805392232,6.17534620354742,2.9472746270161743
1435.0,-30.0714899236551,4.985721903202986,35.05829306128032,24.09078312283384,4.993660599208389,-26.564974871368495,-40.076363424863644,1.4871455467918182,-6.51053541168227,-6.510539009342788,40.11653728772123,42265.504880602595,25744.226007894176,25744.226007894176,68009.73088849676,77318.20872497118,77308.56369330082,25744.226007894176,103052.789701195,103052.789701195,103052.789701195,130568.54205579456,126054.76139056291,4513.780665231647,0.0,91514.97907299153,56462.28548630679,38947.43731853859,27515.752354599572,66463.18967313817,20877.843348923532,1552.135221053571,0.0,0.8785596228071005,2.7276855660737036,0.0014947054983599872,1.0,1.0,-6.507564119057179,334252.2569509707,1559564.1194518493,4.665829734937621,1559564.1194518493,4.665829734937621,0.7587596762708021,0.09266097965059641,4.028046144702076,101325.0,128382.58077116066,1.2670375600410626,1.0,0.0,4.028046144701537,1.2847849952914454,1.2850826984257178,3.135190836960498,0.0,16534.158239763354,0.0,0.0,22719.446546896546,2316.7387993755815,19311.527713347277,1969.2277906672798,0.85,0.8499999185052866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.50234987173,4632.441516551485,6.1611132057122,4.985721903202986,-3.7057745517504657,8.691496454953452,2.9472652280595026,3.5,0.8420757794455722,0.6,0.00023170229839179204,1.000003867560184,0.00023170140227267408,198.98126799930276,0.0,1.7932292648252422e-07,0.5082011736514737,0.01968135058777042,7.817695035176714e-05,0.00015352534804002492,0.0006184071862866668,0.09266097958506098,0.09266097958506098,0.09266097958506098,0.09266153306598186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.2576350175,595.5716281252018,0.0,0.09266097958506098,0.09266097965059641,0.09266097965059641,0.37212289503838925,0.37212289503838925,0.5,9.991240954816252,0.0029809837221250746,0.0029809837221250746,4.297362465877086e-11,3.597660509058187e-06,0.0029748902855999404,4.297362465877086e-11,27515.752354599572,20877.843348923532,0.7587596762708021,1.023269139247821,0.6359235102687927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234549184776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96760593084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61116314848044,260.61116314848044,-12.538836851519534,244.83193227005992,276.3903940269137,127753.75049702254,127756.72578100351,-2.9752839809646137,0.0,nan,276.3903940269137,3.240394026913748,270.0787016755358,-3.0712983244641805,263.76700932415986,-9.38299067584012,257.4553169727899,-15.69468302721009,251.1436246214234,-22.006375378576564,244.83193227005992,-28.318067729940054,1.0,1.0,26381.15544483698,26381.15544483698,275.5833335193807,2.43333351938071,275.5833335193807,275.5833335193807,77308.71123913626,77308.56369330082,0.14754583543981425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833335193807,2.43333351938071,1.0,0.002,0.1296685056476679,0.004909037668813728,0.00020029199439627622,0.0017997080065547328,0.1001459971981381,0.1001459971981381,0.0,9.510088029573982e-13,1.0,1.0000060259416512,0.0029748902426263157,0.09266097965059641,0.0,5.576792697758959e-07,0.7162924026730622,0.0,1600125.2451076126,266.6394645883177,3.5976175354335282e-06,1.0,1284416.4047211315,2598.4987376634645,,,,,,,,,,,,,,,,,2.0,16534.158239763354,1552.135221053571,0.37212289503838925,6.17534620354742,2.9472652280595026
