time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1436.0,-30.07152693124684,4.985769875557321,35.05829124589206,24.09077725550162,4.993664859296611,-26.565007752191562,-40.076395066548116,1.4871456801111749,-6.510525012632115,-6.510528604646536,40.116533743602474,42265.47604220167,25744.243249350264,25744.243249350264,68009.71929155194,77318.167602878,77308.52230733751,25744.243249350264,103052.76555668778,103052.76555668778,103052.76555668778,130568.49680931427,126054.71022454608,4513.7865847681815,0.0,91514.95463533772,56462.273296440355,38947.42370988597,27515.73125262649,66463.15496251246,20877.828722983773,1552.133982055292,0.0,0.8785596926119545,2.7276866238824087,0.0014947054983599872,1.0,1.0,-6.507558361958218,334252.3942401719,1559563.966265911,4.665827360223217,1559563.966265911,4.665827360223217,0.7587597266196914,0.09266094984445344,4.028046144702076,101325.0,128382.57581598838,1.2670375111373144,1.0,0.0,4.02804614470337,1.2847849965182336,1.2850826985014099,3.135190833966833,0.0,16534.15511401703,0.0,0.0,22719.44048002121,2316.7381807264674,19311.523054068803,1969.2273155530995,0.85,0.8499999404056967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.49438603392,4632.441516551485,6.161129074481252,4.985769875557321,-3.7057600090080647,8.691529884565385,2.947255866041973,3.5,0.8420731045834209,0.6,0.00023170140227267408,1.0000038540383436,0.00023170050929002706,198.98129857888463,0.0,1.7831091836938067e-07,0.5053331426588248,0.01968152889868879,7.81766702397108e-05,0.0001535247320329633,0.000618404704981797,0.09266094977888714,0.09266094977888714,0.09266094977888714,0.09266150239536738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.16056660446,595.5716595188575,0.0,0.09266094977888714,0.09266094984445344,0.09266094984445344,0.37212280963845223,0.37212280963845223,0.5,9.991257533869133,0.0029750845667422254,0.0029750845667422254,-1.745092959026806e-11,3.5920144227929995e-06,0.002970242688320468,-1.745092959026806e-11,27515.73125262649,20877.828722983773,0.7587597266196914,1.0232694991670468,0.6359234084815997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519236775331354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96473789985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6111460240367,260.6111460240367,-12.538853975963264,244.83189597701505,276.39039607107054,127753.9152026347,127756.86178205862,-2.9465794239428926,0.0,nan,276.39039607107054,3.2403960710705633,270.0786960522525,-3.071303947747481,263.76699603343644,-9.383003966563535,257.4552960146264,-15.694703985373565,251.14359599581942,-22.006404004180553,244.83189597701505,-28.318104022984926,1.0,1.0,26381.15544483698,26381.15544483698,275.58333913611085,2.433339136110874,275.58333913611085,275.58333913611085,77308.6702454793,77308.52230733751,0.14793814178847242,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58333913611085,2.433339136110874,1.0,0.002,0.12966794884236585,0.004909041906652177,0.00020029113861227174,0.0017997088623072817,0.10014556930613587,0.10014556930613587,0.0,9.195534958483798e-13,1.0,1.0000060165284188,0.0029702427057713976,0.09266094984445344,0.0,5.568078996967517e-07,0.7151731808728177,0.0,1600125.2572907005,266.63947498736786,3.59203187372259e-06,1.0,1284416.3692043787,2598.498881413716,,,,,,,,,,,,,,,,,2.0,16534.15511401703,1552.133982055292,0.37212280963845223,6.17534620354742,2.947255866041973
1437.0,-30.071563729004485,4.985817704722701,35.058289433776935,24.090771423093997,4.993669139855212,-26.565040442118992,-40.07642286652697,1.487145852837467,-6.5105146127555145,-6.510518199480889,40.11653020726164,42265.43230671678,25744.260431883857,25744.260431883857,68009.69273860063,77318.12656618746,77308.48105570853,25744.260431883857,103052.74148759239,103052.74148759239,103052.74148759239,130568.4516720261,126054.65917668617,4513.792495339937,0.0,91514.9302065011,56462.246110803935,38947.42677299685,27515.710184433723,66463.13695743057,20877.814121401105,1552.1327446497755,0.0,0.878559762390525,2.727687681752114,0.0014947054983599872,1.0,1.0,-6.507552435008108,334252.5315376431,1559563.8134168584,4.665824986403199,1559563.8134168584,4.665824986403199,0.7587597769223551,0.09266092008257874,4.028046144702076,101325.0,128382.56657375689,1.2670374199235814,1.0,0.0,4.028046144699939,1.2847849975541945,1.2850826983902603,3.1351908314388344,0.0,16534.151989634156,0.0,0.0,22719.434415334825,2316.737562300564,19311.518355293603,1969.2268364113743,0.85,0.8499999604857682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.486453532446,4632.441516551485,6.161144883004215,4.985817704722701,-3.705745481102471,8.69156318582517,2.947246540874202,3.5,0.8420704402497721,0.6,0.00023170050929002706,1.0000038321869602,0.00023169962137375936,198.98132898508769,0.0,1.7768684671415743e-07,0.5035645235879221,0.019681706585535506,7.817642413760994e-05,0.00015352408515241712,0.0006184020993171069,0.09266092001468323,0.09266092001468323,0.09266092001468323,0.09266147181907664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.0636565992,595.5716908613784,0.0,0.09266092001468323,0.09266092008257874,0.09266092008257874,0.372122724373132,0.372122724373132,0.5,9.99127408786782,0.0029694694989075288,0.0029694694989075288,7.639755494892597e-11,3.586725370041677e-06,0.0029657644727763,7.639755494892597e-11,27515.710184433723,20877.814121401105,0.7587597769223551,1.0232693768601475,0.6359229227141002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519238993694823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96296928078,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6111290570182,260.6111290570182,-12.53887094298176,244.8318599656436,276.3903981484049,127754.0784101203,127756.99790139774,-2.9194912774647115,0.0,nan,276.3903981484049,3.2403981484049496,270.0786905118453,-3.071309488154668,263.76698287528893,-9.383017124711046,257.4552752387376,-15.694724761262364,251.14356760218874,-22.00643239781124,244.8318599656436,-28.31814003435639,1.0,1.0,26381.15544483698,26381.15544483698,275.58334476885165,2.4333447688516685,275.58334476885165,275.58334476885165,77308.62931933765,77308.48105570853,0.14826362911844626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58334476885165,2.4333447688516685,1.0,0.002,0.12966739287625512,0.004909046140240025,0.0002002902841247412,0.0017997097164588242,0.1001451420623706,0.1001451420623706,0.0,5.835653141272878e-13,1.0,1.00000600745796,0.002965764396378745,0.09266092008257874,0.0,5.55968254027746e-07,0.7140947064838418,0.0,1600125.2694750465,266.63948538724446,3.586648972486728e-06,1.0,1284416.333685492,2598.4990251725967,,,,,,,,,,,,,,,,,2.0,16534.151989634156,1552.1327446497755,0.372122724373132,6.17534620354742,2.947246540874202
1438.0,-30.07160032612017,4.985865390735757,35.05828762491875,24.090765590686374,4.9936733725713225,-26.565072956251075,-40.07645066650582,1.4871460027010115,-6.510504237442831,-6.510507818698577,40.1165266770288,42265.38932399136,25744.27761058504,25744.27761058504,68009.6669345764,77318.085654452,77308.4398513332,25744.27761058504,103052.71746191823,103052.71746191823,103052.71746191823,130568.40660488531,126054.60820742318,4513.798397462134,0.0,91514.90580161713,56462.21958000375,38947.42913512598,27515.689142967083,66463.11827809307,20877.799538007865,1552.1315090143096,0.0,0.878559832012928,2.7276887371255962,0.0014947054983599872,1.0,1.0,-6.507546536810992,334252.66851110844,1559563.6608312698,4.665822617896137,1559563.6608312698,4.665822617896137,0.7587598271491651,0.09266089037557164,4.028046144702076,101325.0,128382.56161858456,1.2670373710198328,1.0,0.0,4.028046144701792,1.2847849986866478,1.285082698382135,3.1351908286753702,0.0,16534.148868221368,0.0,0.0,22719.428356594908,2316.7369444810315,19311.518172931334,1969.226817815598,0.85,0.8500001791341577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.478552289873,4632.441516551485,6.1611606445788185,4.985865390735757,-3.705730986862562,8.69159637759832,2.9472372524650208,3.5,0.8420677864185774,0.6,0.00023169962137375936,1.0000038112928356,0.00023169873830201806,198.98135922550722,0.0,1.766787589728578e-07,0.500707602929079,0.01968188326429448,7.817617803622502e-05,0.00015352344333753435,0.0006183995140571428,0.0926608903100375,0.0926608903100375,0.0926608903100375,0.09266144124712432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.96689676144,595.5717221553591,0.0,0.0926608903100375,0.09266089037557164,0.09266089037557164,0.3721226392729455,0.3721226392729455,0.5,9.9912906168457,0.0029640896416935902,0.0029640896416935902,-5.5138116294983774e-12,3.5812557257486333e-06,0.0029612818875648372,-5.5138116294983774e-12,27515.689142967083,20877.799538007865,0.7587598271491651,1.0232692762023639,0.6359224547236217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519241199480752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96011236012,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6111122326942,260.6111122326942,-12.538887767305766,244.83182421895347,276.39040024644737,127754.2394448118,127757.13438288988,-2.8949380780997966,0.0,nan,276.39040024644737,3.2404002464473933,270.0786850409406,-3.0713149590593503,263.766969835438,-9.383030164562001,257.4552546299409,-15.694745370059081,251.14353942444515,-22.006460575554826,244.83182421895347,-28.318175781046506,1.0,1.0,26381.15544483698,26381.15544483698,275.5833503826759,2.4333503826759397,275.5833503826759,275.5833503826759,77308.58846072073,77308.4398513332,0.1486093875282677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833503826759,2.4333503826759397,1.0,0.002,0.12966683775124682,0.004909050368023145,0.00020028943092627007,0.001799710570128664,0.10014471546313504,0.10014471546313504,0.0,1.0549339179988237e-12,1.0,1.000005998379004,0.002961281893078649,0.09266089037557164,0.0,5.551278227804039e-07,0.7130152231914324,0.0,1600125.2816305861,266.63949576255715,3.5812612395602628e-06,1.0,1284416.2982504396,2598.499168592203,,,,,,,,,,,,,,,,,2.0,16534.148868221368,1552.1315090143096,0.3721226392729455,6.17534620354742,2.9472372524650208
1439.0,-30.071636725650357,4.985912934756091,35.05828581916036,24.09075986305254,4.993677729979669,-26.565105280089377,-40.076478431560076,1.4871462842825396,-6.5104938249355655,-6.5104974007362,40.116523148714954,42265.34707236323,25744.29464856874,25744.29464856874,68009.64172093196,77318.044787086,77308.3988013153,25744.29464856874,103052.69344988404,103052.69344988404,103052.69344988404,130568.3615479047,126054.55725806304,4513.804289841654,0.0,91514.88141278511,56462.19375175103,38947.43073448231,27515.668098020655,66463.09883250296,20877.78495397476,1552.1302724057477,0.0,0.8785599018297754,2.727689796290076,0.0014947054983599872,1.0,1.0,-6.507540670422657,334252.8059764877,1559563.508329256,4.665820242774447,1559563.508329256,4.665820242774447,0.7587598774487546,0.09266086070323319,4.028046144702076,101325.0,128382.55220932479,1.2670372781576589,1.0,0.0,4.028046144701446,1.2847849991929055,1.2850826977538936,3.1351908274399776,0.0,16534.145749601517,0.0,0.0,22719.422301840033,2316.7363270678607,19311.51336509742,1969.226327552979,0.85,0.8500001940424952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.470682112711,4632.441516551485,6.161176326730131,4.985912934756091,-3.705716479583383,8.691629414339474,2.9472280005868305,3.5,0.8420651430248087,0.6,0.00023169873830201806,1.0000037907170094,0.00023169786000099913,198.98138930266873,0.0,1.7571481537765888e-07,0.49797578678028526,0.019682058979109858,7.817593224472837e-05,0.0001535228060572897,0.0006183969470629103,0.09266086063377388,0.09266086063377388,0.09266086063377388,0.09266141076630624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.8702697279,595.5717534062438,0.0,0.09266086063377388,0.09266086070323319,0.09266086070323319,0.37212255436220154,0.37212255436220154,0.5,9.99130712020293,0.0029588620814138267,0.0029588620814138267,1.000444171950221e-11,3.575800633370818e-06,0.0029567303135422662,1.000444171950221e-11,27515.668098020655,20877.78495397476,0.7587598774487546,1.0232691962246077,0.6359220050644686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519243393240138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.957380543965,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61109555441755,260.61109555441755,-12.538904445582432,244.83178872408206,276.39040238476474,127754.40050245907,127757.27031027236,-2.869807813285763,0.0,nan,276.39040238476474,3.2404023847647636,270.0786796526212,-3.071320347378787,263.76695692047986,-9.383043079520121,257.45523418834534,-15.694765811654634,251.1435114562121,-22.006488543787867,244.83178872408206,-28.318211275917918,1.0,1.0,26381.15544483698,26381.15544483698,275.5833560515379,2.4333560515379418,275.5833560515379,275.5833560515379,77308.54777964226,77308.3988013153,0.14897832696442492,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833560515379,2.4333560515379418,1.0,0.002,0.1296662834786472,0.004909054595808666,0.00020028857905977888,0.0017997114212981785,0.10014428952988944,0.10014428952988944,0.0,3.579571535017312e-13,1.0,1.0000059891601112,0.0029567303035378245,0.09266086070323319,0.0,5.542744412631637e-07,0.7119191063507877,0.0,1600125.2938296099,266.6395061750644,3.5757906289290986e-06,1.0,1284416.2626881364,2598.49931252684,,,,,,,,,,,,,,,,,2.0,16534.145749601517,1552.1302724057477,0.37212255436220154,6.17534620354742,2.9472280005868305
1440.0,-30.071672931023397,4.985960336339441,35.058284016892685,24.09075410049411,4.993681975474411,-26.565137440375718,-40.076502424757905,1.487146484822963,-6.510483462643151,-6.510487033374026,40.11651963794556,42265.28986979163,25744.31174220981,25744.31174220981,68009.60161200144,77318.00406921418,77308.3578749338,25744.31174220981,103052.66961714362,103052.66961714362,103052.66961714362,130568.31677157567,126054.50659468456,4513.810176891122,0.0,91514.8570485795,56462.15284971682,38947.44910984743,27515.647154432056,66463.09626427949,20877.770440211272,1552.1290417531882,0.0,0.8785599713055294,2.727690850296612,0.0014947054983599872,1.0,1.0,-6.507534467592393,334252.94277319225,1559563.356585347,4.66581787925676,1559563.356585347,4.66581787925676,0.7587599275072259,0.09266083112948251,4.028046144702076,101325.0,128382.53817894928,1.2670371396886186,1.0,0.0,4.028046144702152,1.284785000068431,1.2850826975011356,3.13519082530348,0.0,16534.142633720057,0.0,0.0,22719.4162531989,2316.7357102781175,19311.499652386254,1969.224929245589,0.85,0.8499998167720172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.462843095693,4632.441516551485,6.161191976314584,4.985960336339441,-3.705702025677554,8.691662362016995,2.9472187853508576,3.5,0.842062510100245,0.6,0.00023169786000099913,1.0000037704981803,0.00023169698638793358,198.9814192194049,0.0,1.7476555697393494e-07,0.4952855884641316,0.019682233744666832,7.817571984435025e-05,0.00015352214015664889,0.0006183942647844013,0.09266083105792512,0.09266083105792512,0.09266083105792512,0.09266138042980178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.7738386999,595.5717845942439,0.0,0.09266083105792512,0.09266083112948251,0.09266083112948251,0.3721224696577039,0.3721224696577039,0.5,9.991323600503272,0.002953865334177408,0.002953865334177408,-5.4228621593210846e-11,3.5707308825294604e-06,0.0029525657816407147,-5.4228621593210846e-11,27515.647154432056,20877.770440211272,0.7587599275072259,1.0232686322883984,0.6359211689706827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245575156183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95469034565,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6110790031113,260.6110790031113,-12.538920996888692,244.83175346776378,276.3904045384699,127754.55880366145,127757.40676384351,-2.8479601820303166,0.0,nan,276.3904045384699,3.2404045384699316,270.0786743243223,-3.071325675677656,263.76694411017723,-9.383055889822742,257.45521389603584,-15.694786103964134,251.14348368189837,-22.006516318101603,244.83175346776378,-28.318246532236202,1.0,1.0,26381.15544483698,26381.15544483698,275.5833616841033,2.4333616841033177,275.5833616841033,275.5833616841033,77308.5071034615,77308.3578749338,0.14922852769086603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833616841033,2.4333616841033177,1.0,0.002,0.1296657299867445,0.004909058812597813,0.000200287728378289,0.0017997122718347504,0.1001438641891445,0.1001438641891445,0.0,2.130392216803667e-13,1.0,1.0000059807253425,0.0029525658358693363,0.09266083112948251,0.0,5.53493631121355e-07,0.7109162015188215,0.0,1600125.3059704292,266.6395165373568,3.5707851111510536e-06,1.0,1284416.2272988309,2598.499455761313,,,,,,,,,,,,,,,,,2.0,16534.142633720057,1552.1290417531882,0.3721224696577039,6.17534620354742,2.9472187853508576
1441.0,-30.071708945573437,4.986007596229965,35.05828221751364,24.090748407784872,4.993686262542538,-26.565169424762434,-40.07653011996297,1.487146741733597,-6.510473086451668,-6.510476651358098,40.11651611674872,42265.24906164042,25744.32874440649,25744.32874440649,68009.5778060469,77317.96342946123,77308.31687832213,25744.32874440649,103052.64562272863,103052.64562272863,103052.64562272863,130568.2717674631,126054.45571470133,4513.81605276178,0.0,91514.8327027081,56462.12828272771,38947.44935553376,27515.62614473448,66463.07550026824,20877.755879918186,1552.127807567528,0.0,0.8785600409013132,2.727691905823019,0.0014947054983599872,1.0,1.0,-6.507529021153914,334253.07976557635,1559563.204389012,4.665815511655987,1559563.204389012,4.665815511655987,0.7587599776977436,0.0926608015830364,4.028046144702076,101325.0,128382.53305674873,1.2670370891364295,1.0,0.0,4.02804614470123,1.28478500067057,1.2850826969809506,3.1351908238341126,0.0,16534.1395205149,0.0,0.0,22719.4102091094,2316.7350939525118,19311.499362939638,1969.2248997302481,0.85,0.8500000301590861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.455034923618,4632.441516551485,6.161207558591593,4.986007596229965,-3.7056875758281222,8.691695172058086,2.947209606386428,3.5,0.8420598875389794,0.6,0.00023169698638793358,1.0000037506265829,0.00023169611738231658,198.9814489784707,0.0,1.7383276763013925e-07,0.4926420634638146,0.019682407577434464,7.817547467252424e-05,0.00015352151171540935,0.0006183917333940892,0.09266080151262518,0.09266080151262518,0.09266080151262518,0.09266134994660044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.67749108566,595.5718157546011,0.0,0.09266080151262518,0.0926608015830364,0.0926608015830364,0.372122385182931,0.372122385182931,0.5,9.991340053043448,0.0029488756150044537,0.0029488756150044537,5.439915184979327e-11,3.5649064216158877e-06,0.0029476302041757663,5.439915184979327e-11,27515.62614473448,20877.755879918186,0.7587599776977436,1.023268593788929,0.635920753644177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247745434385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.952046820654,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6110625768169,260.6110625768169,-12.538937423183086,244.83171843996433,276.3904067136815,127754.71639258416,127757.54284215174,-2.8264495675707444,0.0,nan,276.3904067136815,3.240406713681523,270.07866905892996,-3.0713309410700163,263.7669314041839,-9.383068595816098,257.455193749441,-15.694806250558997,251.1434560947008,-22.006543905299168,244.83171843996433,-28.318281560035643,1.0,1.0,26381.15544483698,26381.15544483698,275.5833673231975,2.4333673231975013,275.5833673231975,275.5833673231975,77308.46665330992,77308.31687832213,0.14977498778898735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833673231975,2.4333673231975013,1.0,0.002,0.12966517742039854,0.004909063029133394,0.0002002868791325246,0.0017997131212830139,0.1001434395662623,0.1001434395662623,0.0,4.1553826352069834e-13,1.0,1.000005970728445,0.0029476301497766144,0.0926608015830364,0.0,5.525682475322474e-07,0.7097276042375199,0.0,1600125.318126216,266.6395269135483,3.564852022464038e-06,1.0,1284416.1918589086,2598.4995992006448,,,,,,,,,,,,,,,,,2.0,16534.1395205149,1552.127807567528,0.372122385182931,6.17534620354742,2.947209606386428
1442.0,-30.071744772546996,4.9860547153521795,35.058280421668904,24.090742819849424,4.993690702009733,-26.565201225090096,-40.07655781516803,1.4871471544144585,-6.510462684968957,-6.510466245291279,40.11651261993135,42265.208945470105,25744.3456360995,25744.3456360995,68009.55458156961,77317.92281685791,77308.2763342897,25744.3456360995,103052.6219703892,103052.6219703892,103052.6219703892,130568.22717406951,126054.40525127645,4513.821922793062,0.0,91514.8083704588,56462.10439449672,38947.4488621801,27515.605203680312,66463.05406586041,20877.741370942167,1552.1265759974845,0.0,0.8785601105335981,2.7276929637602416,0.0014947054983599872,1.0,1.0,-6.507522388139478,334253.21707327914,1559563.0532482695,4.665813142813709,1559563.0532482695,4.665813142813709,0.75876002786047,0.09266077210824299,4.028046144702076,101325.0,128382.52342478457,1.2670369940763342,1.0,0.0,4.028046144700784,1.284785000534483,1.2850826957282884,3.135190824166199,0.0,16534.136409925708,0.0,0.0,22719.404168401717,2316.734477971756,19311.494423837426,1969.224396081988,0.85,0.8500000387640433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.4472575856225,4632.441516551485,6.161223069015119,4.9860547153521795,-3.7056731227113993,8.691727838063578,2.9472004636806357,3.5,0.8420572753373244,0.6,0.00023169611738231658,1.0000037310930576,0.00023169525290576696,198.98147858254856,0.0,1.7291599684200615e-07,0.4900439350502454,0.019682580493431304,7.817522950140947e-05,0.00015352088788090712,0.0006183892205599275,0.09266077204694637,0.09266077204694637,0.09266077204694637,0.09266131970523388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.58136459015,595.5718468442443,0.0,0.09266077204694637,0.09266077210824299,0.09266077210824299,0.3721223009375881,0.3721223009375881,0.5,9.991356484173776,0.0029441204910085617,0.0029441204910085617,5.4001247917767614e-12,3.5603223409452767e-06,0.002943857151819884,5.4001247917767614e-12,27515.605203680312,20877.741370942167,0.75876002786047,1.0232685743597747,0.635920355143297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192499042746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94944869224,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.611046283712,260.611046283712,-12.53895371628795,244.83168363291878,276.3904089345175,127754.87455687902,127757.67808875926,-2.80353188025302,0.0,nan,276.3904089345175,3.240408934517518,270.07866387418994,-3.071336125810035,263.766918813867,-9.383081186132983,257.4551737535474,-15.694826246452578,251.1434286932316,-22.006571306768365,244.83168363291878,-28.318316367081195,1.0,1.0,26381.15544483698,26381.15544483698,275.58337303870167,2.4333730387016885,275.58337303870167,275.58337303870167,77308.42630440611,77308.2763342897,0.1499701164138969,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58337303870167,2.4333730387016885,1.0,0.002,0.12966462556260389,0.004909067249013566,0.0002002860309910215,0.001799713970353922,0.10014301549551075,0.10014301549551075,0.0,1.3449436876700194e-12,1.0,1.0000059630865985,0.0029438571464197594,0.09266077210824299,0.0,5.518608235353988e-07,0.7088189577985436,0.0,1600125.3303136476,266.639537315031,3.560316940820485e-06,1.0,1284416.1563374265,2598.49974297011,,,,,,,,,,,,,,,,,2.0,16534.136409925708,1552.1265759974845,0.3721223009375881,6.17534620354742,2.9472004636806357
1443.0,-30.071780415196915,4.9861016931409115,35.05827862944888,24.090737127140187,4.993694958689764,-26.56523287780602,-40.076585475448496,1.4871474213062321,-6.51045234058256,-6.510455895957374,40.116509132856585,42265.16952947413,25744.362597234533,25744.362597234533,68009.53212670865,77317.88237990285,77308.23575091909,25744.362597234533,103052.59834815362,103052.59834815362,103052.59834815362,130568.18272864795,126054.35493990885,4513.827788739095,0.0,91514.78406418297,56462.08105882331,38947.447783732954,27515.584380494325,66463.03216422728,20877.726942740836,1552.1253515099522,0.0,0.8785601798220505,2.7276940159414345,0.0014947054983599872,1.0,1.0,-6.5075161598549585,334253.35363315843,1559562.9025274965,4.665810785668615,1559562.9025274965,4.665810785668615,0.758760077708579,0.09266074275448527,4.028046144702076,101325.0,128382.51824690789,1.2670369429746646,1.0,0.0,4.028046144702459,1.2847850010710622,1.2850826951542675,3.135190822856814,0.0,16534.13330189382,0.0,0.0,22719.398134142186,2316.733862648528,19311.48963143307,1969.2239073927458,0.85,0.8500000535847034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.439511118178,4632.441516551485,6.1612385505959315,4.9861016931409115,-3.7056587275168713,8.691760420657783,2.9471913572762203,3.5,0.8420546735074915,0.6,0.00023169525290576696,1.0000037118982765,0.00023169439287974933,198.98150803432623,0.0,1.720148220426413e-07,0.4874900056688454,0.019682752508253347,7.817498464017278e-05,0.00015352026826559418,0.0006183867247208551,0.09266074268486525,0.09266074268486525,0.09266074268486525,0.09266128965482819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.48539391457,595.5718778836901,0.0,0.09266074268486525,0.09266074275448527,0.09266074275448527,0.3721222169466367,0.3721222169466367,0.5,9.991372892756955,0.0029395126589975007,0.0029395126589975007,1.1709744285326451e-11,3.5553748034544697e-06,0.002939736102405277,1.1709744285326451e-11,27515.584380494325,20877.726942740836,0.758760077708579,1.02326857370365,0.6359199716473772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925205187142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.946894762856,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61103009972084,260.61103009972084,-12.538969900279142,244.83164903666633,276.39041116278713,127755.029312228,127757.81406927311,-2.7847570451358226,0.0,nan,276.39041116278713,3.2404111627871544,270.0786587375553,-3.071341262444662,263.76690631232793,-9.383093687672044,257.45515388710464,-15.694846112895334,251.14340146188377,-22.006598538116208,244.83164903666633,-28.318350963333643,1.0,1.0,26381.15544483698,26381.15544483698,275.58337869292194,2.4333786929219627,275.58337869292194,275.58337869292194,77308.38580026041,77308.23575091909,0.1500493413186632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58337869292194,2.4333786929219627,1.0,0.002,0.12966407447626616,0.00490907145018681,0.00020028518401777844,0.0017997148163674715,0.10014259200888923,0.10014259200888923,0.0,3.852499916301433e-13,1.0,1.0000059547397562,0.0029397360906955328,0.09266074275448527,0.0,5.510881538263756e-07,0.7078265088719111,0.0,1600125.3424335453,266.6395476594174,3.5553630937101843e-06,1.0,1284416.1210094113,2598.499885956527,,,,,,,,,,,,,,,,,2.0,16534.13330189382,1552.1253515099522,0.3721222169466367,6.17534620354742,2.9471913572762203
1444.0,-30.071815876651204,4.986148531190003,35.0582768404686,24.09073164397853,4.993699428179964,-26.565264346170434,-40.076613100804366,1.4871478975547352,-6.510441935043673,-6.510445485346278,40.11650564185201,42265.13077793975,25744.37936423028,25744.37936423028,68009.51014217002,77317.84193930624,77308.19534582928,25744.37936423028,103052.57471005956,103052.57471005956,103052.57471005956,130568.13816723089,126054.30452278114,4513.8336444497545,0.0,91514.75976836446,56462.058401369904,38947.44596332728,27515.56345717133,66463.00942049861,20877.712446896952,1552.1241206568623,0.0,0.8785602494571909,2.7276950743559736,0.0014947054983599872,1.0,1.0,-6.507509987709909,334253.49100185686,1559562.7516377415,4.665808416729678,1559562.7516377415,4.665808416729678,0.7587601278597707,0.09266071341410846,4.028046144702076,101325.0,128382.50850359155,1.2670368468156088,1.0,0.0,4.028046144700683,1.2847850006190555,1.2850826935971502,3.135190823959821,0.0,16534.130196360315,0.0,0.0,22719.392102478785,2316.733247590032,19311.480135506477,1969.2229390777154,0.85,0.8499998612814782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.431795176792,4632.441516551485,6.161253940760095,4.986148531190003,-3.705644300853388,8.69179283204339,2.947182286768075,3.5,0.8420520819337357,0.6,0.00023169439287974933,1.0000036930292249,0.00023169353722874515,198.98153733638827,0.0,1.7112927393728874e-07,0.4849803623382763,0.019682923637527286,7.817474008881242e-05,0.0001535196527909369,0.0006183842455605347,0.09266071335045044,0.09266071335045044,0.09266071335045044,0.09266125947265377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.38952126383,595.5719088910619,0.0,0.09266071335045044,0.09266071341410846,0.09266071341410846,0.3721221332252822,0.3721221332252822,0.5,9.991389277066686,0.002934956618162232,0.002934956618162232,3.4503955248510465e-11,3.550302608346101e-06,0.0029354976363720198,3.4503955248510465e-11,27515.56345717133,20877.712446896952,0.7587601278597707,1.0232685930889316,0.6359196062058586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254188419823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.944385119525,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6110140408213,260.6110140408213,-12.53898595917866,244.83161464611183,276.39041343554203,127755.18555761057,127757.94879012057,-2.763232510005812,0.0,nan,276.39041343554203,3.2404134355420524,270.0786536776483,-3.071346322351701,263.76689391976026,-9.383106080239713,257.4551341618742,-15.694865838125793,251.14337440399132,-22.00662559600866,244.83161464611183,-28.318385353888146,1.0,1.0,26381.15544483698,26381.15544483698,275.58338442904477,2.433384429044793,275.58338442904477,275.58338442904477,77308.34575175775,77308.19534582928,0.15040592846344225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58338442904477,2.433384429044793,1.0,0.002,0.12966352418539517,0.004909075663427889,0.0002002843382984472,0.001799715662693075,0.1001421691492236,0.1001421691492236,0.0,9.915219686962295e-13,1.0,1.000005946155051,0.0029354976018680645,0.09266071341410846,0.0,5.50293470614572e-07,0.7068057853876615,0.0,1600125.3546249294,266.6395580649563,3.5502681043908524e-06,1.0,1284416.0854721668,2598.5000297898046,,,,,,,,,,,,,,,,,2.0,16534.130196360315,1552.1241206568623,0.3721221332252822,6.17534620354742,2.947182286768075
1445.0,-30.0718511600345,4.986195229210306,35.058275055532405,24.090726090967678,4.993703822148937,-26.565295661813295,-40.076640726160235,1.487148323794475,-6.510431570241906,-6.510435116416019,40.11650218057809,42265.092696684944,25744.3961687518,25744.3961687518,68009.48886543674,77317.80162288128,77308.15523721113,25744.3961687518,103052.55140596293,103052.55140596293,103052.55140596293,130568.09411750748,126054.25461854418,4513.8394989633025,0.0,91514.73549354034,56462.03631254266,38947.44353444187,27515.54271154455,66462.98624598642,20877.698076180735,1552.1228993093991,0.0,0.8785603187532111,2.7276961285129366,0.0014947054983599872,1.0,1.0,-6.507503013317944,334253.62781968847,1559562.6020333383,4.66580605932761,1559562.6020333383,4.66580605932761,0.758760177658469,0.09266068421467535,4.028046144702076,101325.0,128382.5030473344,1.2670367929665374,1.0,0.0,4.028046144704557,1.2847850003919616,1.2850826922706189,3.1351908245139857,0.0,16534.127093268675,0.0,0.0,22719.386076027437,2316.732633063017,19311.475183253173,1969.222434088417,0.85,0.8499998687741764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.424109970201,4632.441516551485,6.161269294642137,4.986195229210306,-3.7056299204988026,8.691825149709109,2.9471732524014524,3.5,0.8420495006861293,0.6,0.00023169353722874515,1.0000036744855823,0.00023169268587731138,198.9815664913165,0.0,1.7025875223493382e-07,0.4825133038338024,0.01968309389627952,7.81744955381591e-05,0.00015351904169058606,0.0006183817840201225,0.09266068414804648,0.09266068414804648,0.09266068414804648,0.09266122967750033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.29388251,595.5719398238256,0.0,0.09266068414804648,0.09266068421467535,0.09266068421467535,0.37212204977855246,0.37212204977855246,0.5,9.991405642683358,0.002930647873597536,0.002930647873597536,-1.3358203432289883e-11,3.5461741276776593e-06,0.0029321030980895557,-1.3358203432289883e-11,27515.54271154455,20877.698076180735,0.758760177658469,1.0232686297562157,0.6359192549708411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256314107307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94191806102,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61099809359416,260.61099809359416,-12.539001906405815,244.83158045393003,276.3904157332699,127755.33972434087,127758.08374176014,-2.744017419263619,0.0,nan,276.3904157332699,3.240415733269913,270.07864867739426,-3.0713513226057216,263.76688162152305,-9.383118378476922,257.45511456565606,-15.694885434343917,251.14334750979177,-22.00665249020821,244.83158045393003,-28.318419546069947,1.0,1.0,26381.15544483698,26381.15544483698,275.58339015778574,2.433390157785766,275.58339015778574,275.58339015778574,77308.305480271,77308.15523721113,0.15024305986298714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58339015778574,2.433390157785766,1.0,0.002,0.12966297453039857,0.004909079863501415,0.00020028349354409353,0.0017997165069909122,0.10014174677204676,0.10014174677204676,0.0,5.350056335451381e-13,1.0,1.0000059392798892,0.002932103111447759,0.09266068421467535,0.0,5.496570057950013e-07,0.705988280280608,0.0,1600125.3667700053,266.63956842975807,3.5461874858810916e-06,1.0,1284416.0500774398,2598.5001730462654,,,,,,,,,,,,,,,,,2.0,16534.127093268675,1552.1228993093991,0.37212204977855246,6.17534620354742,2.9471732524014524
1446.0,-30.07188619143643,4.9862417877617995,35.058273274263186,24.09072060780602,4.993708234667836,-26.56532674882652,-40.07666828166691,1.4871487919227082,-6.510421200589292,-6.510424742107086,40.116498716502655,42265.05555938768,25744.412904390494,25744.412904390494,68009.46846377818,77317.76141751772,77308.11513669223,25744.412904390494,103052.52804108273,103052.52804108273,103052.52804108273,130568.0499686953,126054.20462214203,4513.845346553268,0.0,91514.71123540039,56462.01505282776,38947.44020285848,27515.52192761257,66462.96213047105,20877.68367868211,1552.1216759175245,0.0,0.8785603880894285,2.727697183231357,0.0014947054983599872,1.0,1.0,-6.507496526247792,334253.7647093784,1559562.4523065607,4.665803700558299,1559562.4523065607,4.665803700558299,0.7587602275401795,0.09266065507453783,4.028046144702076,101325.0,128382.49335969413,1.2670366973569616,1.0,0.0,4.028046144702182,1.2847849999600296,1.2850826907447264,3.135190825568006,0.0,16534.12399256234,0.0,0.0,22719.38005371809,2316.7320189583693,19311.4746823024,1969.2223830056544,0.85,0.8500000720372659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.416455226201,4632.441516551485,6.1612845871766515,4.9862417877617995,-3.705615550909423,8.691857338671223,2.947164253856227,3.5,0.8420469296732077,0.6,0.00023169268587731138,1.000003648244713,0.00023169184060877883,198.9815954380381,0.0,1.6940324192574195e-07,0.4800887876175527,0.01968326329952145,7.81742516065428e-05,0.0001535184342707686,0.0006183793373050685,0.09266065501086058,0.09266065501086058,0.09266065501086058,0.09266119978354648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.1983357525,595.57197072653,0.0,0.09266065501086058,0.09266065507453783,0.09266065507453783,0.37212196663261327,0.37212196663261327,0.5,9.991421986408929,0.0029264215205557775,0.0029264215205557775,3.0127011996228248e-12,3.541517799021676e-06,0.0029282158592991436,3.0127011996228248e-12,27515.52192761257,20877.68367868211,0.7587602275401795,1.0232686940776314,0.6359189269418758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519258429121162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93949354481,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61098226232735,260.61098226232735,-12.539017737672623,244.83154646774292,276.39041805692267,127755.49340968802,127758.21747383033,-2.7240641422929346,0.0,nan,276.39041805692267,3.2404180569226924,270.07864373907995,-3.0713562609200267,263.76686942124,-9.38313057875996,257.4550951034059,-15.694904896594096,251.14332078557266,-22.006679214427322,244.83154646774292,-28.318453532257053,1.0,1.0,26381.15544483698,26381.15544483698,275.5833958928424,2.433395892842441,275.5833958928424,275.5833958928424,77308.2654355744,77308.11513669223,0.15029888217395637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833958928424,2.433395892842441,1.0,0.002,0.12966242560469626,0.004909084063855782,0.00020028264991844662,0.0017997173510257937,0.1001413249592233,0.1001413249592233,0.0,9.442403456350057e-13,1.0,1.0000059314066148,0.0029282158562864424,0.09266065507453783,0.0,5.489281671564524e-07,0.7050521287959781,0.0,1600125.37891992,266.6395787994107,3.5415147863204766e-06,1.0,1284416.0146641338,2598.5003163779356,,,,,,,,,,,,,,,,,2.0,16534.12399256234,1552.1216759175245,0.37212196663261327,6.17534620354742,2.947164253856227
1447.0,-30.071921057413153,4.986288206455618,35.05827149609199,24.090715019870572,4.993712488246996,-26.565357702849003,-40.07669583717359,1.4871491336766873,-6.51041087969304,-6.51041441504767,40.1164952433799,42265.019046872716,25744.42968767021,25744.42968767021,68009.44873454292,77317.72137925445,77308.07477633008,25744.42968767021,103052.50446400029,103052.50446400029,103052.50446400029,130568.00561912521,126054.1544333556,4513.851185769615,0.0,91514.68701267317,56461.99431064649,38947.43633558519,27515.501155124923,66462.93749071012,20877.66928625207,1552.1204542482067,0.0,0.8785604572038755,2.727698233164609,0.0014947054983599872,1.0,1.0,-6.507491324263242,334253.90097541665,1559562.302191151,4.665801349333697,1559562.302191151,4.665801349333697,0.7587602772905876,0.09266062602426345,4.028046144702076,101325.0,128382.48807046525,1.267036645156331,1.0,0.0,4.02804614469895,1.2847850001067305,1.2850826898054162,3.13519082521002,0.0,16534.120895727923,0.0,0.0,22719.37404020028,2316.7314057502085,19311.469815338816,1969.221886713487,0.85,0.850000082800194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.408830890074,4632.441516551485,6.1612998463307855,4.986288206455618,-3.705601232002883,8.691889438458501,2.9471552910679444,3.5,0.8420443688765555,0.6,0.00023169184060877883,1.0000036310179894,0.0002316909993345923,198.98162424807495,0.0,1.6819288118026166e-07,0.4766586252648615,0.01968343149240263,7.817400767563106e-05,0.0001535178329331478,0.0006183769150893833,0.09266062595705324,0.09266062595705324,0.09266062595705324,0.09266116980642213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.1028818472,595.5720015985947,0.0,0.09266062595705324,0.09266062602426345,0.09266062602426345,0.3721218837953967,0.3721218837953967,0.5,9.991438301800907,0.0029220324495327077,0.0029220324495327077,1.0231815394945443e-12,3.535354608175112e-06,0.002923090784406668,1.0231815394945443e-12,27515.501155124923,20877.66928625207,0.7587602772905876,1.023268776587688,0.6359186133291254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260529030926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.936063382454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61096652652714,260.61096652652714,-12.539033473472841,244.8315126772264,276.39042037583886,127755.64415004977,127758.3517873244,-2.7076372746258244,0.0,nan,276.39042037583886,3.2404203758388803,270.0786388361096,-3.0713611638904013,263.76685729638325,-9.383142703616727,257.4550757566624,-15.694924243337596,251.14329421694242,-22.006705783057555,244.8315126772264,-28.318487322773564,1.0,1.0,26381.15544483698,26381.15544483698,275.5834015505882,2.4334015505882007,275.5834015505882,275.5834015505882,77308.22529284586,77308.07477633008,0.15051651578687597,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834015505882,2.4334015505882007,1.0,0.002,0.1296618776394918,0.0049090882495262935,0.0002002818077569361,0.0017997181928470175,0.10014090387846804,0.10014090387846804,0.0,6.039535191404433e-13,1.0,1.000005921026094,0.0029230907833834863,0.09266062602426345,0.0,5.479672858817755e-07,0.7038179381816717,0.0,1600125.3910105468,266.63958912030694,3.5353535849935724e-06,1.0,1284415.9794121746,2598.5004590565836,,,,,,,,,,,,,,,,,2.0,16534.120895727923,1552.1204542482067,0.3721218837953967,6.17534620354742,2.9471552910679444
1448.0,-30.071955755208567,4.986334486236083,35.058269720232275,24.090709501784318,4.993716826468713,-26.56538849704215,-40.07671958589924,1.487149568300662,-6.510400534935968,-6.510404062838566,40.11649175372176,42264.96747460175,25744.446356088923,25744.446356088923,68009.41383069067,77317.68138681875,77308.0342959645,25744.446356088923,103052.48065205343,103052.48065205343,103052.48065205343,130567.96093417087,126054.10392366316,4513.857010507709,0.0,91514.6628025678,56461.95847423883,38947.44925369885,27515.480282117438,66462.92953581628,20877.654823126457,1552.119227166539,0.0,0.8785605265174684,2.727699285671991,0.0014947054983599872,1.0,1.0,-6.507487169732599,334254.0375733499,1559562.1513592314,4.665798991334534,1559562.1513592314,4.665798991334534,0.7587603272436801,0.09266059700020761,4.028046144702076,101325.0,128382.47838282502,1.2670365495467557,1.0,0.0,4.028046144702657,1.284784999810726,1.2850826884284303,3.1351908259323436,0.0,16534.117801039807,0.0,0.0,22719.368029815963,2316.730792861575,19311.4603619202,1969.2209227330638,0.85,0.8499998915716597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.401236664405,4632.441516551485,6.161315033651622,4.986334486236083,-3.7055869089999542,8.691921395236037,2.9471463636868496,3.5,0.8420418181962427,0.6,0.0002316909993345923,1.0000036135042267,0.00023169016212121218,198.98165291914947,0.0,1.673981040765532e-07,0.47440622695295176,0.019683598890506707,7.817379744423098e-05,0.0001535172018903613,0.00061837437321992,0.0926605969332797,0.0926605969332797,0.0926605969332797,0.09266113961456786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.0075162079,595.5720324411383,0.0,0.0926605969332797,0.09266059700020761,0.09266059700020761,0.37212180124720845,0.37212180124720845,0.5,9.99145458230026,0.0029172725913895192,0.0029172725913895192,-3.979039320256561e-13,3.5279026064927166e-06,0.0029168931059757597,-3.979039320256561e-13,27515.480282117438,20877.654823126457,0.7587603272436801,1.0232683738991823,0.6359179134862771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262619025077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93381098414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6109508918208,260.6109508918208,-12.5390491081792,244.83147907662243,276.3904227070298,127755.79507009979,127758.48531240494,-2.6902423051585838,0.0,nan,276.3904227070298,3.240422707029836,270.0786339809411,-3.071366019058871,263.76684525485655,-9.383154745143429,257.4550565287775,-15.694943471222473,251.1432678026973,-22.006732197302682,244.83147907662243,-28.318520923377548,1.0,1.0,26381.15544483698,26381.15544483698,275.5834072196003,2.4334072196003262,275.5834072196003,275.5834072196003,77308.18535923529,77308.0342959645,0.1510632707795594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834072196003,2.4334072196003262,1.0,0.002,0.12966133083641432,0.00490909243606687,0.00020028096740081863,0.0017997190332994513,0.10014048370040932,0.10014048370040932,0.0,7.002697033353655e-13,1.0,1.000005908472977,0.0029168931063736636,0.09266059700020761,0.0,5.46805333276155e-07,0.7023254883647899,0.0,1600125.4031273022,266.639599465064,3.5279030043966486e-06,1.0,1284415.944074364,2598.5006020827127,,,,,,,,,,,,,,,,,2.0,16534.117801039807,1552.119227166539,0.37212180124720845,6.17534620354742,2.9471463636868496
