time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1449.0,-30.07199028808707,4.986380627338851,35.05826794708597,24.09070401862266,4.993721182725499,-26.565419141009,-40.07674710648132,1.4871500356390244,-6.510390203389761,-6.510393724413673,40.116488280290454,42264.932201313844,25744.46299773374,25744.46299773374,68009.39519904758,77317.64146939866,77307.9940305052,25744.46299773374,103052.45702823895,103052.45702823895,103052.45702823895,130567.91652169998,126054.05369623462,4513.862825465357,0.0,91514.63860815282,56461.93887834533,38947.44414423054,27515.459493461043,66462.90363769158,20877.640419861393,1552.118004434623,0.0,0.8785605956948567,2.727700336773092,0.0014947054983599872,1.0,1.0,-6.507482567286047,334254.17398970894,1559562.0012283535,4.665796637969192,1559562.0012283535,4.665796637969192,0.7587603770463254,0.0926605680659959,4.028046144702076,101325.0,128382.47292656786,1.2670364956976843,1.0,0.0,4.028046144700231,1.284784999353294,1.2850826868951974,3.1351908270485898,0.0,16534.114708558725,0.0,0.0,22719.362023326936,2316.7301803701507,19311.459862268573,1969.2208717827775,0.85,0.850000094300213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.393672593346,4632.441516551485,6.161330170154904,4.986380627338851,-3.705572611250167,8.691953238589019,2.947137471764716,3.5,0.8420392776470617,0.6,0.00023169016212121218,1.0000035963304124,0.00023168932888983245,198.9816814539591,0.0,1.665901022205912e-07,0.4721163496931555,0.019683765480608927,7.817355382379142e-05,0.00015351660829742076,0.0006183719822001645,0.09266056799848073,0.09266056799848073,0.09266056799848073,0.09266110962019304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.9123834973,595.5720632087256,0.0,0.09266056799848073,0.0926605680659959,0.0926605680659959,0.3721217189457248,0.3721217189457248,0.5,9.991470830762022,0.0029123224883278453,0.0029123224883278453,1.716671249596402e-11,3.5210239275329513e-06,0.0029111571276416726,1.716671249596402e-11,27515.459493461043,20877.640419861393,0.7587603770463254,1.023268492297393,0.6359176305584264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926469893839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93152110688,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6109353564578,260.6109353564578,-12.53906464354219,244.831445660051,276.39042505287546,127755.94530458965,127758.61845275709,-2.67314816743827,0.0,nan,276.39042505287546,3.24042505287548,270.07862917430333,-3.071370825696647,263.7668332957366,-9.383166704263374,257.45503741717175,-15.694962582828225,251.1432415386087,-22.006758461391286,244.831445660051,-28.318554339948975,1.0,1.0,26381.15544483698,26381.15544483698,275.58341289969087,2.433412899690893,275.58341289969087,275.58341289969087,77308.14551074617,77307.9940305052,0.1514802409656113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58341289969087,2.433412899690893,1.0,0.002,0.12966078510852028,0.004909096614975255,0.0002002801286997781,0.0017997198718762088,0.10014006434988905,0.10014006434988905,0.0,5.759867409416142e-13,1.0,1.0000058968550072,0.00291115711047496,0.0926605680659959,0.0,5.457299291173067e-07,0.7009442028575799,0.0,1600125.4152293599,266.6396097966102,3.5210067608204554e-06,1.0,1284415.9087835355,2598.5007449187124,,,,,,,,,,,,,,,,,2.0,16534.114708558725,1552.118004434623,0.3721217189457248,6.17534620354742,2.947137471764716
1450.0,-30.072024581831958,4.98642663129009,35.05826617745666,24.090698814857774,4.993725789374689,-26.565449544708205,-40.07677455721421,1.487150752113877,-6.5103798125768435,-6.510383328500661,40.11648483543396,42264.89780986661,25744.479455282813,25744.479455282813,68009.37726514942,77317.60155278498,77307.95437497532,25744.479455282813,103052.43383025813,103052.43383025813,103052.43383025813,130567.87260046409,126054.00396733351,4513.868633130579,0.0,91514.61441973377,56461.920148489444,38947.43807916036,27515.438770205958,66462.87684936632,20877.626067500856,1552.1167833921668,0.0,0.8785606650744511,2.727701393686046,0.0014947054983599872,1.0,1.0,-6.507476362944772,334254.3111636188,1559561.8523321843,4.66579427772518,1559561.8523321843,4.66579427772518,0.758760426895587,0.09266053919539809,4.028046144702076,101325.0,128382.4627935189,1.2670363956922666,1.0,0.0,4.028046144704773,1.2847849977221497,1.2850826841930962,3.1351908310289827,0.0,16534.111618224888,0.0,0.0,22719.356018326453,2316.7295680305156,19311.454619094427,1969.220337127809,0.85,0.8500000881854636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.386138540531,4632.441516551485,6.1613452183897754,4.98642663129009,-3.705558284582529,8.69198491587262,2.9471286151411107,3.5,0.8420367471831744,0.6,0.00023168932888983245,1.0000035714274647,0.00023168850143115522,198.9817097911777,0.0,1.6579778097819588e-07,0.4698709112922071,0.019683931278389903,7.817331082237755e-05,0.0001535160180674549,0.0006183696047266259,0.0926605391311935,0.0926605391311935,0.0926605391311935,0.09266107994537397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.81750409893,595.5720938953326,0.0,0.0926605391311935,0.09266053919539809,0.09266053919539809,0.37212163686820177,0.37212163686820177,0.5,9.991487055344084,0.002907503332721717,0.002907503332721717,-4.3712589103961363e-11,3.515923822305922e-06,0.002906965555894203,-4.3712589103961363e-11,27515.438770205958,20877.626067500856,0.758760426895587,1.0232686348995716,0.6359173694159701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926676896655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92927566848,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61091994688076,260.61091994688076,-12.539080053119221,244.83141243763467,276.39042745613796,127756.09785479213,127758.74935943627,-2.6515046441301666,0.0,nan,276.39042745613796,3.2404274561379793,270.0786244524292,-3.071375547570767,263.76682144872774,-9.383178551272238,257.45501844502655,-15.694981554973424,251.14321544132832,-22.006784558671654,244.83141243763467,-28.31858756236531,1.0,1.0,26381.15544483698,26381.15544483698,275.58341870783266,2.4334187078326863,275.58341870783266,275.58341870783266,77308.10620250221,77307.95437497532,0.15182752688997425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58341870783266,2.4334187078326863,1.0,0.002,0.12966024016662525,0.004909100801895176,0.00020027929123642545,0.0017997207095385595,0.10013964561821272,0.10013964561821272,0.0,7.749851108074246e-13,1.0,1.000005888365446,0.0029069655996067922,0.09266053919539809,0.0,5.449440575170435e-07,0.6999347975336211,0.0,1600125.427403552,266.63962018742313,3.515967534895026e-06,1.0,1284415.8732967377,2598.5008885478696,,,,,,,,,,,,,,,,,2.0,16534.111618224888,1552.1167833921668,0.37212163686820177,6.17534620354742,2.9471286151411107
1451.0,-30.072058722823975,4.986472496498568,35.05826441173149,24.09069329677152,4.993730056120637,-26.565479844928532,-40.07679823609067,1.4871511782274247,-6.510369533708399,-6.510373044600427,40.11648140886136,42264.84832325772,25744.496106374783,25744.496106374783,68009.3444296325,77317.56187717608,77307.91464647996,25744.496106374783,103052.41075285475,103052.41075285475,103052.41075285475,130567.82897551202,126053.95453769068,4513.874437821338,0.0,91514.59027189147,56461.88614798854,38947.44902655882,27515.418222657274,66462.8672492161,20877.611834739837,1552.1155733891067,0.0,0.8785607337784784,2.7277024392259297,0.0014947054983599872,1.0,1.0,-6.507470319912045,334254.44686125347,1559561.7042293914,4.665791940463708,1559561.7042293914,4.665791940463708,0.7587604762463103,0.09266051047148997,4.028046144702076,101325.0,128382.45733726175,1.2670363418431951,1.0,0.0,4.028046144700185,1.2847849974374295,1.285082682845148,3.1351908317237696,0.0,16534.108531530594,0.0,0.0,22719.350023399526,2316.728956718097,19311.445174723674,1969.2193740700113,0.85,0.8499998967767158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.378634701098,4632.441516551485,6.161360268446909,4.986472496498568,-3.7055440574101564,8.692016553908724,2.9471197940452996,3.5,0.8420342268700856,0.6,0.00023168850143115522,1.000003555520411,0.00023168767766088835,198.9817380021824,0.0,1.6464914237750463e-07,0.4666156694978481,0.019684095927532282,7.817310121103147e-05,0.00015351540022012376,0.0006183671160090657,0.09266051040405394,0.09266051040405394,0.09266051040405394,0.09266105047194388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.72282423486,595.5721245179496,0.0,0.09266051040405394,0.09266051047148997,0.09266051047148997,0.37212155502884814,0.37212155502884814,0.5,9.99150325687947,0.002902840273179663,0.002902840273179663,2.290789780090563e-11,3.510892042868363e-06,0.0029027246883970292,2.290789780090563e-11,27515.418222657274,20877.611834739837,0.7587604762463103,1.02326828866136,0.6359167166950086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268824660714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92602042668,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.610904623204,260.610904623204,-12.539095376795956,244.8313793973649,276.3904298490541,127756.24517872193,127758.88190253294,-2.6367238110192357,0.0,nan,276.3904298490541,3.2404298490541237,270.0786197587087,-3.0713802412912514,263.76680966837,-9.383190331629976,257.45499957803065,-15.695000421969326,251.14318948769545,-22.006810512304526,244.8313793973649,-28.318620602635065,1.0,1.0,26381.15544483698,26381.15544483698,275.58342439552024,2.4334243955202624,275.58342439552024,275.58342439552024,77308.0662022275,77307.91464647996,0.15155574755044654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58342439552024,2.4334243955202624,1.0,0.002,0.12965969601949154,0.0049091049635527064,0.00020027845495460575,0.0017997215454432483,0.10013922747730288,0.10013922747730288,0.0,3.9785405872572177e-13,1.0,1.0000058797757698,0.0029027246654891314,0.09266051047148997,0.0,5.441489216989423e-07,0.6989134933651449,0.0,1600125.439446421,266.6396304662916,3.5108691349705623e-06,1.0,1284415.838191862,2598.5010306312656,,,,,,,,,,,,,,,,,2.0,16534.108531530594,1552.1155733891067,0.37212155502884814,6.17534620354742,2.9471197940452996
1452.0,-30.07209270802104,4.9865182255854545,35.058262648928675,24.09068812793123,4.993734674450544,-26.565509969773156,-40.07682565189896,1.4871519360596959,-6.510359138453111,-6.510362643287159,40.11647796167879,42264.81508151102,25744.512438075428,25744.512438075428,68009.32751958646,77317.52212174753,77307.87502371657,25744.512438075428,103052.387461792,103052.387461792,103052.387461792,130567.78493145092,126053.90470384673,4513.880227604193,0.0,91514.56612475424,56461.868470882924,38947.4418376348,27515.39746965893,66462.83930729373,20877.597461615966,1552.1143507380823,0.0,0.8785608031961074,2.7277034967012646,0.0014947054983599872,1.0,1.0,-6.50746490679694,334254.584106514,1559561.5552325058,4.665789578926265,1559561.5552325058,4.665789578926265,0.7587605261613093,0.09266048170921343,4.028046144702076,101325.0,128382.44714853668,1.267036241288297,1.0,0.0,4.02804614470338,1.2847849955932733,1.285082679942142,3.1351908362239636,0.0,16534.105446753325,0.0,0.0,22719.344028647636,2316.7283454235276,19311.439890318325,1969.21883521063,0.85,0.8499998884636738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.371160472362,4632.441516551485,6.16137519845533,4.9865182255854545,-3.7055297560197635,8.692047981605217,2.9471110077686733,3.5,0.8420317165053353,0.6,0.00023168767766088835,1.0000035392965243,0.0002316868576523983,198.98176608445937,0.0,1.6391523941650504e-07,0.4645357885063753,0.0196842598427717,7.81728585200782e-05,0.00015351481914081014,0.0006183647753947768,0.09266048164644211,0.09266048164644211,0.09266048164644211,0.09266102072408516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.62818318035,595.5721551269258,0.0,0.09266048164644211,0.09266048170921343,0.09266048170921343,0.37212147344214375,0.37212147344214375,0.5,9.99151942969255,0.0028980698031659813,0.0028980698031659813,-3.774403012357652e-11,3.5048340691901103e-06,0.002897736490240277,-3.774403012357652e-11,27515.39746965893,20877.597461615966,0.7587605261613093,1.0232684644293102,0.6359164838880547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270871198857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9239405457,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108894159357,260.6108894159357,-12.539110584064304,244.8313465362318,276.39043229565056,127756.39584062298,127759.01253432153,-2.6166936985770564,0.0,nan,276.39043229565056,3.240432295650578,270.0786151437596,-3.0713848562403996,263.766797991875,-9.383202008124954,257.454980839989,-15.695019160010986,251.14316368810802,-22.00683631189196,244.8313465362318,-28.318653463768186,1.0,1.0,26381.15544483698,26381.15544483698,275.58343021285305,2.433430212853068,275.58343021285305,275.58343021285305,77308.02698584247,77307.87502371657,0.15196212590672076,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58343021285305,2.433430212853068,1.0,0.002,0.1296591528082302,0.004909109145135755,0.0002002776201666232,0.0017997223807850835,0.10013881008331159,0.10013881008331159,0.0,9.517065954756099e-13,1.0,1.00000586967261,0.002897736527984307,0.09266048170921343,0.0,5.432137147416337e-07,0.6977122794502592,0.0,1600125.451624448,266.63964086154687,3.504871813220234e-06,1.0,1284415.8026866256,2598.501174335079,,,,,,,,,,,,,,,,,2.0,16534.105446753325,1552.1143507380823,0.37212147344214375,6.17534620354742,2.9471110077686733
1453.0,-30.07212646354716,4.9865638177137654,35.05826089047067,24.09068285431715,4.993739157043879,-26.565539901485856,-40.076849260926224,1.4871525948477655,-6.510348812443283,-6.510352313273814,40.11647456144236,42264.76702610058,25744.528875091448,25744.528875091448,68009.29590119203,77317.48253429958,77307.8358455226,25744.528875091448,103052.36472061404,103052.36472061404,103052.36472061404,130567.74171735925,126053.85569921309,4513.886018146159,0.0,91514.54199714081,56461.83581187297,38947.451316964274,27515.376996745214,66462.82831370948,20877.583285493227,1552.1131431767121,0.0,0.8785608720495856,2.727704546911899,0.0014947054983599872,1.0,1.0,-6.507457932846648,334254.7204122262,1559561.4082663355,4.665787236581059,1559561.4082663355,4.665787236581059,0.7587605755124791,0.09266045312083249,4.028046144702076,101325.0,128382.44135822298,1.2670361841423436,1.0,0.0,4.028046144701563,1.2847849942046894,1.2850826774996467,3.1351908396124495,0.0,16534.10236395912,0.0,0.0,22719.338038742713,2316.7277346232113,19311.439198851036,1969.2187647005896,0.85,0.8500000821291416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.363716330366,4632.441516551485,6.161390109356372,4.9865638177137654,-3.705515522988185,8.69207934070195,2.9471022568707155,3.5,0.8420292162487758,0.6,0.0002316868576523983,1.000003515378995,0.00023168604318814866,198.981793976964,0.0,1.631667375520121e-07,0.4624145342224023,0.01968442300950925,7.817264952817232e-05,0.000153514208124226,0.0006183623141917806,0.09266045305342104,0.09266045305342104,0.09266045305342104,0.09266099157073014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.5338573183,595.5721856357043,0.0,0.09266045305342104,0.09266045312083249,0.09266045312083249,0.3721213920966963,0.3721213920966963,0.5,9.991535584217958,0.0028936079595496267,0.0028936079595496267,-6.650680006714538e-12,3.5008305303563247e-06,0.0028943804271648332,-6.650680006714538e-12,27515.376996745214,20877.583285493227,0.7587605755124791,1.0232681579571532,0.6359158660327806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927290839862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92181929141,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108743124489,260.6108743124489,-12.539125687551063,244.83131386010086,276.39043476480765,127756.54408499035,127759.14292101559,-2.598836025260363,0.0,nan,276.39043476480765,3.2404347648076737,270.07861058385964,-3.0713894161403346,263.76678640291664,-9.38321359708334,257.4549622219736,-15.695037778026403,251.14313804103514,-22.006861958964834,244.83131386010086,-28.318686139899114,1.0,1.0,26381.15544483698,26381.15544483698,275.58343601031845,2.4334360103184736,275.58343601031845,275.58343601031845,77307.98746637432,77307.8358455226,0.1516208517277846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58343601031845,2.4334360103184736,1.0,0.002,0.12965861022523012,0.004909113307557992,0.00020027678631973485,0.0017997232138777994,0.10013839315986742,0.10013839315986742,0.0,1.97534263252086e-13,1.0,1.000005862875208,0.0028943804338155132,0.09266045312083249,0.0,5.425844539610832e-07,0.6969040278270042,0.0,1600125.4637240998,266.6396511875567,3.5008371810363315e-06,1.0,1284415.767424456,2598.50131705511,,,,,,,,,,,,,,,,,2.0,16534.10236395912,1552.1131431767121,0.3721213920966963,6.17534620354742,2.9471022568707155
1454.0,-30.072160075562866,4.986609272405021,35.05825913502452,24.090677441004686,4.993743427592306,-26.565569725249567,-40.07687664180992,1.4871530772761195,-6.5103385398458045,-6.510342034139772,40.116471131455675,42264.73520034039,25744.545367203536,25744.545367203536,68009.28056754393,77317.44312557562,77307.79613055923,25744.545367203536,103052.34149776277,103052.34149776277,103052.34149776277,130567.69790542632,126053.80610890115,4513.891796525176,0.0,91514.51790391884,56461.81926248052,38947.44293493146,27515.356407663545,66462.79934259501,20877.5690231889,1552.1119311820107,0.0,0.8785609407410887,2.727705591989387,0.0014947054983599872,1.0,1.0,-6.507453155060489,334254.8560472436,1559561.2600121216,4.665784899746358,1559561.2600121216,4.665784899746358,0.7587606249350309,0.09266042456965218,4.028046144702076,101325.0,128382.43161490664,1.2670360879832878,1.0,0.0,4.028046144701099,1.2847849936296885,1.2850826758780467,3.135190841015593,0.0,16534.099284633143,0.0,0.0,22719.332057375792,2316.727124693529,19311.434191593264,1969.2182541023963,0.85,0.8500000855141268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.356301867436,4632.441516551485,6.1614049897318495,4.986609272405021,-3.7055013432504724,8.692110615655494,2.947093540872065,3.5,0.8420267259634472,0.6,0.00023168604318814866,1.0000035004344323,0.00023168523218918444,198.98182175089158,0.0,1.620635575256807e-07,0.45928812202777913,0.019684585073066776,7.817240714767374e-05,0.00015351363604047493,0.0006183600098120327,0.09266042450500511,0.09266042450500511,0.09266042450500511,0.09266096196118652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.4395352014,595.5722161417988,0.0,0.09266042450500511,0.09266042456965218,0.09266042456965218,0.3721213110249563,0.3721213110249563,0.5,9.99155170812682,0.002888956578487978,0.002888956578487978,7.133849067031406e-11,3.4942939919346827e-06,0.0028888790793075714,7.133849067031406e-11,27515.356407663545,20877.5690231889,0.7587606249350309,1.0232683732892034,0.6359156643775844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927493183158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91869287922,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108592876451,260.6108592876451,-12.539140712354879,244.83128135819572,276.39043721710465,127756.68887447503,127759.2741717547,-2.5852972796595513,0.0,nan,276.39043721710465,3.2404372171046703,270.0786060453163,-3.0713939546836855,263.76677487353334,-9.383225126466641,257.4549437017497,-15.695056298250279,251.14311252997095,-22.006887470029028,244.83128135819572,-28.318718641804253,1.0,1.0,26381.15544483698,26381.15544483698,275.58344169480534,2.433441694805367,275.58344169480534,275.58344169480534,77307.94785152675,77307.79613055923,0.15172096752212383,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58344169480534,2.433441694805367,1.0,0.002,0.1296580686744029,0.004909117460026313,0.00020027595404622907,0.0017997240467300623,0.10013797702311453,0.10013797702311453,0.0,7.762913575848351e-13,1.0,1.0000058517323553,0.0028888790079690807,0.09266042456965218,0.0,5.415530267885214e-07,0.6955792275012518,0.0,1600125.4757574461,266.6396614601542,3.4942226534440124e-06,1.0,1284415.7323358073,2598.501459072859,,,,,,,,,,,,,,,,,2.0,16534.099284633143,1552.1119311820107,0.3721213110249563,6.17534620354742,2.947093540872065
1455.0,-30.072193463896628,4.986654592189352,35.05825738226999,24.09067234201359,4.993748085970689,-26.565599308911175,-40.07690021591259,1.4871539308363844,-6.510328155779632,-6.510331643486934,40.11646769817496,42264.68850697398,25744.561553770272,25744.561553770272,68009.25006074425,77317.40364688377,77307.75673687037,25744.561553770272,103052.31829064064,103052.31829064064,103052.31829064064,130567.65400642331,126053.75644560796,4513.897560815355,0.0,91514.49380842528,56461.787889909574,38947.451020573004,27515.335715782665,66462.78673635567,20877.554693610196,1552.110711654524,0.0,0.8785610100476604,2.727706648387366,0.0014947054983599872,1.0,1.0,-6.507448180247593,334254.99315178907,1559561.1116198397,4.665782541987712,1559561.1116198397,4.665782541987712,0.758760674747462,0.09266039601429954,4.028046144702076,101325.0,128382.4254905364,1.267036027540453,1.0,0.0,4.028046144702321,1.284784991311333,1.2850826725171405,3.1351908466729492,0.0,16534.096207056977,0.0,0.0,22719.326075444926,2316.72651470634,19311.428811425943,1969.2177054780118,0.85,0.8500000725064534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.348916766713,4632.441516551485,6.16141975373658,4.986654592189352,-3.7054870936101665,8.69214168579952,2.9470848594001167,3.5,0.8420242455428905,0.6,0.00023168523218918444,1.0000034771405903,0.00023168442658986062,198.98184933999545,0.0,1.613740513384753e-07,0.45733406149323896,0.019684746447118113,7.81721984660409e-05,0.00015351303372314356,0.0006183575836500282,0.0926603959546821,0.0926603959546821,0.0926603959546821,0.09266093235130557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.3453466153,595.5722466043084,0.0,0.0926603959546821,0.09266039601429954,0.09266039601429954,0.3721212302032772,0.3721212302032772,0.5,9.991567801035853,0.0028841120370657336,0.0028841120370657336,-3.637978807091713e-12,3.4877073176176054e-06,0.0028834632393568427,-3.637978807091713e-12,27515.335715782665,20877.554693610196,0.758760674747462,1.0232681083705244,0.6359150824449986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519276946662532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91673881868,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108443828089,260.6108443828089,-12.539155617191057,244.83124904100077,276.39043972462696,127756.83781404911,127759.40246850814,-2.564654459019577,0.0,nan,276.39043972462696,3.240439724626981,270.0786015878958,-3.0713984121042017,263.76676345116846,-9.383236548831519,257.4549253144418,-15.695074685558154,251.1430871777198,-22.006912822280185,244.83124904100077,-28.318750958999203,1.0,1.0,26381.15544483698,26381.15544483698,275.5834475279795,2.4334475279795242,275.5834475279795,275.5834475279795,77307.90882792881,77307.75673687037,0.15209105843678117,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834475279795,2.4334475279795242,1.0,0.002,0.1296575281394654,0.004909121628066601,0.0002002751233877223,0.0017997248778204053,0.10013756169386115,0.10013756169386115,0.0,1.2081273481623356e-12,1.0,1.000005840763016,0.0028834632429948215,0.09266039601429954,0.0,5.405376586333121e-07,0.6942750534963636,0.0,1600125.4879216156,266.63967184422035,3.4877109555964125e-06,1.0,1284415.6968670029,2598.5016026292624,,,,,,,,,,,,,,,,,2.0,16534.096207056977,1552.110711654524,0.3721212302032772,6.17534620354742,2.9470848594001167
1456.0,-30.07222671505815,4.986699774867579,35.05825563318121,24.090666963625722,4.993752351875818,-26.565628808364806,-40.07692752694709,1.4871544451804248,-6.510317916500753,-6.510321398386643,40.11646429847971,42264.658030497485,25744.578009334942,25744.578009334942,68009.23603983242,77317.36442414008,77307.71738346847,25744.578009334942,103052.29539280341,103052.29539280341,103052.29539280341,130567.61069092629,126053.70736806572,4513.903322860574,0.0,91514.46975340047,56461.77254382952,38947.44134396772,27515.315298122874,66462.7566420906,20877.540552433285,1552.1095086754306,0.0,0.8785610784391241,2.7277076899835904,0.0014947054983599872,1.0,1.0,-6.50744275096406,334255.12833637657,1559560.9646746845,4.665780215360601,1559560.9646746845,4.665780215360601,0.7587607238452243,0.09266036764521252,4.028046144702076,101325.0,128382.41569154397,1.2670359308319168,1.0,0.0,4.028046144701022,1.2847849905687208,1.2850826707392804,3.1351908484851054,0.0,16534.093132841503,0.0,0.0,22719.320103560804,2316.7259057436336,19311.42377240578,1969.217191640956,0.85,0.8500000741386224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.341561482728,4632.441516551485,6.161434538204485,4.986699774867579,-3.705472968671716,8.692172743539295,2.947076212989065,3.5,0.8420217751397329,0.6,0.00023168442658986062,1.0000034628560432,0.00023168362430282208,198.98187681575916,0.0,1.6029964328117407e-07,0.4542891890588473,0.019684906746761394,7.817195670514839e-05,0.0001535124698847122,0.0006183553124828085,0.0926603675816146,0.0926603675816146,0.0926603675816146,0.09266090312996639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.25144611235,595.572276974772,0.0,0.0926603675816146,0.09266036764521252,0.09266036764521252,0.37212114961091325,0.37212114961091325,0.5,9.991583867878193,0.00287932573252192,0.00287932573252192,-3.47313289239537e-11,3.4818858694052324e-06,0.002878647422562608,-3.47313289239537e-11,27515.315298122874,20877.540552433285,0.7587607238452243,1.0232683607463018,0.6359149118369768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278948085672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91369394625,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108295529193,260.6108295529193,-12.539170447080664,244.83121689505776,276.39044221079024,127756.9809505292,127759.53270896825,-2.5517584390414205,0.0,nan,276.39044221079024,3.2404422107902633,270.0785971476382,-3.071402852361757,263.7667520844894,-9.383247915510594,257.45490702134185,-15.695092978658124,251.14306195819847,-22.006938041801504,244.83121689505776,-28.318783104942213,1.0,1.0,26381.15544483698,26381.15544483698,275.58345322026196,2.433453220261981,275.58345322026196,275.58345322026196,77307.8693099212,77307.71738346847,0.1519264527305495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58345322026196,2.433453220261981,1.0,0.002,0.1296569885070177,0.004909125763722374,0.00020027429406331104,0.0017997257067974806,0.10013714703165552,0.10013714703165552,0.0,8.607914728231414e-13,1.0,1.0000058310089466,0.002878647457293937,0.09266036764521252,0.0,5.396347642406261e-07,0.6931153428936205,0.0,1600125.4999170771,266.6396820834992,3.4819206007341563e-06,1.0,1284415.6618948972,2598.501744175333,,,,,,,,,,,,,,,,,2.0,16534.093132841503,1552.1095086754306,0.37212114961091325,6.17534620354742,2.947076212989065
1457.0,-30.072259748726033,4.9867448235977205,35.05825388659168,24.090661969408416,4.993757042503758,-26.565658069604115,-40.076951031200565,1.4871553632381616,-6.510307531442834,-6.510311006439142,40.116460872357536,42264.6126610477,25744.5940798738,25744.5940798738,68009.20674092151,77317.3251117044,77307.67813626872,25744.5940798738,103052.27221614252,103052.27221614252,103052.27221614252,130567.566860141,126053.65779324216,4513.90906689883,0.0,91514.44569383012,56461.74236657014,38947.44814139997,27515.294643998477,66462.74278539844,20877.526249955237,1552.1082909453858,0.0,0.8785611477261357,2.727708746528113,0.0014947054983599872,1.0,1.0,-6.507438100973218,334255.2654592724,1559560.8165893157,4.66577785826785,1559560.8165893157,4.66577785826785,0.7587607736015634,0.09266033921443832,4.028046144702076,101325.0,128382.40945582153,1.2670358692901211,1.0,0.0,4.028046144703031,1.284784987930648,1.2850826670697766,3.1351908549226506,0.0,16534.090060261107,0.0,0.0,22719.31413054821,2316.7252966658552,19311.41832772187,1969.2166364377101,0.85,0.8500000579575546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.334235259959,4632.441516551485,6.161449187722073,4.9867448235977205,-3.7054587470763027,8.692203570674023,2.9470676007506458,3.5,0.8420193145001845,0.6,0.00023168362430282208,1.000003440206651,0.00023168282726601877,198.98190411181244,0.0,1.5964058067254914e-07,0.45242140562600425,0.019685066387342066,7.817174864293911e-05,0.00015351187565988298,0.0006183529189177761,0.09266033914907479,0.09266033914907479,0.09266033914907479,0.09266087363018428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.15757686476,595.5723073337742,0.0,0.09266033914907479,0.09266033921443832,0.09266033921443832,0.37212106925075217,0.37212106925075217,0.5,9.991599901731519,0.0028742953799110182,0.0028742953799110182,-1.9838353182421997e-11,3.4749963333524647e-06,0.002872905465949316,-1.9838353182421997e-11,27515.294643998477,20877.526249955237,0.7587607736015634,1.0232681332534899,0.6359143617878653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519280941286707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91182616282,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108148427341,260.6108148427341,-12.539185157265877,244.8311849306586,276.3904447548187,127757.12869260825,127759.65985385413,-2.5311612458870663,0.0,nan,276.3904447548187,3.240444754818725,270.0785927899815,-3.071407210018492,263.76674082514734,-9.38325917485264,257.454888860314,-15.695111139685991,251.14303689548453,-22.00696310451545,244.8311849306586,-28.318815069341383,1.0,1.0,26381.15544483698,26381.15544483698,275.58345907167813,2.4334590716781577,275.58345907167813,275.58345907167813,77307.8305952082,77307.67813626872,0.15245893948304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58345907167813,2.4334590716781577,1.0,0.002,0.12965644995049103,0.0049091299213624906,0.0002002734664612502,0.0017997265339804995,0.10013673323062511,0.10013673323062511,0.0,4.417499352427079e-13,1.0,1.0000058193788592,0.002872905485787669,0.09266033921443832,0.0,5.385582466434976e-07,0.6917326277269982,0.0,1600125.512081845,266.63969246855714,3.475016171705647e-06,1.0,1284415.6264213617,2598.501887750895,,,,,,,,,,,,,,,,,2.0,16534.090060261107,1552.1082909453858,0.37212106925075217,6.17534620354742,2.9470676007506458
1458.0,-30.07229257428974,4.986789737066877,35.058252144481365,24.090656835492723,4.993761563226917,-26.565687160536708,-40.07697453545404,1.4871561493336227,-6.510297240345437,-6.510300711565095,40.116457508430216,42264.568079654826,25744.61031382242,25744.61031382242,68009.17839347725,77317.28598354063,77307.6394933254,25744.61031382242,103052.24980714783,103052.24980714783,103052.24980714783,130567.52412927077,126053.60931643924,4513.914812831534,0.0,91514.42166505246,56461.712827069685,38947.45426442531,27515.27432212293,66462.72858654824,20877.512181261827,1552.1070912466155,0.0,0.8785612162516294,2.7277097931743834,0.0014947054983599872,1.0,1.0,-6.507431040088136,334255.40130260895,1559560.6711925538,4.665775527081605,1559560.6711925538,4.665775527081605,0.7587608226924278,0.0926603109719417,4.028046144702076,101325.0,128382.39921142036,1.2670357681857425,1.0,0.0,4.028046144705796,1.2847849858990696,1.2850826640136532,3.135190859880201,0.0,16534.08699092946,0.0,0.0,22719.30816518019,2316.724688367607,19311.40852261216,1969.2156365947762,0.85,0.8499998495644772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.326938714534,4632.441516551485,6.161463832636986,4.986789737066877,-3.705444613167889,8.692234350234767,2.947059023409018,3.5,0.842016863831148,0.6,0.00023168282726601877,1.0000034185350526,0.00023168203525286018,198.98193123591372,0.0,1.5859590076995457e-07,0.44946078278205126,0.019685224983242836,7.817154058124175e-05,0.00015351128668477702,0.0006183505464988712,0.09266031090847554,0.09266031090847554,0.09266031090847554,0.09266084479024578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.06409347616,595.5723375703445,0.0,0.09266031090847554,0.0926603109719417,0.0926603109719417,0.37212098909710073,0.37212098909710073,0.5,9.991615917934242,0.0028696593390691305,0.0028696593390691305,9.231371222995222e-11,3.4712196566033526e-06,0.0028696714769580467,9.231371222995222e-11,27515.27432212293,20877.512181261827,0.7587608226924278,1.023267925344281,0.63591382686941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928292145087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90886553997,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6108002339609,260.6108002339609,-12.539199766039076,244.8311531491958,276.390447318735,127757.27348375552,127759.7871952205,-2.5137114649686354,0.0,nan,276.390447318735,3.2404473187350504,270.0785884848217,-3.0714115151782835,263.76672965091194,-9.383270349088036,257.4548708170033,-15.695129182996652,251.14301198309732,-22.006988016902653,244.8311531491958,-28.318846850804164,1.0,1.0,26381.15544483698,26381.15544483698,275.5834648959277,2.4334648959277274,275.5834648959277,275.5834648959277,77307.79147880027,77307.6394933254,0.1519854748621583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834648959277,2.4334648959277274,1.0,0.002,0.1296559120005208,0.004909134060305547,0.00020027263975615106,0.0017997273608128294,0.10013631987807553,0.10013631987807553,0.0,5.689801928221438e-13,1.0,1.0000058128285485,0.0028696713846443345,0.0926603109719417,0.0,5.379518584327464e-07,0.6909537543284556,0.0,1600125.5241407703,266.63970275965454,3.4711273428911227e-06,1.0,1284415.5912788564,2598.5020299866646,,,,,,,,,,,,,,,,,2.0,16534.08699092946,1552.1070912466155,0.37212098909710073,6.17534620354742,2.947059023409018
1459.0,-30.072325271900294,4.986834516051872,35.05825040592821,24.090651771426224,4.993766100422107,-26.565716134666026,-40.07700177663935,1.4871569630447417,-6.5102869327637904,-6.510290398622069,40.11645412683485,42264.53965609499,25744.626450669155,25744.626450669155,68009.16610676414,77317.24692298064,77307.60068580035,25744.626450669155,103052.2271364695,103052.2271364695,103052.2271364695,130567.48102565047,126053.56047727272,4513.920548377741,0.0,91514.39765889326,56461.69942253001,38947.442484848056,27515.25388918097,66462.69637402902,20877.498034091655,1552.1058857562589,0.0,0.8785612849410832,2.727710841657606,0.0014947054983599872,1.0,1.0,-6.507425125510224,334255.53738196736,1559560.525032051,4.665773190317795,1559560.525032051,4.665773190317795,0.7587608719940147,0.09266028274761254,4.028046144702076,101325.0,128382.39314272619,1.2670357082923878,1.0,0.0,4.028046144700282,1.2847849837279277,1.2850826608243886,3.1351908651783202,0.0,16534.08392466571,0.0,0.0,22719.302205427408,2316.724080641953,19311.403183176662,1969.2150921238815,0.85,0.8499998375198058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.319671319727,4632.441516551485,6.161478411377196,4.986834516051872,-3.70543048003715,8.692264996089023,2.9470504803448763,3.5,0.842014422955679,0.6,0.00023168203525286018,1.0000034052105835,0.00023168124632942818,198.9819582542924,0.0,1.5759630786027777e-07,0.4466279364760272,0.019685382579550697,7.817129944053904e-05,0.00015351073581232116,0.0006183483275591992,0.0926602826906803,0.0926602826906803,0.0926602826906803,0.09266081568418283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.97064436873,595.572367794895,0.0,0.0926602826906803,0.09266028274761254,0.09266028274761254,0.3721209091905898,0.3721209091905898,0.5,9.991631909305335,0.0028650642393586168,0.0028650642393586168,1.9610979506978765e-11,3.465858299023239e-06,0.002865273111865463,1.9610979506978765e-11,27515.25388918097,20877.498034091655,0.7587608719940147,1.0232682364259211,0.6359137074163348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519284889140984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90603269367,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61078572128946,260.61078572128946,-12.539214278710517,244.8311215396588,276.39044990292956,127757.4174120026,127759.9145871534,-2.497175150818806,0.0,nan,276.39044990292956,3.2404499029295835,270.0785842302695,-3.0714157697304927,263.76671855761265,-9.383281442387329,257.4548528849592,-15.695147115040754,251.1429872123071,-22.007012787692872,244.8311215396588,-28.318878460341182,1.0,1.0,26381.15544483698,26381.15544483698,275.58347071920565,2.4334707192056726,275.58347071920565,275.58347071920565,77307.75261519512,77307.60068580035,0.1519293947640108,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58347071920565,2.4334707192056726,1.0,0.002,0.12965537487634252,0.004909138201165236,0.00020027181433393605,0.001799728187147407,0.10013590716696802,0.10013590716696802,0.0,1.4813428261817307e-12,1.0,1.0000058039201247,0.0028652730922544833,0.09266028274761254,0.0,5.371272301086347e-07,0.6898945699431686,0.0,1600125.536217017,266.6397130672362,3.465838688043732e-06,1.0,1284415.5560753017,2598.502172469532,,,,,,,,,,,,,,,,,2.0,16534.08392466571,1552.1058857562589,0.3721209091905898,6.17534620354742,2.9470504803448763
1460.0,-30.072357761591096,4.9868791609857785,35.05824867069195,24.090646707359724,4.9937706332482295,-26.565744922106774,-40.07702517611904,1.4871577936176261,-6.510276627830592,-6.510280087758451,40.11645074542653,42264.49632981168,25744.642536569205,25744.642536569205,68009.13886638088,77317.20795887143,77307.56187295458,25744.642536569205,103052.20440952378,103052.20440952378,103052.20440952378,130567.43789716244,126053.51162191115,4513.926275251289,0.0,91514.37366330918,56461.671007303245,38947.44739556214,27515.233487638656,66462.6808832008,20877.483908766175,1552.1046819330493,0.0,0.8785613536188247,2.727711889943428,0.0014947054983599872,1.0,1.0,-6.507419730678237,334255.673434636,1559560.3788796435,4.665770853952662,1559560.3788796435,4.665770853952662,0.7587609212237098,0.09266025459617709,4.028046144702076,101325.0,128382.38284264892,1.2670356066385287,1.0,0.0,4.028046144704684,1.2847849814715242,1.2850826575538126,3.135190870684499,0.0,16534.0808598711,0.0,0.0,22719.296248300005,2316.7234731840135,19311.40232015538,1969.2150041202021,0.85,0.850000022408281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.312433083216,4632.441516551485,6.161492934977099,4.9868791609857785,-3.7054163628061243,8.692295523791902,2.9470419715671277,3.5,0.8420119918763221,0.6,0.00023168124632942818,1.0000033835581779,0.00023168046242510489,198.98198510087127,0.0,1.5698152941360392e-07,0.4448856543581535,0.01968553956108011,7.817109230740774e-05,0.00015351015402202044,0.0006183459840810213,0.09266025453326508,0.09266025453326508,0.09266025453326508,0.0926607866696467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.877328059,595.5723979762661,0.0,0.09266025453326508,0.09266025459617709,0.09266025459617709,0.3721208295347636,0.3721208295347636,0.5,9.991647873320163,0.002860405727290072,0.002860405727290072,2.8421709430404007e-13,3.4599278819769097e-06,0.0028603570802374634,2.8421709430404007e-13,27515.233487638656,20877.483908766175,0.7587609212237098,1.0232680650649313,0.6359132037434035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192868491616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90429041155,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6107713057534,260.6107713057534,-12.53922869424656,244.83109010666303,276.3904525048531,127757.56065551439,127760.04111692884,-2.480461414459395,0.0,nan,276.3904525048531,3.240452504853124,270.0785800252094,-3.071419974790558,263.766707545568,-9.383292454431967,257.4548350659319,-15.695164934068089,251.14296258629528,-22.007037413704694,244.83109010666303,-28.31890989333695,1.0,1.0,26381.15544483698,26381.15544483698,275.58347653978865,2.4334765397886713,275.58347653978865,275.58347653978865,77307.71376121006,77307.56187295458,0.15188825548102614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58347653978865,2.4334765397886713,1.0,0.002,0.12965483867272007,0.004909142333103017,0.00020027099033278594,0.001799729010346198,0.10013549516639297,0.10013549516639297,0.0,6.789837789233921e-13,1.0,1.0000057939630396,0.0028603570799532463,0.09266025459617709,0.0,5.362055502446483e-07,0.6887107311155082,0.0,1600125.5482892683,266.6397233721694,3.4599275977598154e-06,1.0,1284415.5208786596,2598.502314924428,,,,,,,,,,,,,,,,,2.0,16534.0808598711,1552.1046819330493,0.3721208295347636,6.17534620354742,2.9470419715671277
1461.0,-30.072390052583007,4.986923670789329,35.058246937948034,24.090641433745645,4.993774895109044,-26.565773557811497,-40.077048575598724,1.4871584003380625,-6.510266409212193,-6.5102698612967265,40.11644734690094,42264.4537625622,25744.658752780197,25744.658752780197,68009.1125153424,77317.16921873219,77307.52259905788,25744.658752780197,103052.18135183808,103052.18135183808,103052.18135183808,130567.39441475288,126053.4624256725,4513.931989080388,0.0,91514.34970108168,56461.64316365176,38947.45170825547,27515.213062914805,66462.66477117027,20877.469761951113,1552.1034789423716,0.0,0.8785614219047891,2.7277129296769367,0.0014947054983599872,1.0,1.0,-6.507416027667375,334255.80837392854,1559560.2319868715,4.665768530915721,1559560.2319868715,4.665768530915721,0.758760970311726,0.0926602265116338,4.028046144702076,101325.0,128382.37710801131,1.2670355500420558,1.0,0.0,4.028046144702143,1.2847849802519646,1.2850826553267694,3.135190873660524,0.0,16534.0777981519,0.0,0.0,22719.29029945368,2316.7228665705093,19311.392695809038,1969.2140227100017,0.85,0.8499998213532844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.305223925568,4632.441516551485,6.1615074469339,4.986923670789329,-3.7054023240268728,8.692325994816201,2.947033496982276,3.5,0.8420095705663646,0.6,0.00023168046242510489,1.0000033628660276,0.00023167968331736855,198.98201178326946,0.0,1.559828383773443e-07,0.4420553639613938,0.01968569554391849,7.817088517478425e-05,0.00015350957725032065,0.0006183436608179995,0.09266022644812869,0.09266022644812869,0.09266022644812869,0.0926607573729085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.78410305287,595.5724281271021,0.0,0.09266022644812869,0.0926602265116338,0.0926602265116338,0.37212075012209833,0.37212075012209833,0.5,9.991663801228173,0.0028554046642739195,0.0028554046642739195,1.4779288903810084e-12,3.4520845133556577e-06,0.002853833629330893,1.4779288903810084e-12,27515.213062914805,20877.469761951113,0.758760970311726,1.023267916649092,0.6359127174343361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519288796719205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90146012115,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.610756963121,260.610756963121,-12.539243036878986,244.831058849966,276.3904550762848,127757.70010322209,127760.16802018981,-2.4679169677103916,0.0,nan,276.3904550762848,3.2404550762848316,270.0785758310158,-3.0714241689841515,263.76669658574866,-9.383303414251316,257.4548173404865,-15.695182659513478,251.14293809522405,-22.007061904775924,244.831058849966,-28.318941150033965,1.0,1.0,26381.15544483698,26381.15544483698,275.58348222263055,2.4334822226305732,275.58348222263055,275.58348222263055,77307.67465090357,77307.52259905788,0.1520518456964055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58348222263055,2.4334822226305732,1.0,0.002,0.1296543036923296,0.004909146446981458,0.0002002701681863294,0.0017997298325833399,0.1001350840931647,0.1001350840931647,0.0,7.696690507152937e-13,1.0,1.0000057807500187,0.002853833627852964,0.0926602265116338,0.0,5.349825385246351e-07,0.6871398572046149,0.0,1600125.560257565,266.6397335907878,3.4520830354267673e-06,1.0,1284415.485970059,2598.502456213532,,,,,,,,,,,,,,,,,2.0,16534.0777981519,1552.1034789423716,0.37212075012209833,6.17534620354742,2.947033496982276
