time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1462.0,-30.07242214778705,4.986968048593853,35.0582452073851,24.09063661415132,4.993779652149591,-26.565801967790833,-40.07707574693484,1.4871594720067602,-6.510256045863912,-6.510259490455546,40.116443944285734,42264.42758074107,25744.67459010586,25744.67459010586,68009.10217084692,77317.13035876682,77307.48374290096,25744.67459010586,103052.15833300682,103052.15833300682,103052.15833300682,130567.35083550286,126053.41315025669,4513.93768524617,0.0,91514.32574155196,56461.631827566576,38947.437682205986,27515.19250249604,66462.63018470202,20877.45552623886,1552.1022660601616,0.0,0.8785614909877888,2.7277139840804043,0.0014947054983599872,1.0,1.0,-6.507411863770187,334255.94521797285,1559560.0849174825,4.66576618076448,1559560.0849174825,4.66576618076448,0.7587610199109078,0.09266019839197648,4.028046144702076,101325.0,128382.3753263763,1.2670355324586855,1.0,0.0,4.0280461447047236,1.2847849768474175,1.2850826509203956,3.135190881968455,0.0,16534.074739330303,0.0,0.0,22719.28435127711,2316.7222600253003,19311.39159080746,1969.2139100311992,0.85,0.8499999952560968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.298043379859,4632.441516551485,6.161521826068869,4.986968048593853,-3.7053881902622767,8.69235623885613,2.947025056041323,3.5,0.8420071588689495,0.6,0.00023167968331736855,1.0000033424770232,0.0002316789089359387,198.98203830389227,0.0,1.550284247716432e-07,0.43935055580283683,0.01968585057234326,7.817064465425414e-05,0.0001535090386631144,0.0006183414913638798,0.09266019833068459,0.09266019833068459,0.09266019833068459,0.0926607280679863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.6910299533,595.5724582283315,0.0,0.09266019833068459,0.09266019839197648,0.09266019839197648,0.3721206709112289,0.3721206709112289,0.5,9.99167969352669,0.002850110363795011,0.002850110363795011,-2.6830093702301383e-11,3.4445916412551014e-06,0.002847626685365867,-2.6830093702301383e-11,27515.19250249604,20877.45552623886,0.7587610199109078,1.0232682935033897,0.6359126544237974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929073236653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89875531299,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61074274295174,260.61074274295174,-12.539257257048234,244.83102777583412,276.39045771007824,127757.84490559601,127760.29175037405,-2.446844778023732,0.0,nan,276.39045771007824,3.2404577100782603,270.0785717232239,-3.071428276776089,263.76668573637295,-9.383314263627028,257.4547997495243,-15.695200250475693,251.14291376267693,-22.00708623732305,244.83102777583412,-28.31897222416586,1.0,1.0,26381.15544483698,26381.15544483698,275.5834880981804,2.433488098180419,275.5834880981804,275.5834880981804,77307.63647337914,77307.48374290096,0.1527304781775456,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834880981804,2.433488098180419,1.0,0.002,0.12965376987564373,0.00490915058212351,0.00020026934789677022,0.0017997306529327713,0.10013467394838511,0.10013467394838511,0.0,8.295412967651572e-13,1.0,1.000005768178158,0.002847626712195961,0.09266019839197648,0.0,5.338188659873302e-07,0.6856451992791929,0.0,1600125.5723960744,266.63974395413607,3.4446184713488037e-06,1.0,1284415.450568707,2598.5025994969865,,,,,,,,,,,,,,,,,2.0,16534.074739330303,1552.1022660601616,0.3721206709112289,6.17534620354742,2.947025056041323
1463.0,-30.07245412761133,4.987012292878431,35.058243481236275,24.090631619934015,4.9937842026763,-26.56583029458211,-40.07709911148993,1.4871603694996969,-6.510245787140661,-6.510249227646731,40.116440610535435,42264.38615615839,25744.69061548884,25744.69061548884,68009.07677164723,77317.09165906033,77307.44554408977,25744.69061548884,103052.13615957861,103052.13615957861,103052.13615957861,130567.30848661947,126053.36510298647,4513.943383633001,0.0,91514.30181147828,56461.60514071904,38947.44074528804,27515.172327040847,66462.61307232888,20877.441561283234,1552.1010740422612,0.0,0.8785615592244459,2.7277150274627884,0.0014947054983599872,1.0,1.0,-6.507405021216414,334256.08063729666,1559559.9408239974,4.665763859405405,1559559.9408239974,4.665763859405405,0.7587610687346374,0.09266017047419373,4.028046144702076,101325.0,128382.36491494687,1.267035429705866,1.0,0.0,4.028046144701344,1.284784974247925,1.2850826473253352,3.1351908883118553,0.0,16534.071683354632,0.0,0.0,22719.27841041327,2316.7216542257825,19311.38616779106,1969.2133570374249,0.85,0.8499999788259024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.290892058172,4632.441516551485,6.161536207166115,4.987012292878431,-3.7053741523297474,8.692386445208179,2.9470166494636705,3.5,0.8420047569896202,0.6,0.0002316789089359387,1.0000033304619418,0.00023167813734071953,198.9820647291817,0.0,1.540879953375708e-07,0.4366853787866756,0.0196860046603386,7.81704378318781e-05,0.0001535084711040606,0.0006183392052098213,0.09266017041162948,0.09266017041162948,0.09266017041162948,0.0926606995449555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.59837930306,595.5724881955571,0.0,0.09266017041162948,0.09266017047419373,0.09266017047419373,0.3721205918707134,0.3721205918707134,0.5,9.991695567274718,0.0028452298439560764,0.0028452298439560764,3.410605131648481e-13,3.4405060773678997e-06,0.0028442064303249026,3.410605131648481e-13,27515.172327040847,20877.441561283234,0.7587610687346374,1.0232681748103312,0.6359121948780975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292656278058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.896090135975,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61072861469523,260.61072861469523,-12.539271385304744,244.83099686912374,276.39046036027526,127757.98590675312,127760.41693622129,-2.431029468204043,0.0,nan,276.39046036027526,3.2404603602752786,270.07856766203946,-3.071432337960516,263.76667496380776,-9.383325036192218,257.4547822655769,-15.695217734423068,251.14288956734813,-22.007110432651842,244.83099686912374,-28.31900313087624,1.0,1.0,26381.15544483698,26381.15544483698,275.5834939417466,2.433493941746633,275.5834939417466,275.5834939417466,77307.59778668743,77307.44554408977,0.15224259765818715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834939417466,2.433493941746633,1.0,0.002,0.12965323669994352,0.004909154694104317,0.00020026852855282656,0.0017997314720328333,0.10013426427641328,0.10013426427641328,0.0,5.856599927245298e-13,1.0,1.0000057612507207,0.002844206429983842,0.09266017047419373,0.0,5.331775795598644e-07,0.68482150240483,0.0,1600125.5844167182,266.6397542128593,3.4405057363073865e-06,1.0,1284415.4155359399,2598.502741288658,,,,,,,,,,,,,,,,,2.0,16534.071683354632,1552.1010740422612,0.3721205918707134,6.17534620354742,2.9470166494636705
1464.0,-30.07248591183621,4.987056404579717,35.058241758333075,24.090626695565902,4.993788770102413,-26.565858443640423,-40.07712244112042,1.487161301760204,-6.510235503359411,-6.51023893796059,40.11643725187349,42264.34546505886,25744.706524090037,25744.706524090037,68009.0519891489,77317.05303967863,77307.40709945721,25744.706524090037,103052.11362354725,103052.11362354725,103052.11362354725,130567.26563685799,126053.31656757224,4513.949069285757,0.0,91514.27788946024,56461.57909293613,38947.443107249004,27515.152013310737,66462.59512055974,20877.427498538596,1552.0998747750355,0.0,0.8785616277011337,2.7277160736004973,0.0014947054983599872,1.0,1.0,-6.507399653549385,334256.21641114476,1559559.7956546638,4.6657615298809,1559559.7956546638,4.6657615298809,0.7587611178175184,0.09266014255437027,4.028046144702076,101325.0,128382.35867922442,1.2670353681640703,1.0,0.0,4.028046144700208,1.2847849714800326,1.285082643565416,3.1351908950661924,0.0,16534.06862862056,0.0,0.0,22719.27247154932,2316.721048630197,19311.38520318041,1969.2132586745126,0.85,0.8500001585598083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.283769383152,4632.441516551485,6.161550518118778,4.987056404579717,-3.7053601083678935,8.692416512947611,2.947008276570508,3.5,0.8420023647344309,0.6,0.00023167813734071953,1.0000033100925463,0.0002316773704671824,198.98209099285128,0.0,1.5353360984532278e-07,0.43511425030164474,0.019686158193948446,7.817023131915826e-05,0.00015350790602156126,0.0006183369290314384,0.09266014249116565,0.09266014249116565,0.09266014249116565,0.09266067070799279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.50574184966,595.5725181572634,0.0,0.09266014249116565,0.09266014255437027,0.09266014255437027,0.3721205130434576,0.3721205130434576,0.5,9.991711413299349,0.0028403313300486843,0.0028403313300486843,1.4381384971784428e-11,3.434601183016639e-06,0.0028392844112090643,1.4381384971784428e-11,27515.152013310737,20877.427498538596,0.7587611178175184,1.0232680783196015,0.6359117543995011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294573273758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89451900749,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61071458095836,260.61071458095836,-12.539285419041619,244.8309661333353,276.39046302859026,127758.12648109936,127760.54124673993,-2.414765640559346,0.0,nan,276.39046302859026,3.240463028590284,270.0785636495334,-3.07143635046657,263.76666427048065,-9.383335729519331,257.4547648914298,-15.69523510857016,251.14286551238052,-22.007134487619453,244.8309661333353,-28.319033866664682,1.0,1.0,26381.15544483698,26381.15544483698,275.58349978375094,2.4334997837509604,275.58349978375094,275.58349978375094,77307.55935490545,77307.40709945721,0.1522554482362466,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58349978375094,2.4334997837509604,1.0,0.002,0.12965270444695126,0.0049091588074852074,0.00020026771064516493,0.0017997322898433918,0.10013385532258247,0.10013385532258247,0.0,4.885566777523831e-13,1.0,1.000005751281431,0.0028392843968276793,0.09266014255437027,0.0,5.322547739508163e-07,0.6836362179598564,0.0,1600125.5964641548,266.63976449664057,3.434586801631667e-06,1.0,1284415.3804114657,2598.502883451514,,,,,,,,,,,,,,,,,2.0,16534.06862862056,1552.0998747750355,0.3721205130434576,6.17534620354742,2.947008276570508
1465.0,-30.072524110570466,4.987100382486148,35.05824003776079,24.09062086315828,4.993793033311149,-26.565892396180452,-40.077154187578685,1.4871613187793087,-6.510225313681076,-6.510228740168582,40.116433873329065,42264.3119158791,25744.722579582634,25744.722579582634,68009.03449546173,77317.01200730535,77307.36812098365,25744.722579582634,103052.09070056629,103052.09070056629,103052.09070056629,130567.22238955714,126053.26764837967,4513.95474117747,0.0,91514.25402841723,56461.564486734394,38947.43282409204,27515.131688990852,66462.56451308289,20877.413422501464,1552.0986771987693,0.0,0.8785616957557927,2.727717110424109,0.0014947054983599872,1.0,1.0,-6.5073962022580645,334256.3509722911,1559559.64962555,4.665759214713719,1559559.64962555,4.665759214713719,0.7587611667093993,0.09266011469803123,4.028046144702076,101325.0,128382.34971537342,1.267035279697739,1.0,0.0,4.028046144700212,1.2847849729839966,1.2850826440844096,3.135190891396151,0.0,16534.065576739,0.0,0.0,22719.266547822986,2316.7204445782186,19311.380665417182,1969.2127959514394,0.85,0.8500001804533449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.276675405959,4632.441516551485,6.161564821956478,4.987100382486148,-3.7053461484356096,8.692446530921758,2.94699993742186,3.5,0.8419999821205314,0.6,0.0002316773704671824,1.0000039781188366,0.0002316764488307373,198.98212255691158,0.0,1.5259409994696413e-07,0.43245167924969635,0.019686310788048392,7.816995030191105e-05,0.00015350742016527133,0.0006183349719798829,0.09266011463430533,0.09266011463430533,0.09266011463430533,0.09266064161100927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.41318797576,595.5725480908134,0.0,0.09266011463430533,0.09266011469803123,0.09266011469803123,0.37212043442683057,0.37212043442683057,0.5,9.991727222045743,0.002835096341755161,0.002835096341755161,1.4154011296341196e-11,3.426487523938704e-06,0.002832537910535393,1.4154011296341196e-11,27515.131688990852,20877.413422501464,0.7587611667093993,1.0232682863459839,0.6359115424677834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296478544945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.891856436436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6107000137623,260.6107000137623,-12.539299986237666,244.83093442666532,276.39046560086837,127758.23528978099,127760.7418470045,-2.5065572235318694,0.0,nan,276.39046560086837,3.24046560086839,270.0785593660227,-3.071440633977261,263.7666531311789,-9.383346868821093,257.4547468963382,-15.695253103661798,251.1428406615002,-22.007159338499775,244.83093442666532,-28.319065573334655,1.0,1.0,26381.15544483698,26381.15544483698,275.58350547210074,2.4335054721007623,275.58350547210074,275.58350547210074,77307.5182302614,77307.36812098365,0.1501092777471058,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58350547210074,2.4335054721007623,1.0,0.002,0.12965217345864297,0.0049091628989807465,0.00020026689465312832,0.001799733105794587,0.10013344732656417,0.10013344732656417,0.0,4.4771521559572314e-13,1.0,1.000005737616607,0.002832537896381382,0.09266011469803123,0.0,5.309899525378658e-07,0.6820116433994377,0.0,1600125.608398134,266.6397746863189,3.4264733699274075e-06,1.0,1284415.345600729,2598.503024344575,,,,,,,,,,,,,,,,,2.0,16534.065576739,1552.0986771987693,0.37212043442683057,6.17534620354742,2.94699993742186
1466.0,-30.072555039508913,4.987144228748053,35.05823831849606,24.090615764167183,4.993797592296133,-26.565919776327366,-40.077177447359986,1.4871623289663558,-6.510215034997316,-6.510218452154317,40.116430469891576,42264.274701715054,25744.738374801967,25744.738374801967,68009.01307651702,77316.97274952155,77307.32911244253,25744.738374801967,103052.0674872445,103052.0674872445,103052.0674872445,130567.17866184156,126053.21827102796,4513.960390813604,0.0,91514.22911437973,56461.539608377636,38947.43278444678,27515.111174597067,66462.54395904385,20877.399215249436,1552.0974684011878,0.0,0.8785617643933209,2.7277181564319477,0.0014947054983599872,1.0,1.0,-6.507393641303054,334256.48672348337,1559559.5025204655,4.665756879718014,1559559.5025204655,4.665756879718014,0.7587612160740312,0.09266008679193968,4.028046144702076,101325.0,128382.34331262264,1.267035216507502,1.0,0.0,4.028046144702658,1.2847849701613874,1.2850826400769801,3.1351908982840104,0.0,16534.06239529396,0.0,0.0,22719.26036268096,2316.7198138692584,19311.375123867056,1969.2122308705884,0.85,0.8500001679450905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.269609627799,4632.441516551485,6.1615790219663005,4.987144228748053,-3.705332134635507,8.69247636338356,2.946991631431266,3.5,0.8419976089803617,0.6,0.0002316764488307373,1.0000032210224583,0.00023167570259809616,198.98214811386123,0.0,1.833891760689658e-07,0.5197249249794491,0.019686494177224463,7.816974440867917e-05,0.00015350670442205815,0.0006183320889331925,0.09266008673168812,0.09266008673168812,0.09266008673168812,0.09266061221751302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.32072506164,595.5725779935573,0.0,0.09266008673168812,0.09266008679193968,0.09266008679193968,0.37212035598015303,0.37212035598015303,0.5,9.991742986957396,0.002829330398355978,0.002829330398355978,-2.3021584638627246e-11,3.4171570177932153e-06,0.0028248108512798353,-2.3021584638627246e-11,27515.111174597067,20877.399215249436,0.7587612160740312,1.0232682805284454,0.6359111792013187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298768327626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.979129682164,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61068569787847,260.61068569787847,-12.539314302121511,244.83090318401833,276.3904682117479,127758.38620684636,127760.84952104991,-2.4633142035830473,0.0,nan,276.3904682117479,3.2404682117478956,270.0785552061969,-3.0714447938030958,263.76664220064737,-9.38335779935261,257.4547291951014,-15.695270804898598,251.14281618955886,-22.00718381044112,244.83090318401833,-28.319096815981652,1.0,1.0,26381.15544483698,26381.15544483698,275.5835112471943,2.4335112471943035,275.5835112471943,275.5835112471943,77307.47941398859,77307.32911244253,0.15030154606211,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835112471943,2.4335112471943035,1.0,0.002,0.12965164391957296,0.004909167002154184,0.0002002660809367417,0.0017997339199769648,0.10013304046837085,0.10013304046837085,0.0,9.137066103726e-13,1.0,1.0000057219657,0.00282481087430142,0.09266008679193968,0.0,5.295413224007198e-07,0.6801509820244399,0.0,1600125.6204347692,266.63978496500266,3.417180039377854e-06,1.0,1284415.3104821332,2598.503166483651,,,,,,,,,,,,,,,,,2.0,16534.06239529396,1552.0974684011878,0.37212035598015303,6.17534620354742,2.946991631431266
1467.0,-30.072586346795557,4.9871879428731525,35.05823660197736,24.090610804874473,4.993802097425795,-26.565947502371575,-40.07719693528486,1.4871632528565508,-6.5102048071949525,-6.51020821734102,40.11642711059937,42264.220091552044,25744.75423284405,25744.75423284405,68008.9743243961,77316.9344854137,77307.29059060816,25744.75423284405,103052.0448234522,103052.0448234522,103052.0448234522,130567.13572649719,126053.1696942067,4513.966032290489,0.0,91514.2053299718,56461.499582398435,38947.45083063706,27515.09090304499,66462.54173368205,20877.385179508485,1552.096272447764,0.0,0.8785618325751431,2.727719197006287,0.0014947054983599872,1.0,1.0,-6.507389243764692,334256.62177334237,1559559.3573244761,4.665754560225302,1559559.3573244761,4.665754560225302,0.7587612649754344,0.09266005900633065,4.028046144702076,101325.0,128382.33284551714,1.2670351132052025,1.0,0.0,4.028046144702007,1.284784967380279,1.285082636336429,3.135190905070598,0.0,16534.059358213875,0.0,0.0,22719.25445798,2316.719211757328,19311.365182072346,1969.2112170896635,0.85,0.8499999512655375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.262572410896,4632.441516551485,6.161593194941094,4.9871879428731525,-3.7053181752923883,8.692506118165541,2.9469833590244177,3.5,0.8419952454355479,0.6,0.00023167570259809616,1.0000032604255515,0.00023167494723917852,198.98217398345034,0.0,1.4848697392609255e-07,0.4208120841065463,0.019686642664198388,7.81695719039252e-05,0.00015350613069417096,0.0006183297779307883,0.09266005894617643,0.09266005894617643,0.09266005894617643,0.09266058335811701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.22863167257,595.5726077782942,0.0,0.09266005894617643,0.09266005900633065,0.09266005900633065,0.37212027764423816,0.37212027764423816,0.5,9.991758719501844,0.0028235693893066127,0.0028235693893066127,-1.3528733688872308e-11,3.410146064197761e-06,0.002818973576324879,-1.3528733688872308e-11,27515.09090304499,20877.385179508485,0.7587612649754344,1.0232677317233918,0.6359103788252094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300622330604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.880216841295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6106715483225,260.6106715483225,-12.539328451677477,244.83087225518597,276.39047084146824,127758.53099458815,127760.96568891233,-2.4346943241946493,0.0,nan,276.39047084146824,3.240470841468266,270.0785511242068,-3.0714488757931804,263.7666314069467,-9.383368593053262,257.45471168969,-15.69528831030999,251.14279197243724,-22.00720802756274,244.83087225518597,-28.31912774481401,1.0,1.0,26381.15544483698,26381.15544483698,275.58351702539426,2.4335170253942806,275.58351702539426,275.58351702539426,77307.44108529642,77307.29059060816,0.15049468826327939,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58351702539426,2.4335170253942806,1.0,0.002,0.1296511154747426,0.004909171089522261,0.00020026526888865592,0.0017997347319294915,0.10013263444432796,0.10013263444432796,0.0,8.181471992940725e-13,1.0,1.000005710142524,0.002818973589853613,0.09266005900633065,0.0,5.284469450229122e-07,0.6787453285025081,0.0,1600125.6324150017,266.639795192805,3.41015959293145e-06,1.0,1284415.2755449829,2598.5033078883694,,,,,,,,,,,,,,,,,2.0,16534.059358213875,1552.096272447764,0.37212027764423816,6.17534620354742,2.9469833590244177
1468.0,-30.072617437865766,4.987231525567622,35.05823488796002,24.090605950355553,4.993806636738748,-26.565975030404392,-40.07722396692259,1.4871642291289364,-6.510194566347707,-6.510197969361771,40.11642374972703,42264.197678263256,25744.770004057904,25744.770004057904,68008.96768232116,77316.8962256852,77307.25211758842,25744.770004057904,103052.02212164633,103052.02212164633,103052.02212164633,130567.09273551646,126053.12107603962,4513.971659476834,0.0,91514.18147602168,56461.49151513209,38947.43328987732,27515.070613870143,66462.50390374746,20877.371131878317,1552.0950753412676,0.0,0.8785619008348131,2.727720238932119,0.0014947054983599872,1.0,1.0,-6.507385013486953,334256.7569982477,1559559.2120594417,4.665752238084502,1559559.2120594417,4.665752238084502,0.7587613139307805,0.0926600312373015,4.028046144702076,101325.0,128382.32649844247,1.2670350505644459,1.0,0.0,4.028046144700713,1.2847849643729659,1.2850826323578948,3.135190912409181,0.0,16534.05631252325,0.0,0.0,22719.248536014547,2316.7186078849095,19311.359680552727,1969.2106560907882,0.85,0.8499999306728989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.255563442368,4632.441516551485,6.161607305525222,4.987231525567622,-3.705304220255045,8.692535745822667,2.946975119833403,3.5,0.8419928913809722,0.6,0.00023167494723917852,1.000003237908972,0.00023167419709921712,198.98219967438314,0.0,1.5030295956980042e-07,0.4259585874208144,0.01968679296715796,7.816933262371952e-05,0.00015350561461545902,0.0006183276991419223,0.09266003117464279,0.09266003117464279,0.09266003117464279,0.0926605544839428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.1366933674,595.5726375125153,0.0,0.09266003117464279,0.0926600312373015,0.0926600312373015,0.37212019941729835,0.37212019941729835,0.5,9.991774418295005,0.0028177523388421832,0.0028177523388421832,9.265477274311706e-11,3.403014090963552e-06,0.002812955874844647,9.265477274311706e-11,27515.070613870143,20877.371131878317,0.7587613139307805,1.0232682142221623,0.6359104035483112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302499013729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88536334461,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61065755761774,260.61065755761774,-12.539342442382235,244.8308416207687,276.39047349447543,127758.67447574619,127761.0818369313,-2.407361185146761,0.0,nan,276.39047349447543,3.2404734944754523,270.078547119729,-3.0714528802709538,263.76662074498415,-9.383379255015825,257.4546943702437,-15.695305629756263,251.14276799550532,-22.007232004494654,244.8308416207687,-28.319158379231283,1.0,1.0,26381.15544483698,26381.15544483698,275.58352282240753,2.4335228224075536,275.58352282240753,275.58352282240753,77307.40306344972,77307.25211758842,0.15094586129998788,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58352282240753,2.4335228224075536,1.0,0.002,0.12965058815769243,0.004909175173947889,0.00020026445858801863,0.0017997355419128727,0.1001322292940093,0.1001322292940093,0.0,5.008914290283162e-13,1.0,1.000005697953689,0.0028129557821898743,0.0926600312373015,0.0,5.273187272601205e-07,0.6772962099269489,0.0,1600125.6444102149,266.63980543365227,3.402921436190809e-06,1.0,1284415.2405625568,2598.503449476346,,,,,,,,,,,,,,,,,2.0,16534.05631252325,1552.0950753412676,0.37212019941729835,6.17534620354742,2.946975119833403
1469.0,-30.07264835646466,4.987274975464443,35.05823317579469,24.09060081643986,4.993810857751539,-26.56600243504298,-40.07724338499827,1.4871649363290491,-6.5101844280576415,-6.510187822196681,40.116420375167394,42264.14456035794,25744.785940556867,25744.785940556867,68008.93050091481,77316.85820205351,77307.21319238938,25744.785940556867,103051.99913294625,103051.99913294625,103051.99913294625,130567.04945895824,126053.07218844404,4513.977270514199,0.0,91514.1576589976,56461.4525567712,38947.45011358489,27515.050326011988,66462.50043959689,20877.35707948031,1552.0938806108386,0.0,0.8785619685996247,2.727721270610537,0.0014947054983599872,1.0,1.0,-6.507382174789029,334256.8908904157,1559559.0662027504,4.6657499327786285,1559559.0662027504,4.6657499327786285,0.7587613626766082,0.09266000351065924,4.028046144702076,101325.0,128382.31642106958,1.2670349511085082,1.0,0.0,4.028046144704578,1.2847849626136276,1.2850826296343303,3.1351909167023986,0.0,16534.053270120585,0.0,0.0,22719.242623216327,2316.7180049472886,19311.3589429223,1969.2105808734175,0.85,0.8500001194224854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.248582716185,4632.441516551485,6.161621414066456,4.987274975464443,-3.7052903560341464,8.692565331498589,2.946966913851023,3.5,0.841990546814578,0.6,0.00023167419709921712,1.0000032199481361,0.00023167345112271997,198.98222522280653,0.0,1.492644995840195e-07,0.42301559182111126,0.019686942231657543,7.81691607380985e-05,0.0001535050363611186,0.0006183253699067558,0.09266000345313981,0.09266000345313981,0.09266000345313981,0.0926605253512644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.0448839421,595.5726672041501,0.0,0.09266000345313981,0.09266000351065924,0.09266000351065924,0.3721201212920458,0.3721201212920458,0.5,9.99179007662762,0.0028116732658531873,0.0028116732658531873,7.673861546209082e-12,3.3941390142899763e-06,0.002805647407626566,7.673861546209082e-12,27515.050326011988,20877.35707948031,0.7587613626766082,1.0232677081224677,0.6359096374769839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304362736443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88242034901,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61064368362423,260.61064368362423,-12.539356316375745,244.83081125413312,276.39047611312355,127758.8125434404,127761.19982229253,-2.3872788521228197,0.0,nan,276.39047611312355,3.2404761131235773,270.07854314132095,-3.071456858679028,263.76661016951937,-9.38338983048061,257.4546771977217,-15.69532280227827,251.14274422592663,-22.007255774073343,244.83081125413312,-28.319188745866853,1.0,1.0,26381.15544483698,26381.15544483698,275.58352846629384,2.4335284662938648,275.58352846629384,275.58352846629384,77307.36459086897,77307.21319238938,0.15139847958926111,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58352846629384,2.4335284662938648,1.0,0.002,0.12965006221192055,0.004909179237519862,0.00020026365036391285,0.0017997363510253179,0.10013182518195642,0.10013182518195642,0.0,1.3892307443308383e-12,1.0,1.0000056831507378,0.0028056473999527043,0.09266000351065924,0.0,5.259485778149677e-07,0.6755363508801278,0.0,1600125.6562829772,266.63981557194234,3.39413134042843e-06,1.0,1284415.2059249147,2598.503589668845,,,,,,,,,,,,,,,,,2.0,16534.053270120585,1552.0938806108386,0.3721201212920458,6.17534620354742,2.946966913851023
1470.0,-30.07267910269258,4.987318296361175,35.05823146501527,24.090596206393116,4.993815658433585,-26.566029626577585,-40.07726657493038,1.4871661821680664,-6.510174109400452,-6.5101774950453954,40.11641699076298,42264.1077352956,25744.80141757698,25744.80141757698,68008.90915287257,77316.82000804518,77307.17470230098,25744.80141757698,103051.97611987796,103051.97611987796,103051.97611987796,130567.00599753075,126053.02313819902,4513.9828593317325,0.0,91514.13383782498,56461.43005630577,38947.448646132456,27515.029877652792,66462.47852378525,20877.342921847518,1552.0926740864063,0.0,0.8785620373766541,2.727722320589478,0.0014947054983599872,1.0,1.0,-6.507378894281203,334257.02715845394,1559558.919920637,4.665747593038129,1559558.919920637,4.665747593038129,0.7587614120238959,0.09265997570002892,4.028046144702076,101325.0,128382.3096285862,1.2670348840719092,1.0,0.0,4.028046144700636,1.2847849583258761,1.285082624387116,3.1351909271655654,0.0,16534.050230136723,0.0,0.0,22719.236709388195,2316.717401904646,19311.34867753854,1969.2095340955923,0.85,0.8499998888412732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.241629695291,4632.441516551485,6.16163537182853,4.987318296361175,-3.7052763697451,8.692594666106274,2.9469587404458437,3.5,0.8419882115559554,0.6,0.00023167345112271997,1.0000032019977247,0.0002316727093072319,198.98225062880343,0.0,1.4843606336759423e-07,0.42066780358376205,0.01968709066772091,7.816895546508097e-05,0.000153504495657639,0.0006183231919281893,0.09265997563905379,0.09265997563905379,0.09265997563905379,0.09266049624284442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.95322146185,595.5726968475118,0.0,0.09265997563905379,0.09265997570002892,0.09265997570002892,0.3721200432354278,0.3721200432354278,0.5,9.99180569460701,0.002805335824064059,0.002805335824064059,-1.0345502232667059e-11,3.3856449590530246e-06,0.0027986007642084587,-1.0345502232667059e-11,27515.029877652792,20877.342921847518,0.7587614120238959,1.0232677243376336,0.6359092930934006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930621612099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88007256077,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61062997348915,260.61062997348915,-12.539370026510824,244.8307811416345,276.390478805352,127758.95615133419,127761.31523532816,-2.359083993960234,0.0,nan,276.390478805352,3.2404788053520406,270.0785392726033,-3.0714607273966976,263.7665997398563,-9.383400260143674,257.454660207115,-15.695339792884965,251.14272067437386,-22.007279325626115,244.8307811416345,-28.319218858365474,1.0,1.0,26381.15544483698,26381.15544483698,275.58353434050446,2.4335343405044796,275.58353434050446,275.58353434050446,77307.32716612871,77307.17470230098,0.1524638277332997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58353434050446,2.4335343405044796,1.0,0.002,0.1296495375862546,0.004909183323974748,0.00020026284425298522,0.0017997371564488246,0.1001314221264926,0.1001314221264926,0.0,7.018097041011639e-13,1.0,1.000005668877992,0.002798600774553961,0.09265997570002892,0.0,5.246274983507372e-07,0.6738395178337286,0.0,1600125.6683676364,266.6398258905995,3.3856553045552573e-06,1.0,1284415.170672652,2598.5037323489896,,,,,,,,,,,,,,,,,2.0,16534.050230136723,1552.0926740864063,0.3721200432354278,6.17534620354742,2.9469587404458437
1471.0,-30.072709679756688,4.987361486419575,35.058229758465146,24.090591386798792,4.9938202344951055,-26.566056688330548,-40.07728972993789,1.487167242923488,-6.510163911696793,-6.510167293457334,40.11641369125148,42264.07155626021,25744.81712178786,25744.81712178786,68008.88867804807,77316.78200060388,77307.1370600474,25744.81712178786,103051.95418183526,103051.95418183526,103051.95418183526,130566.96406041352,126052.97560975749,4513.988450656033,0.0,91514.11004325618,56461.40804341684,38947.446666488155,27515.00987857826,66462.45654506641,20877.329080674164,1552.0914918155622,0.0,0.8785621051511666,2.7277233577464015,0.0014947054983599872,1.0,1.0,-6.507371933783304,334257.1617701277,1559558.7773095733,4.665745287402694,1559558.7773095733,4.665745287402694,0.7587614604829982,0.092659948084657,4.028046144702076,101325.0,128382.29893877631,1.2670347785716882,1.0,0.0,4.0280461446996965,1.284784954895375,1.285082620002697,3.1351909355368313,0.0,16534.04719257541,0.0,0.0,22719.2308021647,2316.716799535489,19311.343091587096,1969.208964487067,0.85,0.8499998639807427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.234705166038,4632.441516551485,6.161649341995208,4.987361486419575,-3.7052624923477433,8.692623978767319,2.9469506005421318,3.5,0.8419858858691806,0.6,0.0002316727093072319,1.0000031843813013,0.00023167197157533754,198.98227589502375,0.0,1.476081153691855e-07,0.41832139895627174,0.01968723827583628,7.816875050170618e-05,0.0001535039588055257,0.0006183210294631041,0.09265994802472098,0.09265994802472098,0.09265994802472098,0.09266046804101562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.8620540853,595.5727263340283,0.0,0.09265994802472098,0.092659948084657,0.092659948084657,0.37211996522104723,0.37211996522104723,0.5,9.991821295043133,0.0027996629329436473,0.0027996629329436473,3.353761712787673e-12,3.3817605640251713e-06,0.0027953596740530884,3.353761712787673e-12,27515.00987857826,20877.329080674164,0.7587614604829982,1.0232677546598516,0.6359089590316614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308059173381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87772615614,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61061639237784,260.61061639237784,-12.539383607622142,244.83075126424302,276.390481520521,127759.0953276251,127761.4322105651,-2.336882939967264,0.0,nan,276.390481520521,3.24048152052103,270.0785354692607,-3.071464530739263,263.76658941800093,-9.383410581999044,257.45464336674684,-15.695356633253141,251.14269731549462,-22.007302684505362,244.83075126424302,-28.319248735756958,1.0,1.0,26381.15544483698,26381.15544483698,275.5835401872384,2.433540187238407,275.5835401872384,275.5835401872384,77307.28909146583,77307.1370600474,0.15203141843085177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835401872384,2.433540187238407,1.0,0.002,0.12964901356835895,0.0049091873869095545,0.00020026203902914324,0.001799737961668983,0.10013101951457162,0.10013101951457162,0.0,6.981260187999272e-13,1.0,1.000005662313471,0.0027953596706993267,0.092659948084657,0.0,5.240198053985752e-07,0.6730589695385207,0.0,1600125.6803170408,266.6398360883032,3.3817572102634585e-06,1.0,1284415.1358488917,2598.503873294799,,,,,,,,,,,,,,,,,2.0,16534.04719257541,1552.0914918155622,0.37211996522104723,6.17534620354742,2.9469506005421318
1472.0,-30.072740090632198,4.987404544967904,35.05822805386564,24.09058635765689,4.993824478464033,-26.566083633722943,-40.0773128849454,1.487168021554512,-6.510153779543884,-6.510157153109429,40.116410334463836,42264.03601866088,25744.832902160022,25744.832902160022,68008.86892082091,77316.7442256342,77307.09845160745,25744.832902160022,103051.93135376748,103051.93135376748,103051.93135376748,130566.9210348727,126052.92701171423,4513.994023158482,0.0,91514.08627896079,56461.386471155536,38947.444230894725,27514.98968110524,66462.43391199996,20877.315092793655,1552.0903015767997,0.0,0.8785621728119357,2.727724388732976,0.0014947054983599872,1.0,1.0,-6.507368603198245,334257.29557353456,1559558.632220195,4.665742985636948,1559558.632220195,4.665742985636948,0.7587615090813671,0.09265992044061344,4.028046144702076,101325.0,128382.2929257582,1.2670347192278135,1.0,0.0,4.028046144702006,1.2847849527762518,1.2850826169352068,3.135190940708012,0.0,16534.044157378135,0.0,0.0,22719.22490245687,2316.716197932716,19311.33778935144,1969.2084238095008,0.85,0.8499998513269307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.2278084738855,4632.441516551485,6.161663289384745,4.987404544967904,-3.7052486757879715,8.692653220755876,2.9469424933703507,3.5,0.8419835695343859,0.6,0.00023167197157533754,1.0000031670747245,0.00023167123785521575,198.982301023926,0.0,1.4679557133716762e-07,0.4160186491695331,0.019687385071407618,7.81685455388289e-05,0.00015350342603650863,0.0006183188834449189,0.09265992037736566,0.09265992037736566,0.09265992037736566,0.09266043914183734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.77079165616,595.5727558486401,0.0,0.09265992037736566,0.09265992044061344,0.09265992044061344,0.3721198873188591,0.3721198873188591,0.5,9.991836857745872,0.0027937847375483216,0.0027937847375483216,-9.663381206337363e-13,3.3735655620148464e-06,0.0027885499112016987,-9.663381206337363e-13,27514.98968110524,20877.315092793655,0.7587615090813671,1.023267805853582,0.6359086408815673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519309892085854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87542340636,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61060290175,260.61060290175,-12.539397098249992,244.8307216048983,276.3904841986096,127759.22937262917,127761.55068624557,-2.3213136163910577,0.0,nan,276.3904841986096,3.2404841986096358,270.07853167986246,-3.0714683201375124,263.76657916111674,-9.38342083888324,257.45462664237607,-15.695373357623907,251.14267412363662,-22.007325876363353,244.8307216048983,-28.31927839510169,1.0,1.0,26381.15544483698,26381.15544483698,275.5835458609535,2.4335458609535294,275.5835458609535,275.5835458609535,77307.25088640957,77307.09845160745,0.1524348021193873,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835458609535,2.4335458609535294,1.0,0.002,0.12964849082703755,0.004909191433091678,0.0002002612357519109,0.0017997387648556,0.10013061787595545,0.10013061787595545,0.0,6.075110033088027e-13,1.0,1.0000056485204942,0.002788549912168037,0.09265992044061344,0.0,5.227431302851388e-07,0.6714191706046918,0.0,1600125.6921834603,266.6398462204561,3.373566528352967e-06,1.0,1284415.1012342435,2598.504013394288,,,,,,,,,,,,,,,,,2.0,16534.044157378135,1552.0903015767997,0.3721198873188591,6.17534620354742,2.9469424933703507
1473.0,-30.07277026104596,4.987447475870571,35.058226350987525,24.09058188730853,4.993829357770383,-26.566110299160844,-40.07733219824729,1.4871693957313463,-6.510143463082954,-6.5101468294331655,40.116406974869804,42263.985660938146,25744.84821671814,25744.84821671814,68008.83387765629,77316.70628203785,77307.06040649039,25744.84821671814,103051.90862320852,103051.90862320852,103051.90862320852,130566.87793968031,126052.87836378034,4513.9995758999685,0.0,91514.06250724761,56461.35021825667,38947.458098878815,27514.96931647179,66462.4274153506,20877.300995857902,1552.0890989974378,0.0,0.8785622414761114,2.727725438350035,0.0014947054983599872,1.0,1.0,-6.507364315900645,334257.43179669743,1559558.4870103225,4.665740649736337,1559558.4870103225,4.665740649736337,0.7587615583259888,0.09265989271159998,4.028046144702076,101325.0,128382.28173486343,1.2670346087822693,1.0,0.0,4.028046144701251,1.2847849478628115,1.2850826110779063,3.135190952698014,0.0,16534.041124490937,0.0,0.0,22719.219000907502,2316.715596142159,19311.33188866211,1969.2078221066429,0.85,0.8499998124007138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.220939261036,4632.441516551485,6.161677084810023,4.987447475870571,-3.705234734444202,8.692682210314773,2.9469344185097963,3.5,0.8419812624313704,0.6,0.00023167123785521575,1.0000031420330922,0.00023167050993880706,198.98232595413702,0.0,1.4599731814250376e-07,0.41375639961585564,0.01968753106872576,7.816837458223856e-05,0.0001535028632729772,0.0006183166166074456,0.09265989265171112,0.09265989265171112,0.09265989265171112,0.09266041024456276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.67968390405,595.57278531281,0.0,0.09265989265171112,0.09265989271159998,0.09265989271159998,0.3721198095037076,0.3721198095037076,0.5,9.991852385550846,0.0027878088394004408,0.0027878088394004408,4.530420483206399e-11,3.3663501994851686e-06,0.0027825135325088013,4.530420483206399e-11,27514.96931647179,20877.300995857902,0.7587615583259888,1.0232673786144098,0.6359079453540479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311715036756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87316115681,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105895647717,260.6105895647717,-12.539410435228262,244.8306921712654,276.39048695828586,127759.37029080887,127761.66516610446,-2.294875295611786,0.0,nan,276.39048695828586,3.240486958285885,270.0785280008774,-3.0714719991225934,263.76656904346976,-9.38343095653022,257.4546100860667,-15.695389913933298,251.14265112866536,-22.007348871334614,244.8306921712654,-28.319307828734566,1.0,1.0,26381.15544483698,26381.15544483698,275.58355178316816,2.433551783168184,275.58355178316816,275.58355178316816,77307.21378898263,77307.06040649039,0.1533824922371423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58355178316816,2.433551783168184,1.0,0.002,0.12964796921751334,0.004909195508591759,0.00020026043429835396,0.0017997395664893147,0.10013021714917698,0.10013021714917698,0.0,7.87668541502029e-13,1.0,1.0000056362939407,0.0027825134872045965,0.09265989271159998,0.0,5.216114255241579e-07,0.6699655735376353,0.0,1600125.7042672762,266.639856536917,3.3663048952803365e-06,1.0,1284415.065993616,2598.5041560273635,,,,,,,,,,,,,,,,,2.0,16534.041124490937,1552.0890989974378,0.3721198095037076,6.17534620354742,2.9469344185097963
1474.0,-30.072800277393934,4.987490277101496,35.058224652761076,24.090577207412593,4.993833977780156,-26.56613685187856,-40.077359055262036,1.4871705521088372,-6.51013327746881,-6.510136641045193,40.116403703349235,42263.96725871941,25744.86378112551,25744.86378112551,68008.83103984492,77316.66854507237,77307.0232069077,25744.86378112551,103051.88698803322,103051.88698803322,103051.88698803322,130566.83642968618,126052.83129468103,4514.005135005156,0.0,91514.03877430859,56461.345777481176,38947.43666314157,27514.94944165296,66462.38610479452,20877.28724355907,1552.087922915863,0.0,0.8785623090726117,2.7277264741451206,0.0014947054983599872,1.0,1.0,-6.507356400926824,334257.5662336191,1559558.345606482,4.665738350157424,1559558.345606482,4.665738350157424,0.7587616065888314,0.09265986520536472,4.028046144702076,101325.0,128382.27984187627,1.2670345900999385,1.0,0.0,4.028046144701499,1.2847849439562775,1.2850826062352025,3.1351909622309164,0.0,16534.038095407293,0.0,0.0,22719.21310898418,2316.714995333185,19311.33070034721,1969.207700932246,0.85,0.8499999805323654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.214098332825,4632.441516551485,6.161690898366872,4.987490277101496,-3.7052209091898543,8.69271118629135,2.9469263769070473,3.5,0.841978964830585,0.6,0.00023167050993880706,1.0000031259889919,0.00023166978574160708,198.98235075704693,0.0,1.4484250009961196e-07,0.4104836452823003,0.019687675911225857,7.816813685113492e-05,0.00015350237308767216,0.0006183146421184176,0.09265986514501144,0.09265986514501144,0.09265986514501144,0.09266038234702191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.5890598171,595.572814624009,0.0,0.09265986514501144,0.09265986520536472,0.09265986520536472,0.3721197317664782,0.3721197317664782,0.5,9.991867901375645,0.0027826221722193623,0.0027826221722193623,5.5138116294983774e-12,3.363576354331599e-06,0.002780240118340771,5.5138116294983774e-12,27514.94944165296,20877.28724355907,0.7587616065888314,1.0232679719414834,0.6359080637291554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313523573834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86988840247,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105763439402,260.6105763439402,-12.539423656059796,244.83066294656015,276.3904897413278,127759.50647644007,127761.78136644977,-2.274890009702723,0.0,nan,276.3904897413278,3.240489741327849,270.0785243823703,-3.0714756176296873,263.7665590234123,-9.383440976587679,257.45459366446113,-15.695406335538848,251.1426283055095,-22.007371694490473,244.83066294656015,-28.319337053439824,1.0,1.0,26381.15544483698,26381.15544483698,275.5835576679149,2.433557667914897,275.5835576679149,275.5835576679149,77307.17607729799,77307.0232069077,0.15287039028771687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835576679149,2.433557667914897,1.0,0.002,0.12964744803417091,0.004909199556731589,0.00020025963344734205,0.0017997403671720716,0.10012981672367102,0.10012981672367102,0.0,6.194133747583486e-13,1.0,1.0000056316895893,0.0027802401128269594,0.09265986520536472,0.0,5.211851452115117e-07,0.6694180345556867,0.0,1600125.7162041666,266.63986672253117,3.3635708405199694e-06,1.0,1284415.031215093,2598.5042967901272,,,,,,,,,,,,,,,,,2.0,16534.038095407293,1552.087922915863,0.3721197317664782,6.17534620354742,2.9469263769070473
