time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1475.0,-30.072830136830305,4.98753294783804,35.05822295664986,24.090572248119884,4.9938382313107965,-26.56616330002028,-40.07738210549576,1.4871713944936464,-6.5101231656989285,-6.510126521770268,40.11640036795912,42263.93378201776,25744.879439479446,25744.879439479446,68008.8132214972,77316.63104993239,77306.98492773341,25744.879439479446,103051.86436721287,103051.86436721287,103051.86436721287,130566.79370370336,126052.78302701603,4514.010676687329,0.0,91514.01507079205,56461.326049644595,38947.4322457194,27514.92933649048,66462.36158220988,20877.27332127782,1552.0867374890938,0.0,0.8785623765379328,2.7277275029848482,0.0014947054983599872,1.0,1.0,-6.507352543997058,334257.699759514,1559558.20144315,4.665736055041347,1559558.20144315,4.665736055041347,0.7587616550259586,0.09265983767246888,4.028046144702076,101325.0,128382.27371750599,1.2670345296571033,1.0,0.0,4.028046144702248,1.2847849415109582,1.2850826028588307,3.1351909681980965,0.0,16534.03506840442,0.0,0.0,22719.207224365266,2316.714395269054,19311.32533451487,1969.2071537696227,0.85,0.8499999645148003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.207284988424,4632.441516551485,6.161704693775329,4.98753294783804,-3.705207150636486,8.692740098474527,2.94691836773816,3.5,0.8419766764966171,0.6,0.00023166978574160708,1.0000031096485023,0.00023166906533224506,198.98237543030416,0.0,1.44102461264467e-07,0.4083863752234995,0.019687820013687123,7.81679328171711e-05,0.000153501852924436,0.0006183125468768995,0.0926598376121466,0.0926598376121466,0.0926598376121466,0.09266035364140224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.4982940554,595.5728439781462,0.0,0.0926598376121466,0.09265983767246888,0.09265983767246888,0.37211965419143556,0.37211965419143556,0.5,9.991883382524163,0.0027772453155421317,0.0027772453155421317,3.3651303965598345e-11,3.3560713177394064e-06,0.0027739777731881077,3.3651303965598345e-11,27514.92933649048,20877.27332127782,0.7587616550259586,1.0232680813993413,0.635907794665705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315322876012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86779113241,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105631990869,260.6105631990869,-12.539436800913052,244.83063391656648,276.3904924816148,127759.63729922601,127761.89911583123,-2.2618166051898205,0.0,nan,276.3904924816148,3.240492481614808,270.07852076860104,-3.071479231398939,263.7665490555873,-9.383450944412687,257.4545773425801,-15.695422657419897,251.14260562957193,-22.007394370428045,244.83063391656648,-28.319366083433493,1.0,1.0,26381.15544483698,26381.15544483698,275.58356335864994,2.4335633586499625,275.58356335864994,275.58356335864994,77307.13806082166,77306.98492773341,0.15313308824261185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58356335864994,2.4335633586499625,1.0,0.002,0.12964692802526395,0.004909203588457888,0.00020025883438196652,0.0017997411664680022,0.10012941719098326,0.10012941719098326,0.0,8.499685330565221e-13,1.0,1.000005619005356,0.0027739777395368037,0.09265983767246888,0.0,5.200110851582572e-07,0.6679100362130813,0.0,1600125.728047628,266.63987683430105,3.3560376664354408e-06,1.0,1284414.99667226,2598.5044365989625,,,,,,,,,,,,,,,,,2.0,16534.03506840442,1552.0867374890938,0.37211965419143556,6.17534620354742,2.94691836773816
1476.0,-30.0728598422515,4.987575492226039,35.05822126227466,24.09056784762072,4.993843163262851,-26.566189541698837,-40.07740138387305,1.487172862556511,-6.51011285468411,-6.51011620381433,40.11639702576077,42263.88515632021,25744.89459812158,25744.89459812158,68008.77975444178,77316.59333114703,77306.94719564814,25744.89459812158,103051.84179376972,103051.84179376972,103051.84179376972,130566.75083595038,126052.7346364598,4514.016199490581,0.0,91513.99135727056,56461.291386057026,38947.444412459474,27514.90904218066,66462.35345464014,20877.259274862485,1552.0855383483886,0.0,0.8785624451044076,2.7277285520070236,0.0014947054983599872,1.0,1.0,-6.507347957616162,334257.83590610145,1559558.0569853163,4.665733722465139,1559558.0569853163,4.665733722465139,0.7587617041676356,0.09265981005832295,4.028046144702076,101325.0,128382.26235958294,1.267034417563118,1.0,0.0,4.0280461447023015,1.2847849361308215,1.2850825965518282,3.1351909813269523,0.0,16534.032043544466,0.0,0.0,22719.201337262522,2316.7137949516423,19311.319339934238,1969.2065424925167,0.85,0.849999920915402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.200498832961,4632.441516551485,6.161718329532666,4.987575492226039,-3.7051932555574587,8.692768747783498,2.9469103905388536,3.5,0.8419743972968153,0.6,0.00023166906533224506,1.0000030936096411,0.00023166834864080815,198.9823999763019,0.0,1.4334876613710638e-07,0.4062504032325595,0.01968796336245326,7.816776217096123e-05,0.00015350130316128384,0.000618310332405554,0.09265981000029241,0.09265981000029241,0.09265981000029241,0.09266032491872428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.4076556296,595.5728732905352,0.0,0.09265981000029241,0.09265981005832295,0.09265981005832295,0.3721195767548767,0.3721195767548767,0.5,9.99189883043194,0.002771725859133767,0.002771725859133767,-1.2448708730516955e-11,3.349130224705732e-06,0.002768246198172619,-1.2448708730516955e-11,27514.90904218066,20877.259274862485,0.7587617041676356,1.0232677029840218,0.6359071408021215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519317112772694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86565516042,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61055019207396,260.61055019207396,-12.539449807926019,244.83060507865355,276.39049530550176,127759.77535485107,127762.01345358245,-2.238098731362944,0.0,nan,276.39049530550176,3.2404953055017813,270.0785172601281,-3.0714827398718967,263.7665392147545,-9.383460785245461,257.45456116938675,-15.695438830613227,251.14258312401898,-22.007416875980994,244.83060507865355,-28.31939492134643,1.0,1.0,26381.15544483698,26381.15544483698,275.58356931135904,2.433569311359065,275.58356931135904,275.58356931135904,77307.10110387602,77306.94719564814,0.15390822787594516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58356931135904,2.433569311359065,1.0,0.002,0.1296464090909171,0.004909207651446942,0.00020025803705812255,0.0017997419639025592,0.10012901852906128,0.10012901852906128,0.0,9.606816210594449e-13,1.0,1.000005607396375,0.002768246210621328,0.09265981005832295,0.0,5.18936538278071e-07,0.6665298538081864,0.0,1600125.7401255788,266.63988714531587,3.3491426734144625e-06,1.0,1284414.9614514674,2598.50457915178,,,,,,,,,,,,,,,,,2.0,16534.032043544466,1552.0855383483886,0.3721195767548767,6.17534620354742,2.9469103905388536
1477.0,-30.072889396358033,4.987617908036294,35.058219572738906,24.09056327249857,4.993847812625767,-26.56621567546084,-40.07742439918218,1.4871740915763987,-6.510102685065931,-6.510106031980529,40.11639377666611,42263.852796999396,25744.91003150963,25744.91003150963,68008.76282850903,77316.55581488565,77306.91034426638,25744.91003150963,103051.820375776,103051.820375776,103051.820375776,130566.70964454641,126052.68791348569,4514.0217310607295,0.0,91513.9676700661,56461.27281398487,38947.438728979134,27514.8892687704,66462.32799774953,20877.245594807977,1552.0843674405291,0.0,0.8785625125259934,2.7277295861146893,0.0014947054983599872,1.0,1.0,-6.507339609034773,334257.9701249407,1559557.9165513138,4.665731428837356,1559557.9165513138,4.665731428837356,0.7587617522598502,0.09265978269151444,4.028046144702076,101325.0,128382.25562277566,1.2670343510759996,1.0,0.0,4.028046144701111,1.284784931861279,1.2850825913604542,3.1351909917456853,0.0,16534.029020774637,0.0,0.0,22719.195456693233,2316.7131953004578,19311.3135857542,1969.205955729449,0.85,0.8499998876529298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.193740745436,4632.441516551485,6.161731989698603,4.987617908036294,-3.705179484627756,8.692797392664051,2.9469024463422966,3.5,0.8419721275263704,0.6,0.00023166834864080815,1.0000030778520124,0.00023166763560210972,198.98242439727156,0.0,1.4260898215883855e-07,0.40415385543814847,0.01968810597143542,7.816755844704194e-05,0.0001535007901937662,0.0006183082661487222,0.09265978263240802,0.09265978263240802,0.09265978263240802,0.09266029725411079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.3175127073,595.5729024463511,0.0,0.09265978263240802,0.09265978269151444,0.09265978269151444,0.37211949944326483,0.37211949944326483,0.5,9.991914268949635,0.0027669983317650804,0.0027669983317650804,-3.54702933691442e-11,3.3469145819253754e-06,0.0027664229457400324,-3.54702933691442e-11,27514.8892687704,20877.245594807977,0.7587617522598502,1.0232678402539837,0.6359068974898154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318893437494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.863558612626,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105372859045,260.6105372859045,-12.539462714095464,244.830576421464,276.39049815035276,127759.90864670304,127762.12939336461,-2.2207466615783593,0.0,nan,276.39049815035276,3.240498150352778,270.07851380457095,-3.0714861954290313,263.76652945878953,-9.383470541210443,257.45454511301244,-15.695454886987534,251.1425607672375,-22.007439232762465,244.830576421464,-28.319423578535975,1.0,1.0,26381.15544483698,26381.15544483698,275.58357521983515,2.433575219835177,275.58357521983515,275.58357521983515,77307.06368148845,77306.91034426638,0.15333722207287792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58357521983515,2.433575219835177,1.0,0.002,0.12964589049812586,0.004909211685337466,0.0002002572402016931,0.0017997427604682403,0.10012862010084655,0.10012862010084655,0.0,6.699332928683521e-13,1.0,1.0000056037038059,0.002766422981210326,0.09265978269151444,0.0,5.185946438667375e-07,0.6660907015043503,0.0,1600125.7520444856,266.63989731493405,3.3469500522187445e-06,1.0,1284414.926729391,2598.5047196861246,,,,,,,,,,,,,,,,,2.0,16534.029020774637,1552.0843674405291,0.37211949944326483,6.17534620354742,2.9469024463422966
1478.0,-30.07291872477434,4.987660196470516,35.058217886488904,24.09055873230102,4.9938524927908094,-26.566241603015907,-40.07744360771028,1.4871753708815862,-6.510092475845852,-6.510095818173384,40.11639049238548,42263.80559904428,25744.92531485718,25744.92531485718,68008.73091390147,77316.51839104369,77306.87314673896,25744.92531485718,103051.79846159613,103051.79846159613,103051.79846159613,130566.66776263261,126052.6405111464,4514.027251486222,0.0,91513.94399649592,56461.239303951916,38947.449658382226,27514.869301036477,66462.3189594187,20877.23177749251,1552.083186262296,0.0,0.8785625803086308,2.7277306245242974,0.0014947054983599872,1.0,1.0,-6.5073332127091135,334258.1048980288,1559557.7745971612,4.665729122927121,1559557.7745971612,4.665729122927121,0.7587618007222761,0.09265975530122918,4.028046144702076,101325.0,128382.24459890916,1.2670342422788963,1.0,0.0,4.028046144703389,1.2847849273489527,1.2850825859309334,3.1351910027568706,0.0,16534.02600004596,0.0,0.0,22719.18957950878,2316.7125959944306,19311.312274413493,1969.205822009911,0.85,0.8500000498182836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.1870099747275,4632.441516551485,6.16174557371306,4.987660196470516,-3.705165695819546,8.692825892290063,2.9468945342654336,3.5,0.841969866932981,0.6,0.00023166763560210972,1.0000030543486707,0.00023166692801053612,198.9824486317555,0.0,1.4188216890171448e-07,0.40209406666745884,0.01968824785360432,7.816738841986761e-05,0.0001535002471822421,0.000618306078873246,0.09265975523977468,0.09265975523977468,0.09265975523977468,0.09266026916050688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.2273037833,595.5729316219025,0.0,0.09265975523977468,0.09265975530122918,0.09265975530122918,0.37211942234108375,0.37211942234108375,0.5,9.991929685865381,0.002762437695253084,0.002762437695253084,-3.0524915928253904e-11,3.3423275453969836e-06,0.0027626054642837516,-3.0524915928253904e-11,27514.869301036477,20877.23177749251,0.7587618007222761,1.0232674992190236,0.6359062738218657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519320665032287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.861498823855,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61052448556063,260.61052448556063,-12.539475514439346,244.83054795140225,276.39050101972697,127760.04165716002,127762.24419444428,-2.2025372842573634,0.0,nan,276.39050101972697,3.2405010197269917,270.07851040605755,-3.071489593942431,263.76651979239085,-9.383480207609125,257.45452917872404,-15.695470821275933,251.14253856506235,-22.007461434937625,244.83054795140225,-28.319452048597725,1.0,1.0,26381.15544483698,26381.15544483698,275.58358113023877,2.4335811302387924,275.58358113023877,275.58358113023877,77307.02637688778,77306.87314673896,0.15323014881869312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58358113023877,2.4335811302387924,1.0,0.002,0.12964537262074372,0.00490921572394549,0.00020025644446757326,0.0017997435559453541,0.10012822223378663,0.10012822223378663,0.0,4.1292750468935324e-13,1.0,1.0000055959717893,0.0027626054948086676,0.09265975530122918,0.0,5.178789055937181e-07,0.6651713785267704,0.0,1600125.7640063886,266.6399075241541,3.342358070312912e-06,1.0,1284414.891863939,2598.5048608007655,,,,,,,,,,,,,,,,,2.0,16534.02600004596,1552.083186262296,0.37211942234108375,6.17534620354742,2.9468945342654336
1479.0,-30.072947913573135,4.987702357687109,35.05821620359573,24.090554227028065,4.99385716377474,-26.56626740583896,-40.07746655317021,1.487176655886258,-6.5100822832841345,-6.510085621119395,40.11638721673797,42263.774603841535,25744.94058107869,25744.94058107869,68008.71518492022,77316.48105451452,77306.83604476097,25744.94058107869,103051.77662583966,103051.77662583966,103051.77662583966,130566.6259995315,126052.59323343486,4514.032766096636,0.0,91513.9203501346,56461.22196031976,38947.44265534983,27514.84937369184,66462.29202904167,20877.217988484364,1552.0820073561845,0.0,0.8785626479678981,2.7277316612328977,0.0014947054983599872,1.0,1.0,-6.507326775935667,334258.2394504536,1559557.6330157733,4.665726821214061,1559557.6330157733,4.665726821214061,0.7587618490997807,0.09265972798262413,4.028046144702076,101325.0,128382.23775074967,1.2670341746928169,1.0,0.0,4.028046144700592,1.2847849227987156,1.285082580470492,3.135191013860567,0.0,16534.022982853472,0.0,0.0,22719.18370907918,2316.7119973772064,19311.301971035296,1969.2047713577315,0.85,0.8499998159404818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.180306647015,4632.441516551485,6.16175911320088,4.987702357687109,-3.705151933414048,8.692854291101156,2.9468866544564847,3.5,0.8419676155589956,0.6,0.00023166692801053612,1.000003039809189,0.00023166622378942024,198.98247275087667,0.0,1.4079830394706762e-07,0.39902239338598966,0.019688388651908268,7.816718531512711e-05,0.000153499742695409,0.0006183040467770028,0.09265972792275902,0.09265972792275902,0.09265972792275902,0.09266024113169656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.1372379241,595.572960751349,0.0,0.09265972792275902,0.09265972798262413,0.09265972798262413,0.37211934546686726,0.37211934546686726,0.5,9.991945081766445,0.0027580431823821527,0.0027580431823821527,1.1368683772161603e-12,3.337835266847833e-06,0.002758845183734593,1.1368683772161603e-12,27514.84937369184,20877.217988484364,0.7587618490997807,1.023267677184573,0.6359060651319964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519322423098688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.858427150575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6105117836598,260.6105117836598,-12.539488216340203,244.8305196584774,276.3905039088497,127760.17349027398,127762.35908861009,-2.185598336065701,0.0,nan,276.3905039088497,3.240503908849746,270.0785070587703,-3.0714929412296783,263.76651020869406,-9.38348979130592,257.4545133586194,-15.695486641380569,251.14251650854737,-22.007483491452604,244.8305196584774,-28.319480341522564,1.0,1.0,26381.15544483698,26381.15544483698,275.58358703494343,2.433587034943457,275.58358703494343,275.58358703494343,77306.9892172975,77306.83604476097,0.1531725365202874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58358703494343,2.433587034943457,1.0,0.002,0.1296448554485263,0.00490921975768899,0.0002002556498157669,0.001799744350760222,0.10012782490788345,0.10012782490788345,0.0,5.759889093459591e-13,1.0,1.0000055883555776,0.0027588451825977245,0.09265972798262413,0.0,5.17173885847977e-07,0.6642658226643089,0.0,1600125.775948859,266.63991771671584,3.3378341299794556e-06,1.0,1284414.8570555814,2598.505001684336,,,,,,,,,,,,,,,,,2.0,16534.022982853472,1552.0820073561845,0.37211934546686726,6.17534620354742,2.9468866544564847
1480.0,-30.07297688271799,4.98774438994008,35.05821452264015,24.090549337584548,4.993861408351692,-26.56629305361055,-40.07748949863014,1.487177579246675,-6.5100722145666055,-6.510075544498237,40.116383906899564,42263.74445896867,25744.956057244042,25744.956057244042,68008.70051621272,77316.44400949623,77306.79811930242,25744.956057244042,103051.75417654646,103051.75417654646,103051.75417654646,130566.58357626936,126052.54530868525,4514.038267584117,0.0,91513.89673316867,56461.20518344697,38947.43505524634,27514.829399722898,66462.26445496923,20877.20415840812,1552.080829120825,0.0,0.8785627151048268,2.7277326857389057,0.0014947054983599872,1.0,1.0,-6.50732326089053,334258.3724132401,1559557.4899566406,4.665724537270756,1559557.4899566406,4.665724537270756,0.7587618972705088,0.09265970073201249,4.028046144702076,101325.0,128382.23624749517,1.2670341598568484,1.0,0.0,4.028046144703456,1.2847849199333323,1.285082576699625,3.135191020852807,0.0,16534.01996748038,0.0,0.0,22719.17784594726,2316.7113995041386,19311.305511029834,1969.2051323367139,0.85,0.8500001911149555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.1736306224375,4632.441516551485,6.161772662714529,4.98774438994008,-3.7051382763118044,8.692882666251885,2.9468788067509406,3.5,0.8419653733574116,0.6,0.00023166622378942024,1.0000030169344523,0.00023166552486971685,198.9824966884997,0.0,1.401276590018257e-07,0.39712178561117406,0.01968852877956727,7.816698221087524e-05,0.000153499241578545,0.0006183020282551509,0.09265970067062526,0.09265970067062526,0.09265970067062526,0.09266021267326346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.0471804204,595.5729898763979,0.0,0.09265970067062526,0.09265970073201249,0.09265970073201249,0.37211926883759133,0.37211926883759133,0.5,9.991960441640462,0.002753258655332047,0.002753258655332047,-8.697043085703626e-12,3.3299316442025884e-06,0.002752283607719619,-8.697043085703626e-12,27514.829399722898,20877.20415840812,0.7587618972705088,1.0232678810137632,0.6359058753949619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324172796242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8565265428,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61049914350815,260.61049914350815,-12.539500856491827,244.8304915445465,276.3905067424764,127760.29981255253,127762.47478593631,-2.1749733837653364,0.0,nan,276.3905067424764,3.240506742476441,270.0785037028872,-3.0714962971127875,263.76650066329813,-9.383499336701846,257.4544976237121,-15.695502376287891,251.14249458412854,-22.007505415871435,244.8304915445465,-28.319508455453473,1.0,1.0,26381.15544483698,26381.15544483698,275.5835927239463,2.433592723946333,275.5835927239463,275.5835927239463,77306.95145633904,77306.79811930242,0.15333703662327025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835927239463,2.433592723946333,1.0,0.002,0.12964433950655338,0.00490922376404312,0.0002002548570146347,0.0017997451436140943,0.10012742850731736,0.10012742850731736,0.0,6.28728839824344e-13,1.0,1.0000055750653047,0.002752283616416662,0.09265970073201249,0.0,5.159437425492977e-07,0.6626857905882033,0.0,1600125.7877413256,266.6399277854334,3.329940341245674e-06,1.0,1284414.8226584697,2598.5051409034477,,,,,,,,,,,,,,,,,2.0,16534.01996748038,1552.080829120825,0.37211926883759133,6.17534620354742,2.9468788067509406
1481.0,-30.07300571849759,4.9877862952201255,35.05821284152477,24.09054465768861,4.993865866537351,-26.56631855999471,-40.077512444090075,1.4871787080349095,-6.510062068102627,-6.51006538678357,40.11638054035989,42263.714796385466,25744.97129129448,25744.97129129448,68008.68608767995,77316.40694909483,77306.75968660548,25744.97129129448,103051.73097789996,103051.73097789996,103051.73097789996,130566.54010415547,126052.49636319658,4514.043740958888,0.0,91513.87313408121,56461.18894531412,38947.42687640787,27514.809126255514,66462.23600266338,20877.190117247195,1552.0796347724258,0.0,0.878562782896272,2.727733718532285,0.0014947054983599872,1.0,1.0,-6.507322436923289,334258.5064459562,1559557.3444463336,4.665722231061566,1559557.3444463336,4.665722231061566,0.7587619460287482,0.09265967339889737,4.028046144702076,101325.0,128382.22544633306,1.2670340532576665,1.0,0.0,4.028046144703427,1.2847849160959868,1.285082571963382,3.1351910302168733,0.0,16534.016955534724,0.0,0.0,22719.171987253834,2316.7108020836713,19311.29536497839,1969.2040977273982,0.85,0.8499999637228254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.16698127264,4632.441516551485,6.161786114984984,4.9877862952201255,-3.7051245720604173,8.692910867280542,2.9468709904100656,3.5,0.8419631401171616,0.6,0.00023166552486971685,1.0000030030460803,0.00023166482916955967,198.98252051592624,0.0,1.3907278756523812e-07,0.3941322799598848,0.019688667852354833,7.816677910711091e-05,0.00015349874576260593,0.0006183000310856689,0.09265967333498679,0.09265967333498679,0.09265967333498679,0.09266018360336264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.9571026754,595.5730190052415,0.0,0.09265967333498679,0.09265967339889737,0.09265967339889737,0.3721191924064442,0.3721191924064442,0.5,9.991975748840275,0.0027475350458985304,0.0027475350458985304,-3.035438567167148e-11,3.318680967367982e-06,0.0027429498603055436,-3.035438567167148e-11,27514.809126255514,20877.190117247195,0.7587619460287482,1.0232681019783112,0.6359057013172383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519325909327223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85353703715,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61048658542103,260.61048658542103,-12.539513414578948,244.8304636020423,276.3905095688058,127760.42817507066,127762.58902773623,-2.160852665568134,0.0,nan,276.3905095688058,3.2405095688058054,270.07850037545074,-3.071499624549233,263.76649118209406,-9.38350881790592,257.45448198874226,-15.695518011257718,251.1424727953913,-22.007527204608664,244.8304636020423,-28.319536397957677,1.0,1.0,26381.15544483698,26381.15544483698,275.58359843536,2.433598435360011,275.58359843536,275.58359843536,77306.91436338618,77306.75968660548,0.15467678070126567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58359843536,2.433598435360011,1.0,0.002,0.12964382531395977,0.004909227776860518,0.0002002540669490177,0.0017997459333980283,0.10012703347450885,0.10012703347450885,0.0,3.4704617651870606e-13,1.0,1.0000055561599086,0.0027429498906599292,0.09265967339889737,0.0,5.141939300675134e-07,0.6604382876706208,0.0,1600125.799620167,266.63993793189735,3.3187113217536535e-06,1.0,1284414.7879845754,2598.505281242806,,,,,,,,,,,,,,,,,2.0,16534.016955534724,1552.0796347724258,0.3721191924064442,6.17534620354742,2.9468709904100656
1482.0,-30.0730344174308,4.987828076217148,35.05821116325092,24.090540536586218,4.993870936542684,-26.566343882033493,-40.07753151291979,1.4871804009864564,-6.51005179568358,-6.510055109403917,40.11637726006504,42263.66992491506,25744.986205647965,25744.986205647965,68008.65613056303,77316.36968487044,77306.72288366592,25744.986205647965,103051.70908931388,103051.70908931388,103051.70908931388,130566.4982040751,126052.44899550569,4514.0492085694195,0.0,91513.8495242005,56461.15768972571,38947.435371638654,27514.789114761224,66462.22448639988,20877.176272499273,1552.0784499590825,0.0,0.8785628510078712,2.7277347634121902,0.0014947054983599872,1.0,1.0,-6.507316295473345,334258.64205820864,1559557.2026646219,4.665719913961227,1559557.2026646219,4.665719913961227,0.7587619947012066,0.09265964614975965,4.028046144702076,101325.0,128382.21793006049,1.2670339790778238,1.0,0.0,4.028046144700386,1.284784909612771,1.2850825645847928,3.1351910460375136,0.0,16534.013945295184,0.0,0.0,22719.166125880885,2316.7102043899686,19311.289145239945,1969.2034634905851,0.85,0.8499999092502429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.160358925729,4632.441516551485,6.16179945095918,4.987828076217148,-3.7051107906342433,8.69293886685139,2.9468632058194464,3.5,0.8419609159484133,0.6,0.00023166482916955967,1.0000029887951631,0.0002316641367729082,198.98254423027953,0.0,1.3843217079858212e-07,0.3923167720431817,0.019688806284525632,7.816661031805233e-05,0.00015349821885150735,0.0006182979086634497,0.09265964609076945,0.09265964609076945,0.09265964609076945,0.09266015554699247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.86755747366,595.573047965133,0.0,0.09265964609076945,0.09265964614975965,0.09265964614975965,0.3721191160688861,0.3721191160688861,0.5,9.991991032087185,0.002742085850627518,0.002742085850627518,-1.4665602066088468e-11,3.313720355890837e-06,0.0027388139305912773,-1.4665602066088468e-11,27514.789114761224,20877.176272499273,0.7587619947012066,1.023267828546419,0.635905136361535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519327637864137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85172152923,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61047416253786,260.61047416253786,-12.539525837462122,244.83043582899606,276.3905124960859,127760.56283993764,127762.7004281915,-2.1375882538449846,0.0,nan,276.3905124960859,3.2405124960858984,270.078497162665,-3.0715028373350037,263.76648182924424,-9.383518170755735,257.4544664958259,-15.69553350417408,251.14245116240997,-22.007548837590008,244.83043582899606,-28.31956417100392,1.0,1.0,26381.15544483698,26381.15544483698,275.58360445498624,2.4336044549862663,275.58360445498624,275.58360445498624,77306.8781649106,77306.72288366592,0.1552812446752796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58360445498624,2.4336044549862663,1.0,0.002,0.12964331189701736,0.0049092318095366305,0.00020025327813074547,0.001799746722432349,0.10012663906537272,0.10012663906537272,0.0,5.630942760681545e-13,1.0,1.0000055477828347,0.0027388139452568794,0.09265964614975965,0.0,5.134184960165588e-07,0.6594422906964613,0.0,1600125.8116556047,266.6399482043164,3.313735021492903e-06,1.0,1284414.7529020712,2598.505423235993,,,,,,,,,,,,,,,,,2.0,16534.013945295184,1552.0784499590825,0.3721191160688861,6.17534620354742,2.9468632058194464
1483.0,-30.073068842728457,4.987869729352157,35.05820948968682,24.090535297896736,4.993875376263507,-26.566374420831558,-40.07755896365268,1.4871809542178023,-6.5100417392562235,-6.510045050122097,40.116374039440444,42263.63481755736,25745.001552868154,25745.001552868154,68008.63637042552,77316.33042016557,77306.68627125476,25745.001552868154,103051.68782412291,103051.68782412291,103051.68782412291,130566.45735721607,126052.4026745545,4514.054682661582,0.0,91513.82597646999,56461.139880872455,38947.42899510837,27514.769533093153,66462.19852820152,20877.16272418414,1552.0772907451944,0.0,0.8785629177119358,2.7277357860933713,0.0014947054983599872,1.0,1.0,-6.5073086294272,334258.7747927738,1559557.0634612478,4.665717644744276,1559557.0634612478,4.665717644744276,0.7587620422942054,0.09265961913366537,4.028046144702076,101325.0,128382.20807539194,1.267033881819807,1.0,0.0,4.02804614470209,1.284784908454478,1.2850825625366042,3.135191048864033,0.0,16534.010936835937,0.0,0.0,22719.160279937303,2316.7096082696235,19311.284071179016,1969.2029460803656,0.85,0.8499999046281788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.153764092065,4632.441516551485,6.161812850002344,4.987869729352157,-3.7050971879483243,8.692966917300481,2.946855453578915,3.5,0.8419587010225472,0.6,0.0002316641367729082,1.0000035851583662,0.00023166330622326778,198.98257267641918,0.0,1.3777484732429477e-07,0.39045391731705137,0.019688944059372958,7.816636733659269e-05,0.00015349776943631552,0.0006182960983983188,0.09265961907531985,0.09265961907531985,0.09265961907531985,0.09266012811633682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.7783596941,595.5730768149652,0.0,0.09265961907531985,0.09265961913366537,0.09265961913366537,0.37211903985594236,0.37211903985594236,0.5,9.992006303123972,0.0027373264758807636,0.0027373264758807636,9.43600753089413e-12,3.3108658499259036e-06,0.0027364206948732317,9.43600753089413e-12,27514.769533093153,20877.16272418414,0.7587620422942054,1.0232679308910886,0.6359048564970939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932935819829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.849858674505,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61046127239837,260.61046127239837,-12.53953872760161,244.8304071997679,276.39051534503534,127760.66423950999,127762.88222772827,-2.2179882182868695,0.0,nan,276.39051534503534,3.2405153450353623,270.0784937159781,-3.0715062840218934,263.76647208692333,-9.383527913076648,257.45445045786875,-15.695549542131232,251.14242882881695,-22.00757117118303,244.8304071997679,-28.319592800232073,1.0,1.0,26381.15544483698,26381.15544483698,275.58361027855705,2.433610278557069,275.58361027855705,275.58361027855705,77306.83867692373,77306.68627125476,0.1524056689668214,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58361027855705,2.433610278557069,1.0,0.002,0.1296427989290222,0.004909235800282146,0.00020025248991614082,0.0017997475107224031,0.1001262449580704,0.1001262449580704,0.0,6.385439052514208e-13,1.0,1.0000055429356327,0.002736420685437224,0.09265961913366537,0.0,5.129697467387254e-07,0.6588658928892793,0.0,1600125.8234408272,266.63995826074375,3.3108564139183727e-06,1.0,1284414.7185640251,2598.5055622160703,,,,,,,,,,,,,,,,,2.0,16534.010936835937,1552.0772907451944,0.37211903985594236,6.17534620354742,2.946855453578915
1484.0,-30.073096777197357,4.987911257615319,35.058207817917804,24.090530757699185,4.993880095119177,-26.566399089966897,-40.07757803248239,1.4871824077233473,-6.510031549295547,-6.510034853022989,40.11637074407588,42263.59307587087,25745.01653352785,25745.01653352785,68008.60960939873,77316.29273310631,77306.64905692254,25745.01653352785,103051.6655904504,103051.6655904504,103051.6655904504,130566.41510165604,126052.35496747229,4514.060134183751,0.0,91513.80148795861,56461.1095450003,38947.4354921759,27514.74951120563,66462.18500338153,20877.14886724634,1552.0761073065303,0.0,0.8785629854458651,2.727736822837099,0.0014947054983599872,1.0,1.0,-6.507304347868569,334258.90934530785,1559556.9210286648,4.665715340492411,1559556.9210286648,4.665715340492411,0.7587620908103826,0.09265959198027775,4.028046144702076,101325.0,128382.2010045281,1.2670338120358067,1.0,0.0,4.028046144702235,1.2847849033698804,1.2850825563836956,3.1351910612717018,0.0,16534.007812701893,0.0,0.0,22719.1542004361,2316.708988333029,19311.28258054615,1969.2027940781156,0.85,0.8500000664714651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.147195677052,4632.441516551485,6.161826122393463,4.987911257615319,-3.705083494875456,8.692994752490774,2.9468477324016713,3.5,0.841956494971906,0.6,0.00023166330622326778,1.000002909182879,0.00023166263227430428,198.98259575909495,0.0,1.6526490418798063e-07,0.4683607384687371,0.019689109324277147,7.816619854835645e-05,0.00015349710767491133,0.000618293432792846,0.09265959192263377,0.09265959192263377,0.09265959192263377,0.09266009982570338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.6889639016,595.5731057255233,0.0,0.09265959192263377,0.09265959198027775,0.09265959198027775,0.3721189638392881,0.3721189638392881,0.5,9.992021540266084,0.0027322861665197706,0.0027322861665197706,-1.1652900866465643e-11,3.3037274533853633e-06,0.0027305051544317394,-1.1652900866465643e-11,27514.74951120563,20877.14886724634,0.7587620908103826,1.0232677364720784,0.635904357849814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331421795212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92776549566,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104486154108,260.6104486154108,-12.539551384589174,244.83037899370842,276.3905182371195,127760.80326658838,127762.98113678805,-2.1778701996620913,0.0,nan,276.3905182371195,3.240518237119545,270.07849038843426,-3.071509611565716,263.7664625397513,-9.383537460248704,257.45443469106556,-15.69556530893442,251.14240684238575,-22.007593157614224,244.83037899370842,-28.319621006291555,1.0,1.0,26381.15544483698,26381.15544483698,275.58361617030846,2.4336161703084827,275.58361617030846,275.58361617030846,77306.80143890432,77306.64905692254,0.1523819817812182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58361617030846,2.4336161703084827,1.0,0.002,0.12964228707029565,0.004909239811676892,0.00020025170347163926,0.0017997482973406153,0.10012585173581963,0.10012585173581963,0.0,8.122547773270483e-13,1.0,1.000005530953951,0.0027305051660846402,0.09265959198027775,0.0,5.118607144035679e-07,0.6574414176176168,0.0,1600125.8353765341,266.63996845070443,3.30373910628623e-06,1.0,1284414.6837556832,2598.505703099628,,,,,,,,,,,,,,,,,2.0,16534.007812701893,1552.0761073065303,0.3721189638392881,6.17534620354742,2.9468477324016713
1485.0,-30.073124938949828,4.987952660525656,35.05820614922021,24.09052635720002,4.993884762995358,-26.56642396875667,-40.07759706638751,1.4871837926420044,-6.51002140976027,-6.510024708325519,40.11636748916362,42263.55022301472,25745.031577396774,25745.031577396774,68008.58180041148,77316.25597886517,77306.6122699702,25745.031577396774,103051.64384736697,103051.64384736697,103051.64384736697,130566.37356634204,126052.30798458806,4514.065581753988,0.0,91513.77800766694,56461.08002886455,38947.44219866933,27514.729718975068,66462.17191764439,20877.135172291586,1552.0749360818945,0.0,0.8785630527428164,2.727737854236898,0.0014947054983599872,1.0,1.0,-6.507298541994885,334259.04320748703,1559556.7803435095,4.665713051106398,1559556.7803435095,4.665713051106398,0.7587621388806165,0.09265956495729337,4.028046144702076,101325.0,128382.18975795727,1.2670337010407824,1.0,0.0,4.028046144702075,1.2847848982827628,1.285082550429475,3.1351910736855193,0.0,16534.004817453275,0.0,0.0,22719.14837123484,2316.708393919926,19311.272177944466,1969.201733307956,0.85,0.8499998266834177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.140654266848,4632.441516551485,6.161839370128702,4.987952660525656,-3.705069854977025,8.693022515502681,2.9468400429766453,3.5,0.8419542979933272,0.6,0.00023166263227430428,1.0000029328536093,0.00023166195284370973,198.9826190295834,0.0,1.341041141671763e-07,0.38005105954977764,0.019689243428391314,7.816603006959148e-05,0.00015349660220471278,0.0006182913967355615,0.09265956489588537,0.09265956489588537,0.09265956489588537,0.09266007203657967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.5998791923,595.5731345368981,0.0,0.09265956489588537,0.09265956495729337,0.09265956495729337,0.37211888798920234,0.37211888798920234,0.5,9.992036753459466,0.0027274050806909145,0.0027274050806909145,4.638422979041934e-11,3.298565275144938e-06,0.0027261663306603623,4.638422979041934e-11,27514.729718975068,20877.135172291586,0.7587621388806165,1.023267519524991,0.6359038382823987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933309630501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.839455816735,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104361238868,260.6104361238868,-12.539563876113164,244.8303510941558,276.3905211536244,127760.93711253593,127763.08651166073,-2.1493991248234403,0.0,nan,276.3905211536244,3.2405211536243996,270.07848714172826,-3.071512858271717,263.76645312983237,-9.383546870167606,257.45441911793586,-15.695580882064121,251.14238510604426,-22.00761489395572,244.8303510941558,-28.31964890584419,1.0,1.0,26381.15544483698,26381.15544483698,275.5836220591021,2.433622059102106,275.5836220591021,275.5836220591021,77306.76471011204,77306.6122699702,0.15244014184281696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836220591021,2.433622059102106,1.0,0.002,0.12964177602433452,0.00490924380818595,0.0002002509182610062,0.001799749082010389,0.1001254591305031,0.1001254591305031,0.0,2.713948857313575e-13,1.0,1.0000055221658104,0.0027261662842761325,0.09265956495729337,0.0,5.110472395800935e-07,0.6563965609120492,0.0,1600125.8472558348,266.6399785902397,3.2985188909151475e-06,1.0,1284414.6491259465,2598.5058432603305,,,,,,,,,,,,,,,,,2.0,16534.004817453275,1552.0749360818945,0.37211888798920234,6.17534620354742,2.9468400429766453
1486.0,-30.07315295224486,4.987993938497854,35.05820448343604,24.09052199162545,4.993889445058411,-26.566448712512287,-40.07761987214906,1.4871852051706649,-6.510011272222414,-6.510014565470323,40.11636423582504,42263.523622711895,25745.04656967597,25745.04656967597,68008.57019238787,77316.21923500513,77306.5755431451,25745.04656967597,103051.62211282106,103051.62211282106,103051.62211282106,130566.33202007803,126052.26100007725,4514.0710200007725,0.0,91513.75448326592,56461.0666070195,38947.43097360713,27514.709907256973,66462.1408808641,20877.12146380137,1552.073763855385,0.0,0.8785631200235542,2.7277388854453695,0.0014947054983599872,1.0,1.0,-6.507292821441013,334259.17704466387,1559556.6397255296,4.6657107622721785,1559556.6397255296,4.6657107622721785,0.7587621869963839,0.09265953797088766,4.028046144702076,101325.0,128382.18747523744,1.2670336785120893,1.0,0.0,4.028046144704476,1.2847848930778016,1.2850825443503402,3.1351910863869046,0.0,16534.001816720258,0.0,0.0,22719.14253108302,2316.7077983901763,19311.27522715052,1969.202044240441,0.85,0.8500001793962931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.134139561058,4632.441516551485,6.1618525661745895,4.987993938497854,-3.7050562301159435,8.693050168613798,2.9468323849506226,3.5,0.8419521099858922,0.6,0.00023166195284370973,1.0000029173934362,0.0002316612769966208,198.9826421774039,0.0,1.3519487915225473e-07,0.3831422875174899,0.019689378623270467,7.81658282046522e-05,0.00015349612463905752,0.000618289473079065,0.09265953791480734,0.09265953791480734,0.09265953791480734,0.09266004417937573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.5109220704,595.5731633068535,0.0,0.09265953791480734,0.09265953797088766,0.09265953797088766,0.372118812321464,0.372118812321464,0.5,9.992051941767155,0.002722616392418331,0.002722616392418331,4.96243046654854e-11,3.2932479143710225e-06,0.002721744029315687,4.96243046654854e-11,27514.709907256973,20877.12146380137,0.7587621869963839,1.0232678227187384,0.6359037350071353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334784439513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.842547044704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61042378252796,260.61042378252796,-12.539576217472018,244.83032347115324,276.3905240939093,127761.0691530954,127763.1927135267,-2.1235604312856386,0.0,nan,276.3905240939093,3.2405240939093005,270.07848396935486,-3.071516030645114,263.7664438448022,-9.383556155197766,257.45440372024876,-15.695596279751214,251.14236359569935,-22.007636404300627,244.83032347115324,-28.319676528846742,1.0,1.0,26381.15544483698,26381.15544483698,275.5836279530096,2.4336279530096476,275.5836279530096,275.5836279530096,77306.7280877324,77306.5755431451,0.1525445872975979,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836279530096,2.4336279530096476,1.0,0.002,0.1296412658082378,0.004909247804205657,0.0002002501343314077,0.0017997498666272875,0.10012506716570385,0.10012506716570385,0.0,9.586953626794514e-13,1.0,1.0000055132086922,0.0027217439796913823,0.09265953797088766,0.0,5.102181268594657e-07,0.655331618722481,0.0,1600125.859132651,266.63998872777756,3.293198290066357e-06,1.0,1284414.614502682,2598.505983394817,,,,,,,,,,,,,,,,,2.0,16534.001816720258,1552.073763855385,0.372118812321464,6.17534620354742,2.9468323849506226
1487.0,-30.073184114835538,4.98803509117263,35.058202820058334,24.090517206955724,4.9938939783211165,-26.566476305521103,-40.077643062081165,1.4871861688603711,-6.510001180812196,-6.510004467508913,40.11636097369496,42263.48512667178,25745.061605361912,25745.061605361912,68008.54673203369,77316.18131110842,77306.53857541007,25745.061605361912,103051.60018077199,103051.60018077199,103051.60018077199,130566.2902865636,126052.2138390805,4514.076447483096,0.0,91513.73099368367,56461.04341507367,38947.4306429,27514.690105791615,66462.12074869161,20877.107759675204,1552.072593236809,0.0,0.878563187094476,2.7277399121068586,0.0014947054983599872,1.0,1.0,-6.507288172768256,334259.31028953794,1559556.498729364,4.665708480575947,1559556.498729364,4.665708480575947,0.7587622349880926,0.09265951104248837,4.028046144702076,101325.0,128382.18112816279,1.2670336158713327,1.0,0.0,4.028046144701603,1.2847848899651617,1.285082540368616,3.1351910939825114,0.0,16533.998818022617,0.0,0.0,22719.136699575283,2316.7072037418775,19311.26524786805,1969.2010266368281,0.85,0.8499999583271604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.127651488453,4632.441516551485,6.161865733372284,4.98803509117263,-3.7050426529735443,8.693077744146175,2.9468247582397784,3.5,0.841949930925651,0.6,0.0002316612769966208,1.000003245372385,0.00023166052517194967,198.9826679275419,0.0,1.344818394637017e-07,0.38112153304013063,0.01968951310510993,7.816562293972465e-05,0.00015349565405689615,0.000618287577552404,0.0926595109867395,0.0926595109867395,0.0926595109867395,0.09266001624152091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.42206812906,595.5731920428221,0.0,0.0926595109867395,0.09265951104248837,0.09265951104248837,0.3721187368447114,0.3721187368447114,0.5,9.992067099855964,0.002717711770230835,0.002717711770230835,5.559286364587024e-11,3.2866967103473144e-06,0.0027162947406509375,5.559286364587024e-11,27514.690105791615,20877.107759675204,0.7587622349880926,1.0232677796904717,0.6359033484122426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336463675223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84052629023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6104112642046,260.6104112642046,-12.539588735795405,244.8302955290968,276.39052699931875,127761.18398119333,127763.33799166998,-2.1540104766396375,0.0,nan,276.39052699931875,3.2405269993187744,270.07848070527115,-3.07151929472883,263.7664344112252,-9.383565588774786,257.454388117179,-15.69561188282097,251.14234182313655,-22.00765817686343,244.8302955290968,-28.31970447090319,1.0,1.0,26381.15544483698,26381.15544483698,275.58363377415236,2.4336337741523835,275.58363377415236,275.58363377415236,77306.69022908763,77306.53857541007,0.15165367755980697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58363377415236,2.4336337741523835,1.0,0.002,0.1296407566138424,0.004909251785967813,0.00020024935196146927,0.0017997506490276067,0.10012467598073463,0.10012467598073463,0.0,9.890760085951023e-13,1.0,1.0000055021713568,0.002716294685058074,0.09265951104248837,0.0,5.091964951099083e-07,0.6540194024206933,0.0,1600125.870953622,266.6399988191878,3.2866411174836685e-06,1.0,1284414.5800326562,2598.5061229091084,,,,,,,,,,,,,,,,,2.0,16533.998818022617,1552.072593236809,0.3721187368447114,6.17534620354742,2.9468247582397784
