time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1488.0,-30.07321160892592,4.98807611981692,35.0582011585915,24.090512736607366,4.99389866477173,-26.566500581556706,-40.07766206106169,1.4871876372432518,-6.509991046898222,-6.509994326423086,40.11635770205942,42263.44492244188,25745.07648795272,25745.07648795272,68008.5214103946,77316.14429127521,77306.50164296752,25745.07648795272,103051.57813092024,103051.57813092024,103051.57813092024,130566.24835331395,126052.16649328519,4514.0818600287585,0.0,91513.70698303523,56461.01520679611,38947.43530693235,27514.67022239371,66462.10552932606,20877.09399928581,1552.071417673611,0.0,0.8785632544347928,2.727740943155103,0.0014947054983599872,1.0,1.0,-6.507283954599018,334259.44410281506,1559556.3573213157,4.6657061897153485,1559556.3573213157,4.6657061897153485,0.7587622831944505,0.0926594841162204,4.028046144702076,101325.0,128382.16977023978,1.267033503777348,1.0,0.0,4.028046144701267,1.284784884648401,1.2850825340846401,3.1351911069567153,0.0,16533.995755300308,0.0,0.0,22719.13073870801,2316.706595902577,19311.25925184327,1969.2004152124598,0.85,0.8499999174238416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.121189779772,4632.441516551485,6.161878825087344,4.98807611981692,-3.7050290568644186,8.693105176681339,2.946817162527499,3.5,0.8419477607221425,0.6,0.00023166052517194967,1.0000028633231213,0.00023165986185491095,198.9826906463454,0.0,1.4960007887372762e-07,0.42396662352814407,0.019689662705188803,7.81654547712397e-05,0.00015349507040070997,0.0006182852265583536,0.09265948406254779,0.09265948406254779,0.09265948406254779,0.09265998818583829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.333329489,595.5732207408242,0.0,0.09265948406254779,0.0926594841162204,0.0926594841162204,0.3721186615442346,0.3721186615442346,0.5,9.992082224495112,0.0027125879213940607,0.0027125879213940607,1.0174971976084635e-11,3.279524889876484e-06,0.002710371824093727,1.0174971976084635e-11,27514.67022239371,20877.09399928581,0.7587622831944505,1.0232676330181294,0.6359028891101465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338331693508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88337138072,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61039894851814,260.61039894851814,-12.539601051481839,244.83026796103897,276.39052993600353,127761.31866047152,127763.43780348165,-2.1191430101396955,0.0,nan,276.39052993600353,3.240529936003554,270.0784775410081,-3.071522458991865,263.76642514601366,-9.383574853986318,257.4543727510174,-15.69562724898259,251.14232035602686,-22.00767964397312,244.83026796103897,-28.319732038961007,1.0,1.0,26381.15544483698,26381.15544483698,275.5836396425025,2.4336396425024986,275.5836396425025,275.5836396425025,77306.65332393625,77306.50164296752,0.15168096873094328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836396425025,2.4336396425024986,1.0,0.002,0.1296402485302518,0.004909255771525621,0.0002002485713250295,0.00179975142992946,0.10012428566251474,0.10012428566251474,0.0,1.2544895677812917e-12,1.0,1.000005490174773,0.002710371813918755,0.0926594841162204,0.0,5.080860873611786e-07,0.652593160929997,0.0,1600125.8828236044,266.64000895310176,3.279514714904508e-06,1.0,1284414.5454155959,2598.5062630185253,,,,,,,,,,,,,,,,,2.0,16533.995755300308,1552.071417673611,0.3721186615442346,6.17534620354742,2.946817162527499
1489.0,-30.073239150073977,4.98811702208844,35.05819949833346,24.09050802178683,4.993902853952456,-26.56652494967044,-40.077684762049444,1.487188653552055,-6.509981068995842,-6.509984339068918,40.116354414053575,42263.42010974048,25745.09165422244,25745.09165422244,68008.51176396292,77316.10803639218,77306.46403804792,25745.09165422244,103051.55569227037,103051.55569227037,103051.55569227037,130566.20610337377,126052.11884566903,4514.087257704737,0.0,91513.68355667898,56461.003236254975,38947.422578248894,27514.650411103405,66462.0729893523,20877.080281007737,1552.0702492793625,0.0,0.8785633210051579,2.72774195860855,0.0014947054983599872,1.0,1.0,-6.507281808374955,334259.5758879869,1559556.215205487,4.66570392504808,1559556.215205487,4.66570392504808,0.7587623309428962,0.09265945728182094,4.028046144702076,101325.0,128382.16336748905,1.2670334405871113,1.0,0.0,4.028046144701305,1.2847848812637286,1.2850825298469195,3.1351911152161485,0.0,16533.99276503154,0.0,0.0,22719.124922896717,2316.706002854871,19311.25371337167,1969.1998504455314,0.85,0.8499998912330229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.114754582579,4632.441516551485,6.161891945640097,4.98811702208844,-3.705015591099343,8.693132613187784,2.946809597987148,3.5,0.8419455994248993,0.6,0.00023165986185491095,1.0000028682245117,0.0002316591974043226,198.98271340403795,0.0,1.3198860911608538e-07,0.37405571823498596,0.01968979469379792,7.816525383507044e-05,0.0001534946080198405,0.0006182833640668749,0.09265945722265,0.09265945722265,0.09265945722265,0.09265995994713778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.2447186815,595.5732493964483,0.0,0.09265945722265,0.09265945728182094,0.09265945728182094,0.37211858639502404,0.37211858639502404,0.5,9.992097306200169,0.00270697604992165,0.00270697604992165,-6.707523425575346e-12,3.2700730798751465e-06,0.0027025306939663096,-6.707523425575346e-12,27514.650411103405,20877.080281007737,0.7587623309428962,1.0232679888702594,0.6359028271133129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519339979806656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83346047542,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103867491412,260.6103867491412,-12.539613250858793,244.8302406863314,276.3905328119573,127761.44427234205,127763.54340212348,-2.0991297814575085,0.0,nan,276.3905328119573,3.240532811957337,270.0784743868295,-3.071525613170479,263.7664159617033,-9.383584038296704,257.45435753657415,-15.695642463425827,251.14229911145162,-22.007700888548356,244.8302406863314,-28.319759313668584,1.0,1.0,26381.15544483698,26381.15544483698,275.58364527932173,2.433645279321752,275.58364527932173,275.58364527932173,77306.61637258947,77306.46403804792,0.1523345415480435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58364527932173,2.433645279321752,1.0,0.002,0.12963974191598923,0.00490925972080139,0.00020024779289489004,0.0017997522078391601,0.10012389644744502,0.10012389644744502,0.0,7.340499735830619e-13,1.0,1.0000054742926976,0.002702530700673833,0.09265945728182094,0.0,5.066160865204252e-07,0.6507050531966067,0.0,1600125.8945073904,266.64001893100414,3.270079787398572e-06,1.0,1284414.5113232054,2598.5064010043884,,,,,,,,,,,,,,,,,2.0,16533.99276503154,1552.0702492793625,0.37211858639502404,6.17534620354742,2.946809597987148
1490.0,-30.07326648913028,4.988157803181959,35.058197838785624,24.090504040382825,4.9939078920779405,-26.56654905101091,-40.07770369118077,1.487190453789418,-6.509970834146543,-6.509974095672009,40.116351113952916,42263.380327376086,25745.106191765037,25745.106191765037,68008.48651914112,77316.0714703661,77306.42710142897,25745.106191765037,103051.533293194,103051.533293194,103051.533293194,130566.16362331505,126052.07099309971,4514.092630215333,0.0,91513.66008237941,56460.976489087036,38947.42621476931,27514.63033012105,66462.05654489037,20877.066384333466,1552.0690619252478,0.0,0.8785633890077951,2.7277430000837524,0.0014947054983599872,1.0,1.0,-6.507278681197818,334259.71105217084,1559556.0725679009,4.665701611656354,1559556.0725679009,4.665701611656354,0.7587623796449392,0.09265943031261348,4.028046144702076,101325.0,128382.15150848117,1.2670333235478033,1.0,0.0,4.028046144701313,1.2847848742140875,1.2850825219419246,3.1351911324190067,0.0,16533.989772903573,0.0,0.0,22719.119095183054,2316.70540859346,19311.25188016627,1969.1996635106048,0.85,0.8500000285777222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.108345119996,4632.441516551485,6.161904877798383,4.988157803181959,-3.7050019450915936,8.693159748273553,2.9468020637054173,3.5,0.8419434467729764,0.6,0.0002316591974043226,1.0000028471786289,0.0002316585378310845,198.98273599474342,0.0,1.3221418099367496e-07,0.37469498893607484,0.01968992690797891,7.816508628558326e-05,0.00015349411111873932,0.00061828136252631,0.09265943025478647,0.09265943025478647,0.09265943025478647,0.09265993161146178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.1562487717,595.573278005656,0.0,0.09265943025478647,0.09265943031261348,0.09265943031261348,0.3721185113387253,0.3721185113387253,0.5,9.992112346549176,0.0027009710209426885,0.0027009710209426885,8.924416761146858e-12,3.261525478137628e-06,0.002695414474203517,8.924416761146858e-12,27514.63033012105,20877.066384333466,0.7587623796449392,1.0232678622155824,0.6359023858798319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519341630740998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83409974613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103747404757,260.6103747404757,-12.539625259524257,244.830213694262,276.39053578669586,127761.57864201906,127763.64495640514,-2.066314386064123,0.0,nan,276.39053578669586,3.2405357866958866,270.07847136820646,-3.0715286317935124,263.76640694971854,-9.383593050281434,257.4543425312274,-15.695657468772595,251.1422781127439,-22.007721887256082,244.830213694262,-28.319786305737978,1.0,1.0,26381.15544483698,26381.15544483698,275.5836512494998,2.4336512494998033,275.5836512494998,275.5836512494998,77306.58084929394,77306.42710142897,0.15374786496977322,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836512494998,2.4336512494998033,1.0,0.002,0.12963923663563962,0.004909263712223006,0.0002002470166305416,0.001799752984022428,0.10012350831527081,0.10012350831527081,0.0,6.529694319967749e-13,1.0,1.0000054598789017,0.0026954144652791,0.09265943031261348,0.0,5.052819720814003e-07,0.6489914795834062,0.0,1600125.9064936454,266.64002916585343,3.261516553720867e-06,1.0,1284414.4763566875,2598.506542528225,,,,,,,,,,,,,,,,,2.0,16533.989772903573,1552.0690619252478,0.3721185113387253,6.17534620354742,2.9468020637054173
1491.0,-30.073293646520213,4.98819846026989,35.0581961840184,24.090499814506643,4.993912593067893,-26.566573022563368,-40.07772639216853,1.4871919689513198,-6.5099607717091885,-6.509964031013901,40.11634793282246,42263.35692746602,25745.12107745362,25745.12107745362,68008.47800491964,77316.03515136932,77306.39132137052,25745.12107745362,103051.51239882414,103051.51239882414,103051.51239882414,130566.12329743082,126052.02528406508,4514.098013365738,0.0,91513.63664446284,56460.96592010374,38947.411915954544,27514.61089860668,66462.02281456122,20877.052944875886,1552.0679096485067,0.0,0.8785634555904571,2.7277440233034884,0.0014947054983599872,1.0,1.0,-6.507270467695605,334259.8438577763,1559555.9350722178,4.6656993465711984,1559555.9350722178,4.6656993465711984,0.758762427054096,0.09265940362431929,4.028046144702076,101325.0,128382.14900305695,1.2670332988211888,1.0,0.0,4.028046144703717,1.2847848684879912,1.285082515367048,3.1351911463920903,0.0,16533.986783906144,0.0,0.0,22719.113276501805,2316.7048152530992,19311.245840419535,1969.199047627838,0.85,0.8499999804302661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.101962546063,4632.441516551485,6.161917853666976,4.98819846026989,-3.7049884475183186,8.69318690778821,2.946794561038777,3.5,0.8419413031539362,0.6,0.0002316585378310845,1.0000028282599036,0.00023165788264238366,198.98275843533952,0.0,1.312436875049868e-07,0.3719446103891326,0.019690058151666415,7.816488535028917e-05,0.00015349365248079535,0.0006182795151115079,0.09265940356825988,0.09265940356825988,0.09265940356825988,0.09265990459998917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.068399643,595.5733064188191,0.0,0.09265940356825988,0.09265940362431929,0.09265940362431929,0.3721184363345733,0.3721184363345733,0.5,9.992127377467176,0.0026958611986742653,0.0026958611986742653,1.5290879673557356e-11,3.259304719449574e-06,0.0026935633183029495,1.5290879673557356e-11,27514.61089860668,20877.052944875886,0.758762427054096,1.0232682534305833,0.6359023565290358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343269561449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.831349367574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103628737128,260.6103628737128,-12.539637126287175,244.83018696175543,276.3905387856766,127761.70692232493,127763.74881968623,-2.041897361303878,0.0,nan,276.3905387856766,3.2405387856766197,270.0784684208898,-3.0715315791101716,263.7663980561031,-9.38360194389685,257.45432769131673,-15.695672308683243,251.14225732653537,-22.007742673464605,244.83018696175543,-28.319813038244547,1.0,1.0,26381.15544483698,26381.15544483698,275.5836571747422,2.4336571747422227,275.5836571747422,275.5836571747422,77306.54461373015,77306.39132137052,0.15329235962417442,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836571747422,2.4336571747422227,1.0,0.002,0.12963873170256973,0.004909267670155939,0.0002002462408290163,0.001799753759917517,0.10012312041450815,0.10012312041450815,0.0,7.46533043716191e-13,1.0,1.0000054561297305,0.00269356330301207,0.09265940362431929,0.0,5.049348485864793e-07,0.6485456117937254,0.0,1600125.9182868327,266.6400392282908,3.2592894285699003e-06,1.0,1284414.442000333,2598.506681582484,,,,,,,,,,,,,,,,,2.0,16533.986783906144,1552.0679096485067,0.3721184363345733,6.17534620354742,2.946794561038777
1492.0,-30.07332070116713,4.98823899474677,35.05819453226004,24.090495623555057,4.993917332310644,-26.56659689782026,-40.077745251450665,1.4871935288094777,-6.509950659241042,-6.509953913673964,40.11634471008743,42263.31822275133,25745.13578870903,25745.13578870903,68008.45401146036,77315.99887760147,77306.35514210611,25745.13578870903,103051.49093081514,103051.49093081514,103051.49093081514,130566.08216357694,126051.9787804141,4514.10338316284,0.0,91513.61322580272,56460.94004212442,38947.41464853144,27514.5912327618,66462.00588129324,20877.0393400663,1552.0667449310088,0.0,0.8785635226163028,2.727745051911444,0.0014947054983599872,1.0,1.0,-6.507264383118866,334259.9773582353,1559555.7957784354,4.665697066409534,1559555.7957784354,4.665697066409534,0.7587624749157778,0.09265937688040281,4.028046144702076,101325.0,128382.14170948873,1.267033226839267,1.0,0.0,4.028046144700649,1.284784862543747,1.2850825085796065,3.1351911608975085,0.0,16533.983797636796,0.0,0.0,22719.10746260115,2316.7042224002234,19311.23975590424,1969.1984271799483,0.85,0.8499999301334025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.095605963403,4632.441516551485,6.16193074949337,4.98823899474677,-3.7049749236401435,8.693213918386913,2.9467870889322723,3.5,0.8419391682663635,0.6,0.00023165788264238366,1.000002817560524,0.0002316572299341175,198.98278079104182,0.0,1.3037125499008542e-07,0.3694721366419021,0.019690188522921405,7.816471841979283e-05,0.0001534931642225908,0.0006182775483849296,0.0926593768262513,0.0926593768262513,0.0926593768262513,0.09265987707551068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.98045972985,595.5733348594625,0.0,0.0926593768262513,0.09265937688040281,0.09265937688040281,0.3721183614775663,0.3721183614775663,0.5,9.9921423854862,0.0026909477861636333,0.0026909477861636333,-3.694822225952521e-12,3.2544328973926895e-06,0.0026895305550738158,-3.694822225952521e-12,27514.5912327618,20877.0393400663,0.7587624749157778,1.023268153129913,0.6359019361864761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344897492392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82887689383,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61035113587013,260.61035113587013,-12.539648864129845,244.8301604597133,276.39054181203323,127761.83385070988,127763.85356496509,-2.0197142552038625,0.0,nan,276.39054181203323,3.240541812033257,270.0784655415667,-3.071534458433291,263.7663892711005,-9.383610728899498,257.45431300063416,-15.695686999365819,251.14223673017293,-22.007763269827052,244.8301604597133,-28.319839540286665,1.0,1.0,26381.15544483698,26381.15544483698,275.5836631064821,2.433663106482129,275.5836631064821,275.5836631064821,77306.5084796401,77306.35514210611,0.15333753399318084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836631064821,2.433663106482129,1.0,0.002,0.12963822752592963,0.004909271635071525,0.000200245466217549,0.00179975453483972,0.1001227331087745,0.1001227331087745,0.0,1.0572688557974885e-12,1.0,1.0000054479616718,0.002689530558768638,0.09265937688040281,0.0,5.041787663002653e-07,0.6475744713736019,0.0,1600125.9301349195,266.64004934075894,3.2544365922149154e-06,1.0,1284414.4074642304,2598.5068213642617,,,,,,,,,,,,,,,,,2.0,16533.983797636796,1552.0667449310088,0.3721183614775663,6.17534620354742,2.9467870889322723
1493.0,-30.0733475727225,4.988279406935422,35.05819288354486,24.09049143260347,4.993922073000891,-26.566620608152018,-40.0777641107328,1.4871951082699737,-6.509940554626894,-6.509943804204082,40.116341494373124,42263.28020569143,25745.150463366976,25745.150463366976,68008.4306690584,77315.9626852845,77306.31905046338,25745.150463366976,103051.46951383035,103051.46951383035,103051.46951383035,130566.04113000556,126051.93238413516,4514.108745870397,0.0,91513.5898151555,56460.91475612506,38947.416732256046,27514.571616175203,66461.98834843124,20877.025769981065,1552.0655827967878,0.0,0.8785635895730273,2.7277460797218085,0.0014947054983599872,1.0,1.0,-6.507258310420241,334260.1107551633,1559555.6567870684,4.6656947885995335,1559555.6567870684,4.6656947885995335,0.7587625226811792,0.09265935019587283,4.028046144702076,101325.0,128382.1301845374,1.2670331130968409,1.0,0.0,4.028046144702064,1.2847848565026785,1.285082501698505,3.135191175639202,0.0,16533.980812520484,0.0,0.0,22719.101650689772,2316.7036297501973,19311.233651774834,1969.1978047319762,0.85,0.849999878898756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.089275554155,4632.441516551485,6.161943597998466,4.988279406935422,-3.704961419043238,8.693240825978659,2.9467796475999144,3.5,0.8419370421714041,0.6,0.0002316572299341175,1.0000027984933542,0.00023165658164471333,198.98280299545692,0.0,1.2987770584421747e-07,0.36807341836251234,0.01969031840062725,7.816455148962584e-05,0.00015349267844449167,0.0006182755916483301,0.09265935013811316,0.09265935013811316,0.09265935013811316,0.09265984967081498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.8926622059,595.5733632541412,0.0,0.09265935013811316,0.09265935019587283,0.09265935019587283,0.3721182867896128,0.3721182867896128,0.5,9.992157371013173,0.0026862125492357336,0.0026862125492357336,-2.0463630789890885e-12,3.2495771620233427e-06,0.002685493783815218,-2.0463630789890885e-12,27514.571616175203,20877.025769981065,0.7587625226811792,1.0232680718566505,0.635901531927144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519346519264822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82747817555,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61033952028396,260.61033952028396,-12.53966047971602,244.83013417787078,276.3905448627028,127761.959543986,127763.95822176074,-1.9986777747402265,0.0,nan,276.3905448627028,3.2405448627028477,270.0784627257345,-3.071537274265495,263.7663805887647,-9.383619411235259,257.45429845179774,-15.695701548202237,251.14221631483306,-22.007783685166913,244.83013417787078,-28.319865822129202,1.0,1.0,26381.15544483698,26381.15544483698,275.5836690404889,2.433669040488951,275.5836690404889,275.5836690404889,77306.47233745815,77306.31905046338,0.15328699476958718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836690404889,2.433669040488951,1.0,0.002,0.12963772410558344,0.004909275593209611,0.00020024469277102731,0.001799755307802979,0.10012234638551365,0.10012234638551365,0.0,5.740061204129177e-13,1.0,1.0000054397854496,0.0026854937858615813,0.09265935019587283,0.0,5.034219294073953e-07,0.6466023617915566,0.0,1600125.9419737884,266.6400594453731,3.2495792083864217e-06,1.0,1284414.372954922,2598.506961037615,,,,,,,,,,,,,,,,,2.0,16533.980812520484,1552.0655827967878,0.3721182867896128,6.17534620354742,2.9467796475999144
1494.0,-30.073374270051143,4.988319694488063,35.058191236376636,24.090486822556727,4.9939262885705595,-26.566644214186656,-40.07778297001494,1.4871962327140569,-6.509930606626597,-6.509933847797237,40.116338241626046,42263.242871603354,25745.165420504392,25745.165420504392,68008.40829210775,77315.92681745575,77306.28201281065,25745.165420504392,103051.44743331504,103051.44743331504,103051.44743331504,130565.99938101554,126051.88528714124,4514.114093874303,0.0,91513.56644528314,56460.88987253938,38947.41841415973,27514.551947700504,66461.97036186024,20877.0121534722,1552.0644217739534,0.0,0.8785636558415997,2.7277470920179905,0.0014947054983599872,1.0,1.0,-6.507255334631111,334260.24213232676,1559555.5161967133,4.665692534200096,1559555.5161967133,4.665692534200096,0.758762570190316,0.09265932356823725,4.028046144702076,101325.0,128382.1236147584,1.2670330482581633,1.0,0.0,4.028046144700731,1.2847848525811052,1.2850824969430674,3.1351911852088055,0.0,16533.977830170286,0.0,0.0,22719.095848901132,2316.7030381324034,19311.228005151024,1969.1972289365915,0.85,0.8499998474228482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.082971227402,4632.441516551485,6.161956475685116,4.988319694488063,-3.7049480441307674,8.69326773861883,2.9467722369347356,3.5,0.8419349248384959,0.6,0.00023165658164471333,1.0000027803493767,0.0002316559375602717,198.9828250559099,0.0,1.2899844279484647e-07,0.3655815868805949,0.019690447399070044,7.816438455978872e-05,0.0001534921970849246,0.0006182736527097818,0.09265932351241632,0.09265932351241632,0.09265932351241632,0.09265982173282818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.8048702228,595.5733916451989,0.0,0.09265932351241632,0.09265932356823725,0.09265932356823725,0.37211821228965325,0.37211821228965325,0.5,9.992172318246189,0.002681083412312546,0.002681083412312546,-7.787548383930698e-12,3.2411706456514366e-06,0.0026785131661313244,-7.787548383930698e-12,27514.551947700504,20877.0121534722,0.758762570190316,1.0232680120951538,0.6359011422847685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519348130062293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82498634407,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103279728256,260.6103279728256,-12.53967202717439,244.8301081015121,276.3905478441448,127762.07803244091,127764.06498741866,-1.9869549777452513,0.0,nan,276.3905478441448,3.240547844144828,270.0784598956159,-3.0715401043840984,263.766371947086,-9.383628052913991,257.45428399855984,-15.695716001440132,251.14219605003478,-22.007803949965194,244.8301081015121,-28.319891898487867,1.0,1.0,26381.15544483698,26381.15544483698,275.58367471198824,2.4336747119882602,275.58367471198824,275.58367471198824,77306.43563631874,77306.28201281065,0.15362350808572955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58367471198824,2.4336747119882602,1.0,0.002,0.1296372219946046,0.004909279520641949,0.00020024392128398504,0.0017997560797760096,0.10012196064199252,0.10012196064199252,0.0,1.059994540059117e-12,1.0,1.000005425646344,0.0026785131739188728,0.09265932356823725,0.0,5.021132413790123e-07,0.6449214470129676,0.0,1600125.9536239924,266.6400693933734,3.2411784331998206e-06,1.0,1284414.3389681268,2598.5070985961465,,,,,,,,,,,,,,,,,2.0,16533.977830170286,1552.0644217739534,0.37211821228965325,6.17534620354742,2.9467722369347356
1495.0,-30.07340079569309,4.98835985983702,35.05818958820561,24.09048245698216,4.993930772963621,-26.56666763882609,-40.07780175944788,1.4871976161027922,-6.509920557799774,-6.509923786598956,40.116334918333926,42263.206163028575,25745.18008170371,25745.18008170371,68008.38624473229,77315.89091861578,77306.24434741004,25745.18008170371,103051.42442911376,103051.42442911376,103051.42442911376,130565.95633683226,126051.83692786984,4514.119408962418,0.0,91513.54308450574,56460.86565458596,38947.41936657753,27514.531907718505,66461.95127429604,20876.998275287806,1552.0632406830891,0.0,0.878563722945963,2.7277481150226843,0.0014947054983599872,1.0,1.0,-6.507255565285448,334260.374892554,1559555.3725548016,4.665690251367998,1559555.3725548016,4.665690251367998,0.7587626184340535,0.09265929681249961,4.028046144702076,101325.0,128382.11242386367,1.2670329378126195,1.0,0.0,4.028046144701289,1.2847848474394756,1.2850824909726937,3.1351911977556473,0.0,16533.97485041471,0.0,0.0,22719.0900493704,2316.702446744852,19311.22659165779,1969.1970848003946,0.85,0.8500000021872772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.07669220732,4632.441516551485,6.161969245256309,4.98835985983702,-3.7049346038478377,8.693294463684857,2.946764856024674,3.5,0.8419328160070497,0.6,0.0002316559375602717,1.0000027624699384,0.00023165529761947598,198.98284697449955,0.0,1.2816174176894444e-07,0.3632103761731886,0.019690575560811812,7.81642182485376e-05,0.0001534917193117341,0.0006182717282173237,0.09265929675506643,0.09265929675506643,0.09265929675506643,0.09265979304861206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.71701744286,595.5734200525602,0.0,0.09265929675506643,0.09265929681249961,0.09265929681249961,0.3721181379292676,0.3721181379292676,0.5,9.992187207331353,0.002674883965596564,0.002674883965596564,6.707523425575346e-12,3.2287991871271515e-06,0.002668221313513186,6.707523425575346e-12,27514.531907718505,20876.998275287806,0.7587626184340535,1.0232679742436983,0.6359007725879656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193497304162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82261513336,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61031652115645,260.61031652115645,-12.539683478843529,244.83008222537566,276.3905508169431,127762.19925442919,127764.16972735252,-1.9704729233276321,0.0,nan,276.3905508169431,3.2405508169431414,270.078457098627,-3.071542901372993,263.7663633803104,-9.383636619689582,257.4542696619977,-15.69573033800225,251.14217594368506,-22.007824056314917,244.83008222537566,-28.319917774624315,1.0,1.0,26381.15544483698,26381.15544483698,275.5836804156545,2.4336804156545213,275.5836804156545,275.5836804156545,77306.39969302692,77306.24434741004,0.15534561687672976,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836804156545,2.4336804156545213,1.0,0.002,0.1296367218126833,0.004909283457351798,0.0002002431528197654,0.0017997568481190474,0.1001215764098827,0.1001215764098827,0.0,9.388128295595433e-13,1.0,1.0000054048001454,0.0026682213068056626,0.09265929681249961,0.0,5.001838268925212e-07,0.6424432622021027,0.0,1600125.965386698,266.6400794422002,3.228792479603726e-06,1.0,1284414.304623548,2598.507237602793,,,,,,,,,,,,,,,,,2.0,16533.97485041471,1552.0632406830891,0.3721181379292676,6.17534620354742,2.946764856024674
1496.0,-30.07342715242071,4.988399906262499,35.05818794272732,24.09047878989952,4.993936009161123,-26.566690836260776,-40.07782054888082,1.4871996928376832,-6.509910349616007,-6.509913573720481,40.11633169962885,42263.170040256395,25745.19435308776,25745.19435308776,68008.36439334415,77315.85477329888,77306.20866614878,25745.19435308776,103051.40301923655,103051.40301923655,103051.40301923655,130565.91521079748,126051.79049188731,4514.124718910166,0.0,91513.5197140393,56460.84225930952,38947.4193941442,27514.51219156093,66461.93158570513,20876.984639854443,1552.0620713416924,0.0,0.8785637904736194,2.727749153342192,0.0014947054983599872,1.0,1.0,-6.507249238341672,334260.5096538417,1559555.2334353083,4.6656879541360565,1559555.2334353083,4.6656879541360565,0.7587626665704688,0.09265927013822269,4.028046144702076,101325.0,128382.10902762195,1.2670329042943198,1.0,0.0,4.028046144700185,1.2847848390457348,1.2850824817547792,3.1351912182384405,0.0,16533.97187320868,0.0,0.0,22719.084247434275,2316.7018551120186,19311.224481414185,1969.1968696154331,0.85,0.8500001263737138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.070438941483,4632.441516551485,6.161981883582203,4.988399906262499,-3.7049210616608894,8.693320967923388,2.946757505395757,3.5,0.8419307158273591,0.6,0.00023165529761947598,1.0000027448791953,0.00023165466175541444,198.9828687535166,0.0,1.2733724142778472e-07,0.3608737422063419,0.01969070289805324,7.816405193761426e-05,0.00015349124568186172,0.0006182698204143422,0.09265927008308719,0.09265927008308719,0.09265927008308719,0.09265976563067069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.6297798022,595.5734482650079,0.0,0.09265927008308719,0.09265927013822269,0.09265927013822269,0.3721180635897506,0.3721180635897506,0.5,9.992202073729208,0.0026690925270713706,0.0026690925270713706,-1.1709744285326451e-11,3.2241044891634374e-06,0.0026643353788244895,-1.1709744285326451e-11,27514.51219156093,20876.984639854443,0.7587626665704688,1.0232679485946754,0.6359004174556148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351320478793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82027849939,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6103052315602,260.6103052315602,-12.539694768439801,244.8300565490666,276.3905539140596,127762.32830296275,127764.27088810735,-1.942585144595084,0.0,nan,276.3905539140596,3.2405539140596034,270.0784544410583,-3.0715455589416933,263.7663549680566,-9.383645031943388,257.4542554950586,-15.695744504941388,251.14215602206127,-22.007843977938705,244.8300565490666,-28.31994345093338,1.0,1.0,26381.15544483698,26381.15544483698,275.5836865005472,2.4336865005471964,275.5836865005472,275.5836865005472,77306.3648822502,77306.20866614878,0.15621610141533893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836865005472,2.4336865005471964,1.0,0.002,0.1296362223592445,0.004909287418558559,0.00020024238554317754,0.0017997576152700768,0.10012119277158876,0.10012119277158876,0.0,8.1325441173008e-13,1.0,1.000005396929489,0.0026643353905342337,0.09265927013822269,0.0,4.994552712930487e-07,0.6415074775562987,0.0,1600125.9773472392,266.64008965038397,3.2241161989077227e-06,1.0,1284414.2697613111,2598.507378704623,,,,,,,,,,,,,,,,,2.0,16533.97187320868,1552.0620713416924,0.3721180635897506,6.17534620354742,2.946757505395757
1497.0,-30.073453420378677,4.98843982817407,35.05818630160878,24.09047424970197,4.993940242864002,-26.566714054055648,-40.07783930338917,1.4872008765381834,-6.509900467427599,-6.509903688049145,40.11632853454512,42263.13430712861,25745.20930000705,25745.20930000705,68008.34360713566,77315.8191283272,77306.17275907107,25745.20930000705,103051.38205907811,103051.38205907811,103051.38205907811,130565.87502813234,126051.74499242999,4514.130035702364,0.0,91513.49640085554,56460.81883408618,38947.41951863262,27514.492969054238,66461.91248768686,20876.971340118514,1552.0609332360727,0.0,0.8785638560264584,2.727750158393983,0.0014947054983599872,1.0,1.0,-6.507242321583249,334260.6400990247,1559555.096633836,4.665685724085905,1559555.096633836,4.665685724085905,0.758762713294372,0.09265924372905436,4.028046144702076,101325.0,128382.10234649073,1.2670328383566813,1.0,0.0,4.028046144702954,1.2847848348212951,1.2850824767123699,3.135191228547113,0.0,16533.968898502382,0.0,0.0,22719.078459719112,2316.7012649293197,19311.218775674417,1969.1962877918982,0.85,0.8500000917692667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.064212098504,4632.441516551485,6.161994644662505,4.98843982817407,-3.7049077805748576,8.693347608748928,2.946750185833838,3.5,0.8419286245239537,0.6,0.00023165466175541444,1.000002735634996,0.00023165402803454834,198.98289045918602,0.0,1.265260551035934e-07,0.35857484016358365,0.019690829424108346,7.816388593614423e-05,0.0001534907758192702,0.000618267927786142,0.09265924367061223,0.09265924367061223,0.09265924367061223,0.09265973873912162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.5428726395,595.5734763726126,0.0,0.09265924367061223,0.09265924372905436,0.09265924372905436,0.37211798931776385,0.37211798931776385,0.5,9.992216925364142,0.0026639835998025774,0.0026639835998025774,7.815970093361102e-11,3.220621522359579e-06,0.002661366465872561,7.815970093361102e-11,27514.492969054238,20876.971340118514,0.758762713294372,1.0232679298799188,0.6359000625351932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519352900416251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81797959735,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102939915035,260.6102939915035,-12.539706008496466,244.83003104247237,276.39055694054014,127762.44369385169,127764.37775475279,-1.9340609010699943,0.0,nan,276.39055694054014,3.2405569405401593,270.0784517609238,-3.071548239076151,263.76634658130797,-9.383653418692006,257.45424140169484,-15.695758598305133,251.14213622208203,-22.007863777917947,244.83003104247237,-28.319968957527607,1.0,1.0,26381.15544483698,26381.15544483698,275.5836922321079,2.433692232107944,275.5836922321079,275.5836922321079,77306.32821604927,77306.17275907107,0.15545697820198257,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836922321079,2.433692232107944,1.0,0.002,0.12963572346219912,0.004909291317492065,0.00020024161899136458,0.0017997583815312463,0.10012080949568229,0.10012080949568229,0.0,5.226110343092838e-13,1.0,1.000005390916067,0.00266136638771286,0.09265924372905436,0.0,4.988986003219539e-07,0.640792464581796,0.0,1600125.9889271858,266.6400995325724,3.2205433626586455e-06,1.0,1284414.2360156428,2598.507515287255,,,,,,,,,,,,,,,,,2.0,16533.968898502382,1552.0609332360727,0.37211798931776385,6.17534620354742,2.946750185833838
1498.0,-30.073479518808004,4.988479629187915,35.058184659891026,24.09046998890119,4.99394477647359,-26.56673708928086,-40.077858057897515,1.48720234694281,-6.509890422145872,-6.5098936315218,40.116325234984345,42263.099192831076,25745.22380191074,25745.22380191074,68008.32299474181,77315.78342456798,77306.13553563824,25745.22380191074,103051.35933754899,103051.35933754899,103051.35933754899,130565.83234712496,126051.69703270344,4514.13531442153,0.0,91513.4730823933,56460.79605824535,38947.41891571995,27514.473009575966,66461.89192529592,20876.957520221804,1552.0597559714909,0.0,0.8785639230146396,2.727751180896878,0.0014947054983599872,1.0,1.0,-6.507241527833742,334260.77279625717,1559554.9540175558,4.665683445206882,1559554.9540175558,4.665683445206882,0.7587627614367143,0.09265921705073409,4.028046144702076,101325.0,128382.09098856768,1.2670327262626961,1.0,0.0,4.028046144699863,1.2847848292511945,1.2850824703267416,3.1351912421395296,0.0,16533.96592469588,0.0,0.0,22719.072670693513,2316.7006746129937,19311.212781838196,1969.195676590701,0.85,0.8500000445330108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.058010075163,4632.441516551485,6.162007262663063,4.988479629187915,-3.704894384158051,8.693374013345966,2.9467428954542663,3.5,0.8419265415583618,0.6,0.00023165402803454834,1.0000027179802704,0.0002316533984051819,198.98291202477506,0.0,1.2609960967962272e-07,0.35736629383205076,0.019690955523718027,7.816371993500125e-05,0.0001534903080995471,0.0006182660437895145,0.09265921699657637,0.09265921699657637,0.09265921699657637,0.09265971025386624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.45557022386,595.57350460215,0.0,0.09265921699657637,0.09265921705073409,0.09265921705073409,0.3721179151821939,0.3721179151821939,0.5,9.992231724097456,0.0026579822278449683,0.0026579822278449683,-1.9326762412674725e-11,3.209375904589251e-06,0.0026521036880353677,-1.9326762412674725e-11,27514.473009575966,20876.957520221804,0.7587627614367143,1.0232679363263404,0.6358997309365702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354475032802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81677105102,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61028283465515,260.61028283465515,-12.539717165344825,244.83000570674525,276.39055996257053,127762.56245642253,127764.48219974643,-1.919743323889754,0.0,nan,276.39055996257053,3.2405599625705577,270.07844911140245,-3.0715508885975282,263.7663382602355,-9.383661739764477,257.4542274090711,-15.695772590928868,251.1421165579064,-22.007883442093572,244.83000570674525,-28.319994293254723,1.0,1.0,26381.15544483698,26381.15544483698,275.58369798223475,2.4336979822347757,275.58369798223475,275.58369798223475,77306.29248091308,77306.13553563824,0.15694527483719867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58369798223475,2.4336979822347757,1.0,0.002,0.12963522630252117,0.0049092952430753595,0.0002002408551933847,0.0017997591461137946,0.10012042759669235,0.10012042759669235,0.0,1.3071791912788733e-12,1.0,1.000005372154522,0.00265210370736213,0.09265921705073409,0.0,4.971621189687927e-07,0.63856208614451,0.0,1600126.0006875005,266.6401095778541,3.209395231351664e-06,1.0,1284414.201687384,2598.5076542278657,,,,,,,,,,,,,,,,,2.0,16533.96592469588,1552.0597559714909,0.3721179151821939,6.17534620354742,2.9467428954542663
1499.0,-30.073505456192745,4.9885193092264695,35.058183019149965,24.090465797949605,4.993949370689919,-26.566759973503732,-40.07788054933769,1.4872038880045033,-6.509880406881393,-6.5098836075694395,40.11632197973269,42263.080360192725,25745.2383204312,25745.2383204312,68008.31868062392,77315.7477779044,77306.09886409873,25745.2383204312,103051.33718452993,103051.33718452993,103051.33718452993,130565.79048867713,126051.64990816516,4514.140580511968,0.0,91513.4497804436,56460.78952585668,38947.400282874354,27514.4533041472,66461.85358702156,20876.943880567178,1552.0585917106466,0.0,0.8785639896581495,2.727752200061168,0.0014947054983599872,1.0,1.0,-6.507238688778955,334260.90506445646,1559554.8133183613,4.665681178053497,1559554.8133183613,4.665681178053497,0.7587628091240481,0.09265919047027611,4.028046144702076,101325.0,128382.08842746736,1.2670327009866011,1.0,0.0,4.028046144701399,1.2847848233421026,1.2850824636073004,3.1351912565591684,0.0,16533.96295341,0.0,0.0,22719.066885767308,2316.7000847146896,19311.206717129146,1969.1950581624862,0.85,0.8499999940238273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.051833623019,4632.441516551485,6.162019846964436,4.9885193092264695,-3.704881025758937,8.693400334985407,2.9467356351403993,3.5,0.8419244671829712,0.6,0.0002316533984051819,1.0000027012090809,0.0002316527726626088,198.98293345729425,0.0,1.2528548483043137e-07,0.35505906400944254,0.019691080809202857,7.816352085770933e-05,0.00015348987754747258,0.0006182643095058906,0.09265919041071062,0.09265919041071062,0.09265919041071062,0.09265968239512945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.36867449305,595.5735327016052,0.0,0.09265919041071062,0.09265919047027611,0.09265919047027611,0.37211784108509116,0.37211784108509116,0.5,9.992246482920926,0.002651755920112464,0.002651755920112464,-5.940137270954438e-11,3.200688070137403e-06,0.0026449187905086546,-5.940137270954438e-11,27514.4533041472,20876.943880567178,0.7587628091240481,1.0232684616834755,0.6358998143928642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935603948738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.814463821196,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102717660364,260.6102717660364,-12.539728233963558,244.82998053918539,276.3905629928929,127762.68128507069,127764.58584679865,-1.9045617279808436,0.0,nan,276.3905629928929,3.240562992892933,270.0784465021482,-3.0715534978517667,263.766330011404,-9.383669988595955,257.45421352066467,-15.695786479335311,251.1420970299232,-22.00790297007677,244.82998053918539,-28.320019460814592,1.0,1.0,26381.15544483698,26381.15544483698,275.5837037636354,2.4337037636354353,275.5837037636354,275.5837037636354,77306.25688347612,77306.09886409873,0.1580193773843348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837037636354,2.4337037636354353,1.0,0.002,0.12963473048868912,0.004909299152563743,0.00020024009346084935,0.0017997599069762742,0.10012004673042467,0.10012004673042467,0.0,4.3712342773227775e-13,1.0,1.000005357601697,0.0026449188499100273,0.09265919047027611,0.0,4.958151463586651e-07,0.6368319984293441,0.0,1600126.0124161988,266.6401195931186,3.2007474715101125e-06,1.0,1284414.1674701273,2598.5077927192333,,,,,,,,,,,,,,,,,2.0,16533.96295341,1552.0585917106466,0.37211784108509116,6.17534620354742,2.9467356351403993
1500.0,-30.07353115794843,4.988558868602786,35.05818137997016,24.090461641922616,4.993953996072416,-26.56678264254734,-40.07789926892144,1.4872054806683381,-6.5098703985147495,-6.5098735919235695,40.11631874329601,42263.046726078755,25745.25280032782,25745.25280032782,68008.29952640657,77315.71222993525,77306.06248883386,25745.25280032782,103051.31528916169,103051.31528916169,103051.31528916169,130565.74895793293,126051.60312522696,4514.145832705967,0.0,91513.42649455178,56460.76808870224,38947.39822872171,27514.43366877124,66461.83189749294,20876.93029128353,1552.0574308950086,0.0,0.8785640561860029,2.727753218379306,0.0014947054983599872,1.0,1.0,-6.507234808181977,334261.03722500434,1559554.6734315348,4.665678914834865,1559554.6734315348,4.665678914834865,0.758762856710322,0.09265916391615052,4.028046144702076,101325.0,128382.08113389913,1.2670326290046794,1.0,0.0,4.028046144701934,1.284784817183584,1.2850824566433685,3.1351912715874697,0.0,16533.95998448043,0.0,0.0,22719.06110482762,2316.6994952228965,19311.20509394408,1969.1948926436737,0.85,0.8500001388631595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.045682550828,4632.441516551485,6.162032384626663,4.988558868602786,-3.704867687073372,8.693426555676158,2.946728404667343,3.5,0.8419224013335266,0.6,0.0002316527726626088,1.0000026766703878,0.00023165215260615164,198.98295469511302,0.0,1.2451209278455134e-07,0.3528672709514185,0.019691205321295643,7.816335516640822e-05,0.00015348941749620057,0.0006182624563981381,0.09265916385612151,0.09265916385612151,0.09265916385612151,0.09265965470107719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.28203552344,595.5735607184819,0.0,0.09265916385612151,0.09265916391615052,0.09265916391615052,0.372117766999683,0.372117766999683,0.5,9.99226120735924,0.002645550923148221,0.002645550923148221,4.5645265345228836e-11,3.1934088156049256e-06,0.002638783741588213,4.5645265345228836e-11,27514.43366877124,20876.93029128353,0.758762856710322,1.0232685074239123,0.6358995158493816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935759428856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81227202814,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6102607938599,260.6102607938599,-12.539739206140098,244.82995555020102,276.39056603752437,127762.80007532453,127764.68804237878,-1.8879670542435516,0.0,nan,276.39056603752437,3.2405660375243883,270.0784439400566,-3.0715560599433616,263.7663218425902,-9.383678157409804,257.4541997451255,-15.695800254874484,251.1420776476616,-22.00792235233837,244.82995555020102,-28.320044449798957,1.0,1.0,26381.15544483698,26381.15544483698,275.58370957100584,2.4337095710058634,275.58370957100584,275.58370957100584,77306.22131800413,77306.06248883386,0.15882917026465293,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58370957100584,2.4337095710058634,1.0,0.002,0.12963423582496736,0.004909303057827066,0.00020023933350143982,0.0017997606668365106,0.10011966675071991,0.10011966675071991,0.0,3.3795015397242167e-13,1.0,1.0000053451750919,0.002638783695942948,0.09265916391615052,0.0,4.946649512565849e-07,0.6353546546325785,0.0,1600126.024138615,266.6401296014852,3.1933631703395804e-06,1.0,1284414.1332807248,2598.5079310978604,,,,,,,,,,,,,,,,,2.0,16533.95998448043,1552.0574308950086,0.372117766999683,6.17534620354742,2.946728404667343
