time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1501.0,-30.07355678729653,4.988598307662931,35.05817974278654,24.09045755574482,4.9939586497030675,-26.566805243597614,-40.07791414679957,1.4872071059997223,-6.509860396084093,-6.509863583146912,40.116315522529675,42262.99767103199,25745.267238394947,25745.267238394947,68008.26490942694,77315.67672826136,77306.02636890566,25745.267238394947,103051.29360730061,103051.29360730061,103051.29360730061,130565.70768750049,126051.55661478863,4514.151072711851,0.0,91513.40323721178,56460.731257969375,38947.41331026934,27514.41408019988,66461.82739046922,20876.916735892326,1552.05627235388,0.0,0.8785641226162388,2.7277542359706293,0.0014947054983599872,1.0,1.0,-6.507230040364789,334261.1692930672,1559554.5342227109,4.665676654937308,1559554.5342227109,4.665676654937308,0.7587629042377436,0.0926591373790123,4.028046144702076,101325.0,128382.06949759569,1.2670325141632932,1.0,0.0,4.028046144700963,1.2847848108605013,1.2850824495221405,3.1351912870173484,0.0,16533.957019406716,0.0,0.0,22719.05533097619,2316.6989064539052,19311.194451624102,1969.193807429051,0.85,0.849999886451896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.039556767476,4632.441516551485,6.162044875016431,4.988598307662931,-3.7048543669875147,8.693452674650446,2.9467212039279094,3.5,0.8419203439794026,0.6,0.00023165215260615164,1.0000026691301631,0.0002316515342980541,198.98297587310412,0.0,1.2338066592367936e-07,0.3496608072277073,0.019691328701961566,7.816322347915053e-05,0.0001534889291270011,0.000618260489224467,0.09265913732821486,0.09265913732821486,0.09265913732821486,0.09265962710777413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.19561442424,595.5735886652725,0.0,0.09265913732821486,0.0926591373790123,0.0926591373790123,0.37211769292632274,0.37211769292632274,0.5,9.992275902325721,0.0026395411486532794,0.0026395411486532794,7.73070496506989e-12,3.187062816323305e-06,0.0026335427821209123,7.73070496506989e-12,27514.41408019988,20876.916735892326,0.7587629042377436,1.0232680559604879,0.6358988208785334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359134965406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80906556442,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61024990974107,260.61024990974107,-12.539750090258906,244.8299307200859,276.3905690994019,127762.9179833418,127764.79079841707,-1.8728150752832498,0.0,nan,276.3905690994019,3.2405690994019096,270.078441423536,-3.0715585764639854,263.76631374767015,-9.383686252329824,257.45418607180727,-15.695813928192706,251.14205839594536,-22.007941604054622,244.8299307200859,-28.320069279914065,1.0,1.0,26381.15544483698,26381.15544483698,275.5837154010471,2.4337154010470954,275.5837154010471,275.5837154010471,77306.18592094084,77306.02636890566,0.15955203518387862,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837154010471,2.4337154010470954,1.0,0.002,0.12963374214527765,0.004909306961284124,0.00020023857505909668,0.0017997614265041408,0.10011928752954834,0.10011928752954834,0.0,1.5632373867591198e-12,1.0,1.000005334559792,0.0026335427743902073,0.0926591373790123,0.0,4.936823889784765e-07,0.6340926208888583,0.0,1600126.0358556085,266.6401396039159,3.18705508561834e-06,1.0,1284414.099115258,2598.508069379628,,,,,,,,,,,,,,,,,2.0,16533.957019406716,1552.05627235388,0.37211769292632274,6.17534620354742,2.9467212039279094
1502.0,-30.073582257479845,4.988637630881387,35.058178109934,24.09045420298355,4.993964113110992,-26.56682762041843,-40.077936568390555,1.4872094758865129,-6.509850169020979,-6.50985335540217,40.1163123730579,42262.98053239389,25745.281138310635,25745.281138310635,68008.26167070452,77315.64093534842,77305.99192719077,25745.281138310635,103051.2730655014,103051.2730655014,103051.2730655014,130565.6677104037,126051.5113980119,4514.156312391786,0.0,91513.37995274151,56460.72658315818,38947.39263287036,27514.394644902295,66461.78727777266,20876.903303864234,1552.055115976818,0.0,0.8785641899610159,2.727755275750041,0.0014947054983599872,1.0,1.0,-6.507220363039892,334261.3042507618,1559554.3980959505,4.665674363928101,1559554.3980959505,4.665674363928101,0.758762952021995,0.09265911085929374,4.028046144702076,101325.0,128382.06560026914,1.2670324756996707,1.0,0.0,4.028046144702429,1.284784801050692,1.2850824389156243,3.1351913109556993,0.0,16533.954054926846,0.0,0.0,22719.049550389413,2316.6983169980995,19311.192047499826,1969.1935622766007,0.85,0.8499999969043083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.033456190768,4632.441516551485,6.162057199461332,4.988637630881387,-3.704840893716288,8.693478524597674,2.9467140328253913,3.5,0.841918295092969,0.6,0.0002316515342980541,1.0000026525547134,0.00023165091983131484,198.98299691957837,0.0,1.230327852547027e-07,0.34867491341182744,0.01969145173474682,7.816302502127569e-05,0.00015348850927677843,0.0006182587980483961,0.09265911080651901,0.09265911080651901,0.09265911080651901,0.09265960049377675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.10955830314,595.5736164968683,0.0,0.09265911080651901,0.09265911085929374,0.09265911085929374,0.37211761888466544,0.37211761888466544,0.5,9.992290593099607,0.0026345443168338534,0.0026345443168338534,-1.2050804798491299e-11,3.186381206887745e-06,0.0026329923622938622,-1.2050804798491299e-11,27514.394644902295,20876.903303864234,0.758762952021995,1.0232686248184761,0.6358989468001899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519360671302137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8080796706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61023918575626,260.61023918575626,-12.53976081424372,244.82990605481,276.39057231670813,127763.04446269487,127764.8897239607,-1.8452612658508998,0.0,nan,276.39057231670813,3.2405723167081533,270.07843906432623,-3.0715609356737446,263.7663058119439,-9.383694188056097,257.4541725595637,-15.69582744043629,251.14203930718548,-22.007960692814493,244.82990605481,-28.320093945189967,1.0,1.0,26381.15544483698,26381.15544483698,275.58372164420985,2.433721644209868,275.58372164420985,275.58372164420985,77306.15166720682,77305.99192719077,0.15974001605354715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58372164420985,2.433721644209868,1.0,0.002,0.1296332485680038,0.004909310899004118,0.0002002378168650468,0.001799762184043072,0.1001189084325234,0.1001189084325234,0.0,9.081186323756096e-13,1.0,1.0000053334453678,0.002632992374344667,0.09265911085929374,0.0,4.935791102991377e-07,0.6339599510646535,0.0,1600126.0478440106,266.640149830979,3.1863932576925436e-06,1.0,1284414.064202265,2598.5082106869627,,,,,,,,,,,,,,,,,2.0,16533.954054926846,1552.055115976818,0.37211761888466544,6.17534620354742,2.9467140328253913
1503.0,-30.073607500389762,4.988676834783157,35.058176484826475,24.090450396202527,4.993969039838587,-26.566849846367276,-40.07795521812511,1.4872113856563425,-6.509840146917838,-6.509843337741332,40.11630933085532,42262.9485952719,25745.295461165148,25745.295461165148,68008.24405643705,77315.60548993605,77305.95835734608,25745.295461165148,103051.25381851124,103051.25381851124,103051.25381851124,130565.62963272166,126051.4680551068,4514.161577614855,0.0,91513.35670589164,56460.70678182964,38947.38880451333,27514.375814210423,66461.76461872376,20876.890295249872,1552.0539932049373,0.0,0.8785642557608683,2.7277562941090783,0.0014947054983599872,1.0,1.0,-6.507206674425106,334261.4364369289,1559554.2666053718,4.665672125476074,1559554.2666053718,4.665672125476074,0.758762998521941,0.09265908464385976,4.028046144702076,101325.0,128382.05774993997,1.2670323982229457,1.0,0.0,4.028046144700966,1.2847847933854306,1.2850824304590887,3.1351913296608247,0.0,16533.951092781266,0.0,0.0,22719.043779142256,2316.69772849467,19311.185612735517,1969.1929061132514,0.85,0.8499999295949505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.027381798486,4632.441516551485,6.162069586552769,4.988676834783157,-3.704827591876028,8.693504426659185,2.9467068925090634,3.5,0.8419162550025895,0.6,0.00023165091983131484,1.0000026288861843,0.00023165031084901308,198.9830177782564,0.0,1.2226843328604591e-07,0.34650873993265413,0.01969157400318011,7.816285994919287e-05,0.00015348805988212196,0.0006182569878659827,0.09265908459182176,0.09265908459182176,0.09265908459182176,0.09265957499542252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.0239165878,595.5736441989603,0.0,0.09265908459182176,0.09265908464385976,0.09265908464385976,0.3721175449915123,0.3721175449915123,0.5,9.992305305512255,0.0026313567956322004,0.0026313567956322004,1.0743406164692715e-11,3.1908235200717172e-06,0.002636663316252452,1.0743406164692715e-11,27514.375814210423,20876.890295249872,0.758762998521941,1.0232687086565502,0.635898683065744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936219809813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80591349712,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61022856465985,260.61022856465985,-12.539771435340128,244.82988155877837,276.39057557054673,127763.16323385203,127764.99079097134,-1.8275571192985,0.0,nan,276.39057557054673,3.2405755705467527,270.07843676819033,-3.071563231809648,263.7662979658349,-9.383702034165083,257.45415916348077,-15.69584083651921,251.1420203611278,-22.007979638872172,244.82988155877837,-28.32011844122161,1.0,1.0,26381.15544483698,26381.15544483698,275.5837277781559,2.4337277781559123,275.5837277781559,275.5837277781559,77306.11618265927,77305.95835734608,0.15782531318836845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837277781559,2.4337277781559123,1.0,0.002,0.12963275430276036,0.004909314803240826,0.00020023705752184758,0.0017997629433950475,0.1001185287609238,0.1001185287609238,0.0,9.168950321214453e-13,1.0,1.0000053408814353,0.002636663305509046,0.09265908464385976,0.0,4.94267160414275e-07,0.6348436754074498,0.0,1600126.0595993977,266.64015985308214,3.1908127766655525e-06,1.0,1284414.0300062606,2598.5083490923316,,,,,,,,,,,,,,,,,2.0,16533.951092781266,1552.0539932049373,0.3721175449915123,6.17534620354742,2.9467068925090634
1504.0,-30.073632678845325,4.988715917891813,35.05817486240969,24.09044603062796,4.9939733335213905,-26.566872077609325,-40.07797002615405,1.4872127322894348,-6.509830237142239,-6.5098334226657055,40.11630615831289,42262.90124765789,25745.30995409259,25745.30995409259,68008.21120175047,77315.57038010571,77305.92264118347,25745.30995409259,103051.23259527606,103051.23259527606,103051.23259527606,130565.58909858223,126051.42227062273,4514.166827959497,0.0,91513.33351173242,56460.67133273294,38947.40242111053,27514.35650330617,66461.7589244167,20876.87693432293,1552.052850060672,0.0,0.8785643215007242,2.7277573021666606,0.0014947054983599872,1.0,1.0,-6.507201167199355,334261.5672692842,1559554.1294800702,4.665669889065287,1559554.1294800702,4.665669889065287,0.7587630454600793,0.09265905836975959,4.028046144702076,101325.0,128382.0466147213,1.2670322883268819,1.0,0.0,4.028046144700049,1.284784788343263,1.285082424633301,3.1351913419649553,0.0,16533.94813433972,0.0,0.0,22719.03802097604,2316.6971413251254,19311.179744189096,1969.1923076880582,0.85,0.8499998867187715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.021332534659,4632.441516551485,6.1620819773253315,4.988715917891813,-3.7048143812187417,8.693530299110556,2.946699781737567,3.5,0.8419142233535906,0.6,0.00023165031084901308,1.0000026221742018,0.00023164970342313694,198.9830385836785,0.0,1.2117713617791235e-07,0.3434160039282036,0.01969169518031629,7.816272888095256e-05,0.00015348758196806052,0.00061825506280609,0.0926590583138026,0.0926590583138026,0.0926590583138026,0.0926595479244967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.93776041456,595.5736720619566,0.0,0.0926590583138026,0.09265905836975959,0.09265905836975959,0.3721174714438357,0.3721174714438357,0.5,9.992319993900118,0.0026279621841922562,0.0026279621841922562,1.5916157281026244e-11,3.1855234396971355e-06,0.0026322554663238407,1.5916157281026244e-11,27514.35650330617,20876.87693432293,0.7587630454600793,1.023268301988403,0.6358980251443714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519363711270648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80282076111,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61021797605673,260.61021797605673,-12.539782023943246,244.82985720659806,276.3905787455206,127763.27340716815,127765.09537333158,-1.8219661634463413,0.0,nan,276.3905787455206,3.2405787455206223,270.0784344377338,-3.071565562266187,263.7662901299479,-9.383709870052087,257.45414582216165,-15.695854177838328,251.14200151437836,-22.007998485621613,244.82985720659806,-28.320142793401914,1.0,1.0,26381.15544483698,26381.15544483698,275.583733561208,2.4337335612080437,275.583733561208,275.583733561208,77306.07995599073,77305.92264118347,0.15731480726390146,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583733561208,2.4337335612080437,1.0,0.002,0.12963226086371651,0.004909318684993406,0.00020023629941257856,0.0017997637013856319,0.10011814970628928,0.10011814970628928,0.0,7.982104560655401e-13,1.0,1.0000053319535438,0.0026322554504076834,0.09265905836975959,0.0,4.934407659080016e-07,0.6337822260083911,0.0,1600126.0712091986,266.64016976285774,3.1855075235398544e-06,1.0,1284413.9961604937,2598.5084860801912,,,,,,,,,,,,,,,,,2.0,16533.94813433972,1552.052850060672,0.3721174714438357,6.17534620354742,2.946699781737567
1505.0,-30.073657705907515,4.988754886498077,35.05817324176135,24.090442642942094,4.9939786998286895,-26.566894065333525,-40.07798860603941,1.48721505908275,-6.509820011332863,-6.509823191736805,40.11630296441457,42262.87008791058,25745.323689692155,25745.323689692155,68008.19377760273,77315.53485760627,77305.88762264811,25745.323689692155,103051.21131234027,103051.21131234027,103051.21131234027,130565.54815081788,126051.37609000053,4514.172060817355,0.0,91513.31027930338,56460.65242051741,38947.3976208733,27514.336838477608,66461.7344593509,20876.863337877727,1552.0516825487666,0.0,0.8785643890314697,2.7277583423291887,0.0014947054983599872,1.0,1.0,-6.507195171785497,334261.7022690828,1559553.9914334498,4.665667591730264,1559553.9914334498,4.665667591730264,0.7587630935986194,0.09265903197543544,4.028046144702076,101325.0,128382.04282874697,1.2670322509622203,1.0,0.0,4.0280461447012,1.2847847787125783,1.285082414219933,3.1351913654661985,0.0,16533.945176347977,0.0,0.0,22719.032253308986,2316.696553186765,19311.18187701956,1969.1925251762386,0.85,0.8500001963863105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.015307851282,4632.441516551485,6.162094150615441,4.988754886498077,-3.7048009441932397,8.693555830691317,2.9466926998666496,3.5,0.8419121999618999,0.6,0.00023164970342313694,1.000002606408077,0.00023164909965105258,198.98305926400528,0.0,1.208674465497326e-07,0.34253834352194223,0.01969181604776284,7.816256442769241e-05,0.00015348713899544452,0.000618253278491952,0.0926590319225123,0.0926590319225123,0.0926590319225123,0.09265952067819144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.85162417014,595.573699917423,0.0,0.0926590319225123,0.09265903197543544,0.09265903197543544,0.37211739821633066,0.37211739821633066,0.5,9.992334656733366,0.002624285516560576,0.002624285516560576,-5.6274984672199935e-12,3.1804039508642745e-06,0.0026280199513166735,-5.6274984672199935e-12,27514.336838477608,20876.863337877727,0.7587630935986194,1.0232684164930674,0.6358977903858235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365220579787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80194310071,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61020752531294,260.61020752531294,-12.539792474687033,244.82983300801578,276.3905820426155,127763.39600200731,127765.19424693608,-1.7982449287705933,0.0,nan,276.3905820426155,3.2405820426155287,270.0784322356929,-3.0715677643070762,263.76628242877104,-9.383717571228942,257.4541326218507,-15.695867378149273,251.1419828149317,-22.00801718506827,244.82983300801578,-28.320166991984195,1.0,1.0,26381.15544483698,26381.15544483698,275.58373974082224,2.4337397408222614,275.58373974082224,275.58373974082224,77306.04580443297,77305.88762264811,0.15818178486370016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58373974082224,2.4337397408222614,1.0,0.002,0.1296317682189122,0.004909322621554056,0.00020023554266008153,0.001799764458283839,0.10011777133004077,0.10011777133004077,0.0,9.43920289153688e-13,1.0,1.0000053233747908,0.002628019956944172,0.09265903197543544,0.0,4.926466831266978e-07,0.6327622777648509,0.0,1600126.0831897873,266.6401799886671,3.1804095783627417e-06,1.0,1284413.9612366343,2598.5086274315195,,,,,,,,,,,,,,,,,2.0,16533.945176347977,1552.0516825487666,0.37211739821633066,6.17534620354742,2.9466926998666496
1506.0,-30.07368251331719,4.988793736598223,35.05817162774558,24.090438871085667,4.99398359396267,-26.566915902587805,-40.078007185924776,1.487216983079104,-6.509810018832582,-6.509813201224185,40.116299914529506,42262.83978079839,25745.337916615244,25745.337916615244,68008.17769741363,77315.49964997373,77305.85390381682,25745.337916615244,103051.19182043207,103051.19182043207,103051.19182043207,130565.50980240502,126051.33248247758,4514.177319927448,0.0,91513.28708095447,56460.63406208389,38947.39224318953,27514.31798197296,66461.71022516249,20876.850309316105,1552.0505591343538,0.0,0.8785644547134466,2.727759357960381,0.0014947054983599872,1.0,1.0,-6.50718353908411,334261.83409699245,1559553.859610187,4.665665357288899,1559553.859610187,4.665665357288899,0.7587631400856223,0.0926590059948012,4.028046144702076,101325.0,128382.03492274175,1.2670321729360152,1.0,0.0,4.028046144704764,1.2847847709586797,1.2850824056884806,3.135191384387621,0.0,16533.942220549874,0.0,0.0,22719.026494102643,2316.6959659111567,19311.175428338036,1969.1918675937284,0.85,0.8500001280138826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.0093091915705,4632.441516551485,6.162106403156119,4.988793736598223,-3.704787701434767,8.69358143803299,2.946685648592692,3.5,0.8419101853121977,0.6,0.00023164909965105258,1.0000025835331743,0.000231648501179465,198.98307976283277,0.0,1.2014041644373617e-07,0.3404779402015483,0.019691936188179285,7.816239997475277e-05,0.0001534866996762998,0.0006182515088941648,0.09265900594377682,0.09265900594377682,0.09265900594377682,0.09265949503621604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.7661337948,595.5737275699149,0.0,0.09265900594377682,0.0926590059948012,0.0926590059948012,0.3721173252823904,0.3721173252823904,0.5,9.992349330051733,0.002621759304702209,0.002621759304702209,4.774847184307873e-12,3.1823915946915804e-06,0.0026296621400661024,4.774847184307873e-12,27514.31798197296,20876.850309316105,0.7587631400856223,1.023268547664692,0.6358975662470634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519366720814029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79988269739,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61019716440734,260.61019716440734,-12.539802835592639,244.8298089687521,276.3905853600683,127763.51194473982,127765.29473149536,-1.78278675555775,0.0,nan,276.3905853600683,3.240585360068337,270.0784300818016,-3.0715699181983496,263.76627480353756,-9.383725196462422,257.4541195252737,-15.695880474726266,251.141964247011,-22.008035752988974,244.8298089687521,-28.320191031247873,1.0,1.0,26381.15544483698,26381.15544483698,275.58374583038375,2.4337458303837707,275.58374583038375,275.58374583038375,77306.01060298832,77305.85390381682,0.1566991714935284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58374583038375,2.4337458303837707,1.0,0.002,0.12963127526658882,0.004909326515597633,0.0002002347853336115,0.0017997652157184707,0.10011739266680575,0.10011739266680575,0.0,1.0520820326043179e-12,1.0,1.0000053267015248,0.0026296621352912553,0.0926590059948012,0.0,4.929544257232818e-07,0.6331575298409998,0.0,1600126.0949069748,266.6401899811674,3.182386819844396e-06,1.0,1284413.9271333383,2598.508765461714,,,,,,,,,,,,,,,,,2.0,16533.942220549874,1552.0505591343538,0.3721173252823904,6.17534620354742,2.946685648592692
1507.0,-30.073707186621846,4.9888324697979405,35.05817001758747,24.090435134153836,4.99398850625999,-26.566937617335054,-40.078021959029115,1.4872189368076025,-6.509799964912077,-6.509803144506672,40.11629679778391,42262.7942871102,25745.35194194023,25745.35194194023,68008.14622905043,77315.46451546918,77305.81944614567,25745.35194194023,103051.1713880859,103051.1713880859,103051.1713880859,130565.47017201303,126051.28760072713,4514.1825712859045,0.0,91513.26390903426,56460.600493882666,38947.403794612874,27514.298783927126,66461.70257854,20876.83703868976,1552.0494179205934,0.0,0.8785645210075529,2.7277603803766994,0.0014947054983599872,1.0,1.0,-6.507175749624707,334261.96679749,1559553.724896908,4.665663102023664,1559553.724896908,4.665663102023664,0.758763187193608,0.0926589799877695,4.028046144702076,101325.0,128382.02278535336,1.2670320531493053,1.0,0.0,4.028046144705047,1.284784763054745,1.2850823970137677,3.135191403675169,0.0,16533.939268317903,0.0,0.0,22719.02074145747,2316.6953793046014,19311.168949961495,1969.1912069831692,0.85,0.8500000580888878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4178.003335365757,4632.441516551485,6.162118570852312,4.9888324697979405,-3.7047744214802343,8.693606891278176,2.946678626517066,3.5,0.841908179004876,0.6,0.000231648501179465,1.000002569567491,0.0002316479059445365,198.98310015085056,0.0,1.1908571964749092e-07,0.3374889294809893,0.01969205527389893,7.816226921634632e-05,0.00015348623196311868,0.0006182496249238888,0.09265897993283449,0.09265897993283449,0.09265897993283449,0.09265946862658424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.6803827278,595.5737553039012,0.0,0.09265897993283449,0.0926589799877695,0.0926589799877695,0.37211725276498836,0.37211725276498836,0.5,9.992363990379738,0.002619260982896776,0.002619260982896776,-6.372147254296578e-11,3.1795946142665343e-06,0.0026273948819834914,-6.372147254296578e-11,27514.298783927126,20876.83703868976,0.758763187193608,1.0232681919137256,0.6358969548992045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368207881602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79689368667,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101868908468,260.6101868908468,-12.539813109153158,244.82978508316776,276.3905886985321,127763.62725071669,127765.39500797381,-1.7677572571240776,0.0,nan,276.3905886985321,3.2405886985321217,270.0784279754552,-3.071572024544764,263.76626725238157,-9.38373274761841,257.45410652930786,-15.695893470692113,251.14194580623646,-22.008054193763513,244.82978508316776,-28.320214916832214,1.0,1.0,26381.15544483698,26381.15544483698,275.5837519006733,2.4337519006733146,275.5837519006733,275.5837519006733,77305.97559500451,77305.81944614567,0.15614885883405805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837519006733,2.4337519006733146,1.0,0.002,0.12963078273871365,0.0049093304183001,0.00020023402868994837,0.0017997659718912414,0.10011701434497418,0.10011701434497418,0.0,5.811896103269376e-13,1.0,1.0000053221096545,0.002627394945704964,0.0926589799877695,0.0,4.925293213799969e-07,0.6326115029939495,0.0,1600126.1066894392,266.6402000350879,3.1796583357390773e-06,1.0,1284413.8928043153,2598.508904405519,,,,,,,,,,,,,,,,,2.0,16533.939268317903,1552.0494179205934,0.37211725276498836,6.17534620354742,2.946678626517066
1508.0,-30.073731722575953,4.988871086140442,35.058168411189364,24.09043136229741,4.993993399071021,-26.56695921041377,-40.07804427584631,1.4872208867375076,-6.509789933227239,-6.509793109618555,40.11629368595374,42262.78067533558,25745.36596492593,25745.36596492593,68008.14664026152,77315.4294589414,77305.78500685212,25745.36596492593,103051.15097177806,103051.15097177806,103051.15097177806,130565.43058599427,126051.24276430943,4514.18782168484,0.0,91513.24075166129,56460.59874329251,38947.38000929864,27514.27961421621,66461.65962351486,20876.823787378205,1552.0482785249887,0.0,0.8785645871653784,2.727761400591779,0.0014947054983599872,1.0,1.0,-6.507168408669202,334262.0992113946,1559553.5903956466,4.665660851394795,1559553.5903956466,4.665660851394795,0.758763234222257,0.09265895409780364,4.028046144702076,101325.0,128382.01955613997,1.267032021279447,1.0,0.0,4.028046144703428,1.2847847551618976,1.2850823883543032,3.135191422935662,0.0,16533.936317945587,0.0,0.0,22719.014992423785,2316.694793066316,19311.162475518653,1969.1905467737356,0.85,0.8499999882018845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.997386617963,4632.441516551485,6.162130701035811,4.988871086140442,-3.7047611707234402,8.693632256863882,2.9466716339266448,3.5,0.8419061811218985,0.6,0.0002316479059445365,1.0000025552638145,0.00023164731402453725,198.98312042537654,0.0,1.1844169138806256e-07,0.3356637533937693,0.01969217371559032,7.816207168807384e-05,0.00015348583425646266,0.0006182480229431262,0.09265895404313645,0.09265895404313645,0.09265895404313645,0.09265944223629567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.5947278228,595.5737830068543,0.0,0.09265895404313645,0.09265895409780364,0.09265895409780364,0.3721171806684776,0.3721171806684776,0.5,9.992378635692937,0.002616731456328125,0.002616731456328125,-2.523847797419876e-11,3.1763913170834712e-06,0.0026247009493545193,-2.523847797419876e-11,27514.27961421621,20876.823787378205,0.758763234222257,1.0232688594523074,0.6358971610811619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936968691061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79506851058,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61017669946546,260.61017669946546,-12.539823300534522,244.82976134686817,276.39059205206894,127763.74154082472,127765.49515749289,-1.7536166681682985,0.0,nan,276.39059205206894,3.240592052068962,270.0784259110252,-3.071574088974785,263.76625976998434,-9.383740230015633,257.45409362894236,-15.695906371057617,251.14192748790384,-22.008072512096135,244.82976134686817,-28.32023865313181,1.0,1.0,26381.15544483698,26381.15544483698,275.5837579512596,2.433757951259622,275.5837579512596,275.5837579512596,77305.94053268648,77305.78500685212,0.15552583435783163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837579512596,2.433757951259622,1.0,0.002,0.12963029071588952,0.004909334316205612,0.00020023327281744061,0.0017997667277617419,0.1001166364087203,0.1001166364087203,0.0,5.791825352652324e-13,1.0,1.0000053166533163,0.0026247009745929972,0.09265895409780364,0.0,4.920242136415556e-07,0.6319627187431053,0.0,1600126.1184451005,266.64021006677274,3.1764165555614454e-06,1.0,1284413.8585494417,2598.5090430492232,,,,,,,,,,,,,,,,,2.0,16533.936317945587,1552.0482785249887,0.3721171806684776,6.17534620354742,2.9466716339266448
1509.0,-30.073756046955232,4.988909585862804,35.058166808267536,24.090427660290175,4.993998283400996,-26.56698061391983,-40.07805894417686,1.4872228501975597,-6.509779912739759,-6.5097830851214225,40.11629057345533,42262.736491016316,25745.379959196776,25745.379959196776,68008.1164502131,77315.3945057767,77305.75054268888,25745.379959196776,103051.13050188567,103051.13050188567,103051.13050188567,130565.39094802954,126051.19787923363,4514.193068795917,0.0,91513.21760862212,56460.56631066703,38947.3903310612,27514.26044614388,66461.65077720508,20876.810536694815,1552.0471394372234,0.0,0.8785646532693422,2.727762419761466,0.0014947054983599872,1.0,1.0,-6.507161746635347,334262.23148822837,1559553.4558668141,4.665658602598471,1559553.4558668141,4.665658602598471,0.7587632812286146,0.09265892831286235,4.028046144702076,101325.0,128382.0116501347,1.2670319432532415,1.0,0.0,4.028046144702604,1.2847847471989093,1.2850823796289408,3.135191442367316,0.0,16533.93336950242,0.0,0.0,22719.009246948597,2316.6942071908957,19311.160480846447,1969.1903433737768,0.85,0.8500001153633114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.991462793598,4632.441516551485,6.1621427876212636,4.988909585862804,-3.7047479405558255,8.69365752641863,2.9466646706396293,3.5,0.8419041916113227,0.6,0.00023164731402453725,1.0000025332301061,0.00023164672721007388,198.98314052507786,0.0,1.1778208849537752e-07,0.3337944387958999,0.019692291497678815,7.816194185753504e-05,0.0001534853721670022,0.0006182461616254565,0.09265892825898663,0.09265892825898663,0.09265892825898663,0.09265941582313805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.50916028046,595.5738106813633,0.0,0.09265892825898663,0.09265892831286235,0.09265892831286235,0.3721171089880998,0.3721171089880998,0.5,9.992393262215554,0.0026140390887690046,0.0026140390887690046,1.261923898709938e-11,3.1723816391604487e-06,0.0026213384860511724,1.261923898709938e-11,27514.26044614388,20876.810536694815,0.7587632812286146,1.023268541405812,0.6358965809123647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371157706489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.793199195985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61016659378595,260.61016659378595,-12.53983340621403,244.82973776917893,276.3905954183987,127763.85533212623,127765.59420232904,-1.7388702028389074,0.0,nan,276.3905954183987,3.240595418398698,270.0784238885516,-3.071576111448394,263.7662523587075,-9.383747641292473,257.45408082886047,-15.695919171139508,251.14190929901838,-22.008090700981597,244.82973776917893,-28.320262230821044,1.0,1.0,26381.15544483698,26381.15544483698,275.58376398857774,2.433763988577766,275.58376398857774,275.58376398857774,77305.90576706502,77305.75054268888,0.1552243761398131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58376398857774,2.433763988577766,1.0,0.002,0.12962979932359042,0.004909338209675258,0.0002002325179145651,0.0017997674827022704,0.10011625895728254,0.10011625895728254,0.0,6.16835575673047e-13,1.0,1.0000053098428376,0.0026213384734319334,0.09265892831286235,0.0,4.913937845709869e-07,0.6311529700928313,0.0,1600126.1301864823,266.6402200872602,3.1723690199214616e-06,1.0,1284413.8243300365,2598.509181549391,,,,,,,,,,,,,,,,,2.0,16533.93336950242,1552.0471394372234,0.3721171089880998,6.17534620354742,2.9466646706396293
1510.0,-30.073785278232787,4.988947966004956,35.05816520672245,24.09042284069585,4.9940025078488635,-26.567006499621314,-40.07808188963679,1.4872237292386503,-6.509770083103376,-6.509773246267139,40.11628740739003,42262.70516590196,25745.39430963304,25745.39430963304,68008.09947553501,77315.3579062892,77305.71478320679,25745.39430963304,103051.10909283982,103051.10909283982,103051.10909283982,130565.35029320641,126051.15199137552,4514.198301830894,0.0,91513.19453820943,56460.549870394534,38947.38296423877,27514.2412003666,66461.62416460537,20876.797218553602,1552.0460010956228,0.0,0.8785647185718626,2.7277634201278063,0.0014947054983599872,1.0,1.0,-6.507159598477699,334262.36131550884,1559553.3190221358,4.665656381066728,1559553.3190221358,4.665656381066728,0.7587633279261737,0.09265890263507065,4.028046144702076,101325.0,128382.00123870526,1.267031840500422,1.0,0.0,4.028046144700261,1.2847847442984155,1.2850823759738055,3.135191449445236,0.0,16533.930424479935,0.0,0.0,22719.003519503614,2316.693623154045,19311.150589828318,1969.1893347706218,0.85,0.8499998942845467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.985563787886,4632.441516551485,6.162154922883816,4.988947966004956,-3.7047348642656845,8.69368283027064,2.946657736532776,3.5,0.841902210437936,0.6,0.00023164672721007388,1.000003044253953,0.00023164602202075567,198.9831646794482,0.0,1.1676618482649529e-07,0.3309153677982877,0.01969240826386364,7.816173876587879e-05,0.0001534849884441951,0.0006182446159722827,0.09265890257998474,0.09265890257998474,0.09265890257998474,0.09265938873121522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.42353621597,595.5738383716201,0.0,0.09265890257998474,0.09265890263507065,0.09265890263507065,0.3721170377047663,0.3721170377047663,0.5,9.992407846733355,0.0026104139803351245,0.0026104139803351245,5.2523319027386606e-11,3.1631637398277235e-06,0.002613647789416973,5.2523319027386606e-11,27514.2412003666,20876.797218553602,0.7587633279261737,1.0232686957378516,0.6358963642120754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372615819899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79032012499,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61015605215425,260.61015605215425,-12.539843947845725,244.8297134677077,276.3905986366064,127763.93971683012,127765.75360064654,-1.8138838163939925,0.0,nan,276.3905986366064,3.2405986366064212,270.07842160282365,-3.0715783971763244,263.76624456904295,-9.383755430957024,257.45406753526134,-15.695932464738632,251.1418905014834,-22.008109498516575,244.8297134677077,-28.320286532292272,1.0,1.0,26381.15544483698,26381.15544483698,275.5837696903968,2.4337696903968435,275.5837696903968,275.5837696903968,77305.86820969215,77305.71478320679,0.15342648536898196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837696903968,2.4337696903968435,1.0,0.002,0.12962930937332268,0.004909342063632795,0.0002002317651626893,0.001799768235609009,0.10011588258134464,0.10011588258134464,0.0,7.716982435013175e-13,1.0,1.000005294265302,0.002613647736893654,0.09265890263507065,0.0,4.899519885888086e-07,0.6293010909460738,0.0,1600126.1416966778,266.6402299168966,3.163111216508696e-06,1.0,1284413.7907443289,2598.509317484729,,,,,,,,,,,,,,,,,2.0,16533.930424479935,1552.0460010956228,0.3721170377047663,6.17534620354742,2.946657736532776
1511.0,-30.073808996405713,4.988986232341642,35.058163605123106,24.090419243462406,4.994007659338379,-26.567027330830047,-40.07809655796734,1.4872259935947871,-6.509759966770616,-6.5097631197001915,40.11628420264854,42262.66344063774,25745.407961564,25745.407961564,68008.07140220175,77315.32233302167,77305.67940346275,25745.407961564,103051.08736502676,103051.08736502676,103051.08736502676,130565.30892736862,126051.10542158903,4514.2035057795865,0.0,91513.17063550296,56460.518292479785,38947.391492247974,27514.22156234186,66461.61305458983,20876.78363524329,1552.0448372975038,0.0,0.8785647855786812,2.7277644497503934,0.0014947054983599872,1.0,1.0,-6.507157955998082,334262.49493848195,1559553.180506253,4.665654101556547,1559553.180506253,4.665654101556547,0.7587633758033303,0.0926588768186778,4.028046144702076,101325.0,128381.99283161519,1.267031757528894,1.0,0.0,4.028046144701975,1.2847847351616999,1.2850823659289097,3.135191471741074,0.0,16533.92738034511,0.0,0.0,22718.997585433943,2316.6930180473396,19311.148288670687,1969.1891001178474,0.85,0.8500000150117466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.979688675887,4632.441516551485,6.162166855752093,4.988986232341642,-3.7047215831446176,8.69370781548626,2.946650830518763,3.5,0.8419002372910752,0.6,0.00023164602202075567,1.0000024700985548,0.0002316454498336648,198.98318427823722,0.0,1.4032080223520583e-07,0.3976691535345733,0.019692548584665875,7.816160893585196e-05,0.0001534844130849037,0.0006182422983985072,0.09265887676470838,0.09265887676470838,0.09265887676470838,0.0926593612929974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.3379620112,595.5738660437628,0.0,0.09265887676470838,0.0926588768186778,0.0926588768186778,0.3721169667099491,0.3721169667099491,0.5,9.992422382116246,0.002605713331206516,0.002605713331206516,3.143441063002683e-11,3.1529295938526047e-06,0.002605163702128266,3.143441063002683e-11,27514.22156234186,20876.78363524329,0.7587633758033303,1.023268444392731,0.6358958427013244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519374368075382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85707391072,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61014573930385,260.61014573930385,-12.539854260696131,244.82968953474256,276.3906019438711,127764.0645825273,127765.83910054286,-1.7745180155191005,0.0,nan,276.3906019438711,3.240601943871127,270.0784194620418,-3.071580537958198,263.76623698021564,-9.38376301978434,257.4540544983882,-15.695945501611789,251.14187201656398,-22.008127983435998,244.82968953474256,-28.32031046525742,1.0,1.0,26381.15544483698,26381.15544483698,275.58377572386064,2.4337757238606628,275.58377572386064,275.58377572386064,77305.83383183117,77305.67940346275,0.15442836841975804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58377572386064,2.4337757238606628,1.0,0.002,0.1296288210132811,0.004909345962434183,0.00020023101498550794,0.0017997689856601646,0.10011550749275397,0.10011550749275397,0.0,6.456723176950785e-13,1.0,1.0000052770808494,0.0026051636706938552,0.0926588768186778,0.0,4.883614767537734e-07,0.6272581987293141,0.0,1600126.1535416052,266.64024003322936,3.1528981594419747e-06,1.0,1284413.7561766997,2598.5094573943134,,,,,,,,,,,,,,,,,2.0,16533.92738034511,1552.0448372975038,0.3721169667099491,6.17534620354742,2.946650830518763
1512.0,-30.073832877088314,4.989024378623598,35.05816200609847,24.09041494773703,4.994011834222631,-26.567048405956292,-40.07811499815432,1.4872273630903656,-6.509750213499615,-6.509753358522146,40.116281073829015,42262.63662717892,25745.422374304755,25745.422374304755,68008.05900148368,77315.28797922097,77305.64401471836,25745.422374304755,103051.06638902312,103051.06638902312,103051.06638902312,130565.26893484525,126051.0602234561,4514.208711389159,0.0,91513.1476247993,56460.50286766066,38947.383063487374,27514.202545822136,66461.5856093095,20876.770477398517,1552.0437117258261,0.0,0.8785648503188037,2.7277654421959063,0.0014947054983599872,1.0,1.0,-6.507154743388185,334262.6237400414,1559553.0452700898,4.66565189915749,1559553.0452700898,4.66565189915749,0.758763422004703,0.09265885133894869,4.028046144702076,101325.0,128381.99054889537,1.267031735000201,1.0,0.0,4.028046144702281,1.2847847299365982,1.2850823599674221,3.1351914844916102,0.0,16533.92444568177,0.0,0.0,22718.99187281228,2316.6924355220467,19311.14239845965,1969.1884994834784,0.85,0.8499999694779244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.973838770122,4632.441516551485,6.162178933576925,4.989024378623598,-3.704708591669822,8.69373297029342,2.946643954140338,3.5,0.8418982726115252,0.6,0.0002316454498336648,1.00000248702343,0.00023164487372743638,198.98320401131463,0.0,1.1385560934357421e-07,0.3226667968796893,0.01969266244027522,7.816144572124351e-05,0.0001534840041124213,0.0006182406510384762,0.09265885128552392,0.09265885128552392,0.09265885128552392,0.09265933463497045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.2529220619,595.573893545885,0.0,0.09265885128552392,0.09265885133894869,0.09265885133894869,0.37211689588783753,0.37211689588783753,0.5,9.992436882836165,0.0026007748189726954,0.0026007748189726954,7.389644451905042e-12,3.1450225037588098e-06,0.0025986151339338903,7.389644451905042e-12,27514.202545822136,20876.770477398517,0.758763422004703,1.0232686803662048,0.6358957018512518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375789850637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.782071554066,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61013551007994,260.61013551007994,-12.539864489920035,244.8296658663335,276.3906051538322,127764.17399412704,127765.93412243764,-1.760128310591591,0.0,nan,276.3906051538322,3.2406051538322345,270.0784172963293,-3.0715827036706855,263.7662294388279,-9.38377056117207,257.4540415813275,-15.69595841867249,251.1418537238292,-22.008146276170777,244.8296658663335,-28.320334133666478,1.0,1.0,26381.15544483698,26381.15544483698,275.5837813908944,2.43378139089441,275.5837813908944,275.5837813908944,77305.79826863775,77305.64401471836,0.15425391939061228,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837813908944,2.43378139089441,1.0,0.002,0.12962833388132142,0.004909349790602968,0.00020023026655487363,0.0017997697343257388,0.10011513327743682,0.10011513327743682,0.0,8.806124232596524e-13,1.0,1.00000526381687,0.002598615126544246,0.09265885133894869,0.0,4.871337969292529e-07,0.625681333643055,0.0,1600126.1649642375,266.64024978650036,3.145015114114358e-06,1.0,1284413.7228563584,2598.50959225563,,,,,,,,,,,,,,,,,2.0,16533.92444568177,1552.0437117258261,0.37211689588783753,6.17534620354742,2.946643954140338
1513.0,-30.073856692017475,4.989062412512963,35.05816040720351,24.090411664824956,4.994017144427625,-26.567069308373423,-40.07812963156027,1.487229760604895,-6.509740070185671,-6.50974320553785,40.11627787941737,42262.594316092815,25745.435854847394,25745.435854847394,68008.03017094021,77315.25311571227,77305.60895040828,25745.435854847394,103051.04480525567,103051.04480525567,103051.04480525567,130565.2277288956,126051.01384679515,4514.213882100451,0.0,91513.12453871536,56460.47231510343,38947.391359568814,27514.182923639917,66461.57428320873,20876.756907284816,1552.0425480176903,0.0,0.878564917429331,2.727766474500082,0.0014947054983599872,1.0,1.0,-6.50715262592513,334262.7577120053,1559552.9072021216,4.665649616119675,1559552.9072021216,4.665649616119675,0.7587634699247314,0.09265882558933429,4.028046144702076,101325.0,128381.97768771781,1.2670316080702473,1.0,0.0,4.028046144702758,1.2847847199103979,1.285082349198688,3.135191508958011,0.0,16533.921506972216,0.0,0.0,22718.986141476762,2316.691851088472,19311.135474822688,1969.187793468992,0.85,0.8499998791569068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.968012305517,4632.441516551485,6.162190753739246,4.989062412512963,-3.7046953166038077,8.69375772911677,2.946637105322631,3.5,0.841896315806466,0.6,0.00023164487372743638,1.0000024801760896,0.0002316442992087842,198.98322369006218,0.0,1.1463546318260002e-07,0.32487690265948843,0.0196927770757384,7.816131620078413e-05,0.00015348355752665225,0.0006182388521703909,0.09265882554004899,0.09265882554004899,0.09265882554004899,0.09265930730403973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.1677926484,595.5739210738816,0.0,0.09265882554004899,0.09265882558933429,0.09265882558933429,0.37211682520334066,0.37211682520334066,0.5,9.992451336322905,0.0025950756735824143,0.0025950756735824143,1.0516032489249483e-11,3.1353521876553714e-06,0.002590579612729016,1.0516032489249483e-11,27514.182923639917,20876.756907284816,0.7587634699247314,1.0232684209546656,0.6358951735931164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377221367733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78428165985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101254584672,260.6101254584672,-12.539874541532754,244.82964243605787,276.390608480882,127764.29538836046,127766.02495535236,-1.7295669918876284,0.0,nan,276.390608480882,3.240608480882031,270.07841527191437,-3.071584728085611,263.76622206294763,-9.383777937052344,257.45402885398255,-15.695971146017428,251.1418356450188,-22.008164354981176,244.82964243605787,-28.32035756394211,1.0,1.0,26381.15544483698,26381.15544483698,275.5837874872683,2.4337874872683187,275.5837874872683,275.5837874872683,77305.76478821765,77305.60895040828,0.15583780937595293,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837874872683,2.4337874872683187,1.0,0.002,0.1296278482560239,0.004909353683802926,0.00020022952061273205,0.0017997704805482663,0.10011476030636603,0.10011476030636603,0.0,1.1609983807669977e-12,1.0,1.0000052475409549,0.0025905796022129834,0.09265882558933429,0.0,4.856273699265467e-07,0.6237464412974766,0.0,1600126.1768415635,266.6402599298143,3.135341671622882e-06,1.0,1284413.6881984659,2598.509732530577,,,,,,,,,,,,,,,,,2.0,16533.921506972216,1552.0425480176903,0.37211682520334066,6.17534620354742,2.946637105322631
