time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1514.0,-30.073880303828606,4.98910033011881,35.058158813736306,24.090408032666915,4.9940219989537,-26.56709007354927,-40.078148036822654,1.4872317685174745,-6.509730154869828,-6.5097332885789045,40.11627483827755,42262.56848105789,25745.449815267755,25745.449815267755,68008.01829632564,77315.21854018407,77305.57533356642,25745.449815267755,103051.02514883417,103051.02514883417,103051.02514883417,130565.18931175984,126050.9702421607,4514.219069599135,0.0,91513.1014731292,56460.45793399073,38947.38171015385,27514.164162925663,66461.5458730795,20876.743943240424,1552.0414309024295,0.0,0.878564982679451,2.727767482700475,0.0014947054983599872,1.0,1.0,-6.507144056141954,334262.8885692561,1559552.7757567335,4.6656473963714005,1559552.7757567335,4.6656473963714005,0.7587635161154951,0.09265880021026887,4.028046144702076,101325.0,128381.96967036037,1.2670315289450813,1.0,0.0,4.028046144699605,1.2847847117035227,1.2850823402517406,3.13519152898481,0.0,16533.9185687839,0.0,0.0,22718.980415230006,2316.6912671738064,19311.128942840554,1969.1871273921834,0.85,0.8499998058845569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.962211078291,4632.441516551485,6.162202651570443,4.98910033011881,-3.704682232437785,8.693782562556596,2.946630286176962,3.5,0.841894367479132,0.6,0.0002316442992087842,1.000002459023072,0.00023164372959150865,198.9832432009726,0.0,1.1431957348260408e-07,0.32398167124969995,0.01969289139531188,7.816115329585869e-05,0.0001534831459129255,0.0006182371941713058,0.09265880015847458,0.09265880015847458,0.09265880015847458,0.09265928173972818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.08343432477,595.573948358636,0.0,0.09265880015847458,0.09265880021026887,0.09265880021026887,0.37211675457765514,0.37211675457765514,0.5,9.992465783607152,0.0025903319981921413,0.0025903319981921413,-1.0743406164692715e-11,3.133709071789781e-06,0.0025892324369465314,-1.0743406164692715e-11,27514.164162925663,20876.743943240424,0.7587635161154951,1.0232686796993768,0.6358950566958825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519378648943537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78338642844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61011552921286,260.61011552921286,-12.539884470787115,244.82961923156105,276.39061182686976,127764.40962869486,127766.11814168734,-1.708512992444545,0.0,nan,276.39061182686976,3.240611826869781,270.07841330780496,-3.0715866921950123,263.7662147887408,-9.38378521125918,257.4540162696807,-15.695983730319256,251.1418177506197,-22.00818224938027,244.82961923156105,-28.320380768438923,1.0,1.0,26381.15544483698,26381.15544483698,275.58379351507534,2.433793515075365,275.58379351507534,275.58379351507534,77305.73030588179,77305.57533356642,0.1549723153730156,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58379351507534,2.433793515075365,1.0,0.002,0.12962736288290855,0.004909357531072171,0.00020022877496294705,0.0017997712257652025,0.10011438748147353,0.10011438748147353,0.0,7.281493116795268e-13,1.0,1.000005244812644,0.0025892324476899375,0.09265880021026887,0.0,4.853747391766368e-07,0.6234219424732668,0.0,1600126.1884631116,266.64026984513015,3.1337198151959456e-06,1.0,1284413.6543463422,2598.509869544247,,,,,,,,,,,,,,,,,2.0,16533.9185687839,1552.0414309024295,0.37211675457765514,6.17534620354742,2.946630286176962
1515.0,-30.07390372559658,4.98913812976005,35.058157221285924,24.090403806790732,4.9940262104902144,-26.56711073198565,-40.07816640716044,1.4872332168819702,-6.509720362253802,-6.509723485879351,40.11627168072337,42262.54339512099,25745.463969446715,25745.463969446715,68008.0073645677,77315.1843515302,77305.53976010518,25745.463969446715,103051.0037295519,103051.0037295519,103051.0037295519,130565.14871420685,126050.92448296564,4514.224231241217,0.0,91513.07845671776,56460.443968445565,38947.371653635775,27514.144984654955,66461.51663829073,20876.730671471698,1552.0402966387956,0.0,0.8785650477533801,2.7277684793958508,0.0014947054983599872,1.0,1.0,-6.507142602334966,334263.0179187065,1559552.6392794962,4.6656451826171885,1559552.6392794962,4.6656451826171885,0.7587635626371438,0.0926587747465416,4.028046144702076,101325.0,128381.96727628831,1.2670315053174273,1.0,0.0,4.028046144700428,1.2847847061041564,1.2850823339192035,3.135191542648645,0.0,16533.91563387088,0.0,0.0,22718.97470119134,2316.6906845040194,19311.127466699927,1969.1869768677304,0.85,0.8499999546936988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.956433930606,4632.441516551485,6.162214560295326,4.98913812976005,-3.70466924825081,8.69380737801086,2.946623495342248,3.5,0.8418924272406423,0.6,0.00023164372959150865,1.0000024392317024,0.00023164316456015803,198.98326255484992,0.0,1.1334429287186846e-07,0.3212177259988752,0.019693004739604753,7.816099070036296e-05,0.00015348273889114568,0.0006182355546687947,0.09265877469163004,0.09265877469163004,0.09265877469163004,0.09265925474218265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.9987351768,595.5739757485101,0.0,0.09265877469163004,0.0926587747465416,0.0926587747465416,0.3721166841118018,0.3721166841118018,0.5,9.992480184818374,0.002584908465166791,0.002584908465166791,-4.32578417530749e-11,3.1236255608746433e-06,0.0025808835443967837,-4.32578417530749e-11,27514.144984654955,20876.730671471698,0.7587635626371438,1.023268965327613,0.6358949589599361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938006434378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78062248319,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6101056588928,260.6101056588928,-12.539894341107185,244.82959623877227,276.39061507901863,127764.51537735494,127766.21374960728,-1.6983722523396336,0.0,nan,276.39061507901863,3.240615079018653,270.0784113109661,-3.071588689033888,263.7662075429142,-9.383792457085804,257.45400377486703,-15.695996225132944,251.14180000681878,-22.008199993181194,244.82959623877227,-28.32040376122771,1.0,1.0,26381.15544483698,26381.15544483698,275.58379920226054,2.433799202260559,275.58379920226054,275.58379920226054,77305.69492009011,77305.53976010518,0.15515998493356165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58379920226054,2.433799202260559,1.0,0.002,0.12962687907480744,0.0049093613519068996,0.0002002280316835019,0.0017997719689553783,0.10011401584175095,0.10011401584175095,0.0,6.388800079248913e-13,1.0,1.0000052279020324,0.0025808835876546254,0.0926587747465416,0.0,4.838095756878577e-07,0.621411608927733,0.0,1600126.1999287661,266.6402796377462,3.1236688187163963e-06,1.0,1284413.6208842893,2598.510004979154,,,,,,,,,,,,,,,,,2.0,16533.91563387088,1552.0402966387956,0.3721166841118018,6.17534620354742,2.946623495342248
1516.0,-30.07392703658381,4.989175818341826,35.05815562919326,24.090400628652446,4.994031588483538,-26.567131174076405,-40.0781809707172,1.4872357257955815,-6.50971022013988,-6.509713334735466,40.11626850604811,42262.502965914304,25745.4772918652,25745.4772918652,68007.9802577795,77315.14971235032,77305.50505136367,25745.4772918652,103050.98234322887,103050.98234322887,103050.98234322887,130565.10780194358,126050.87843784568,4514.229364097905,0.0,91513.05541868754,56460.415109039306,38947.37812183137,27514.12545871472,66461.5035805461,20876.717170366523,1552.0391375914762,0.0,0.8785651147786923,2.7277695114993135,0.0014947054983599872,1.0,1.0,-6.507139910897536,334263.151865817,1559552.5020629978,4.665642902478965,1559552.5020629978,4.665642902478965,0.7587636104113973,0.09265874909634393,4.028046144702076,101325.0,128381.95424808253,1.267031376739033,1.0,0.0,4.028046144702962,1.2847846955339495,1.2850823226205665,3.135191568442557,0.0,16533.912701978003,0.0,0.0,22718.9689817856,2316.6901012869434,19311.120431488973,1969.1862594758632,0.85,0.8499998590152225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.950680266222,4632.441516551485,6.1622262353333195,4.989175818341826,-3.7046560129037434,8.69383183124557,2.946616732117553,3.5,0.8418904948907294,0.6,0.00023164316456015803,1.0000024276950301,0.00023164260220256389,198.9832818171902,0.0,1.1243178159203749e-07,0.31863166903183426,0.019693117171386346,7.816086179883337e-05,0.00015348230276132467,0.0006182337979177506,0.09265874903979186,0.09265874903979186,0.09265874903979186,0.09265922767353492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.91416399484,595.5740030959288,0.0,0.09265874903979186,0.09265874909634393,0.09265874909634393,0.37211661372667665,0.37211661372667665,0.5,9.992494542314132,0.0025789520785792774,0.0025789520785792774,-9.231371222995222e-11,3.114595585884672e-06,0.0025734238379300223,-9.231371222995222e-11,27514.12545871472,20876.717170366523,0.7587636104113973,1.0232687585131024,0.6358944755845839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381468352224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77803642622,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100959529036,260.6100959529036,-12.5399040470964,244.82957344893768,276.3906184568747,127764.6340400168,127766.3041359578,-1.6700959410024474,0.0,nan,276.3906184568747,3.2406184568746994,270.07840945528375,-3.07159054471623,263.7662004536933,-9.383799546306705,257.4539914521093,-15.696008547890699,251.14178245052256,-22.008217549477422,244.82957344893768,-28.320426551062297,1.0,1.0,26381.15544483698,26381.15544483698,275.58380533793,2.433805337930039,275.58380533793,275.58380533793,77305.66167340176,77305.50505136367,0.15662203809188213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58380533793,2.433805337930039,1.0,0.002,0.12962639666444117,0.0049093652291192025,0.0002002272907064304,0.0017997727094415336,0.1001136453532152,0.1001136453532152,0.0,1.4796410624517975e-13,1.0,1.0000052127925556,0.0025734239302437345,0.09265874909634393,0.0,4.824111020894244e-07,0.6196153736732197,0.0,1600126.211805671,266.6402897798601,3.114687899596902e-06,1.0,1284413.5862328513,2598.510145227999,,,,,,,,,,,,,,,,,2.0,16533.912701978003,1552.0391375914762,0.37211661372667665,6.17534620354742,2.946616732117553
1517.0,-30.073950233658138,4.9892133916198755,35.05815404301366,24.0903970663436,4.9940364788522515,-26.567151562407126,-40.07819930613039,1.487237807441109,-6.509700323173604,-6.50970343743384,40.1162654925192,42262.47867588444,25745.491134998534,25745.491134998534,68007.96981088298,77315.11534670889,77305.47186282052,25745.491134998534,103050.96299781905,103050.96299781905,103050.96299781905,130565.06981232378,126050.83529576992,4514.234516553855,0.0,91513.03240990156,56460.40214447516,38947.36696158488,27514.106814504736,66461.47377608961,20876.704289476147,1552.038026397539,0.0,0.8785651798175846,2.7277705176903417,0.0014947054983599872,1.0,1.0,-6.507130314213839,334263.2824644342,1559552.3718113166,4.6656406899170975,1559552.3718113166,4.6656406899170975,0.7587636564117168,0.09265872381935768,4.028046144702076,101325.0,128381.95085184081,1.2670313432207334,1.0,0.0,4.028046144702314,1.284784686957031,1.285082313319115,3.135191589372354,0.0,16533.909771523704,0.0,0.0,22718.963269640022,2316.6895188101976,19311.12281233381,1969.1865022544714,0.85,0.8500001775230561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.944951690056,4632.441516551485,6.162237998033939,4.9892133916198755,-3.7046429817818995,8.693856373401776,2.946609998389322,3.5,0.8418885709683777,0.6,0.00023164260220256389,1.0000024158321468,0.00023164204259427086,198.98330098540515,0.0,1.1189975963671464e-07,0.31712391881044927,0.01969322907114598,7.816069951301449e-05,0.0001534819026895494,0.0006182321864101787,0.09265872376535578,0.09265872376535578,0.09265872376535578,0.09265920237203852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.8303738763,595.5740301972488,0.0,0.09265872376535578,0.09265872381935768,0.09265872381935768,0.37211654336801014,0.37211654336801014,0.5,9.992508899437421,0.0025742183889860826,0.0025742183889860826,-6.627942639170215e-11,3.114260209713393e-06,0.0025731232199746046,-6.627942639170215e-11,27514.106814504736,20876.704289476147,0.7587636564117168,1.023269060207776,0.6358943952742878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519382865720223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.776528676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100863473934,260.6100863473934,-12.539913652606572,244.82955084039997,276.39062185439195,127764.74501757525,127766.39782416694,-1.652806591667487,0.0,nan,276.39062185439195,3.240621854391975,270.07840765159017,-3.0715923484098084,263.76619344879003,-9.383806551209943,257.453979245993,-15.696020754006952,251.14176504319528,-22.0082349568047,244.82955084039997,-28.320449159600003,1.0,1.0,26381.15544483698,26381.15544483698,275.5838113956299,2.4338113956299026,275.5838113956299,275.5838113956299,77305.62733369462,77305.47186282052,0.15547087410232052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838113956299,2.4338113956299026,1.0,0.002,0.12962591431082518,0.004909369061604659,0.00020022654971255072,0.0017997734505518352,0.10011327485627536,0.10011327485627536,0.0,2.643857355266732e-13,1.0,1.0000052121839997,0.002573123286254031,0.09265872381935768,0.0,4.82354650197853e-07,0.6195428498002733,0.0,1600126.2234075046,266.6402996768264,3.114326489139785e-06,1.0,1284413.5524476613,2598.510281970801,,,,,,,,,,,,,,,,,2.0,16533.909771523704,1552.038026397539,0.37211654336801014,6.17534620354742,2.946609998389322
1518.0,-30.073973319115115,4.989250851250156,35.05815246003592,24.09039350403475,4.994041388526706,-26.56717184834954,-40.07821383476255,1.487239917594177,-6.5096903616814075,-6.509693471468616,40.11626241252377,42262.43911840727,25745.50477000879,25745.50477000879,68007.94388841605,77315.0810286476,77305.43796370231,25745.50477000879,103050.9427337111,103050.9427337111,103050.9427337111,130565.03055170362,126050.79089766559,4514.239654038031,0.0,91513.00941151252,56460.373875804704,38947.372817453135,27514.087817992524,66461.46063544566,20876.691159156828,1552.0368967853656,0.0,0.8785652454811066,2.727771530923315,0.0014947054983599872,1.0,1.0,-6.507124130861541,334263.4139698553,1559552.2386870803,4.665638456106131,1559552.2386870803,4.665638456106131,0.7587637030621366,0.09265869844624323,4.028046144702076,101325.0,128381.94266745514,1.267031262447127,1.0,0.0,4.028046144704086,1.2847846782410732,1.2850823038821246,3.135191610641441,0.0,16533.90684257443,0.0,0.0,22718.95756007558,2316.6889365966545,19311.116178120174,1969.1858257529507,0.85,0.8500000991267281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.939246955475,4632.441516551485,6.162249675786911,4.989250851250156,-3.704629911435057,8.693880762685213,2.946603292692104,3.5,0.8418866550548868,0.6,0.00023164204259427086,1.000002404208333,0.00023164148567988069,198.9833200613917,0.0,1.1135270540537935e-07,0.31557356711884504,0.019693340423851388,7.816057092104313e-05,0.00015348147167322773,0.0006182304502565458,0.09265869839221477,0.09265869839221477,0.09265869839221477,0.0926591762759732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.74636627594,595.5740573660294,0.0,0.09265869839221477,0.09265869844624323,0.09265869844624323,0.3721164731657552,0.3721164731657552,0.5,9.99252323500342,0.0025696501867287225,0.0025696501867287225,1.4949819160392508e-11,3.109787201083236e-06,0.002569340607067261,1.4949819160392508e-11,27514.087817992524,20876.691159156828,0.7587637030621366,1.0232688724891732,0.6358939258079981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384256260004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.774978324305,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.610076835996,260.610076835996,-12.539923164003994,244.82952839965105,276.39062527234563,127764.8551110344,127766.49172382489,-1.6366127904923577,0.0,nan,276.39062527234563,3.2406252723456532,270.07840589780386,-3.0715941021961157,263.7661865232631,-9.383813476736862,257.45396714872516,-15.696032851274822,251.14174777418708,-22.008252225812896,244.82952839965105,-28.320471600348924,1.0,1.0,26381.15544483698,26381.15544483698,275.58381743978646,2.4338174397864805,275.58381743978646,275.58381743978646,77305.59304233185,77305.43796370231,0.15507862954109441,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58381743978646,2.4338174397864805,1.0,0.002,0.1296254326664642,0.004909372903577257,0.00020022580984247235,0.0017997741905299873,0.10011290492123617,0.10011290492123617,0.0,3.724594417608973e-13,1.0,1.0000052045223806,0.0025693405921174417,0.09265869844624323,0.0,4.816454572136509e-07,0.6186319363345973,0.0,1600126.235078988,266.64030963831857,3.1097722512640757e-06,1.0,1284413.5184278945,2598.510419663041,,,,,,,,,,,,,,,,,2.0,16533.90684257443,1552.0368967853656,0.3721164731657552,6.17534620354742,2.946603292692104
1519.0,-30.073996217885515,4.989288197363061,35.05815088029904,24.090390011575096,4.99404629718196,-26.56719196637798,-40.07822832847012,1.4872420455080417,-6.509680417584377,-6.5096835229342895,40.11625934007506,42262.40026196192,25745.518392149108,25745.518392149108,68007.91865411102,77315.04679708087,77305.40414393749,25745.518392149108,103050.9225360866,103050.9225360866,103050.9225360866,130564.9913893739,126050.74660435905,4514.2447850148465,0.0,91512.986423655,56460.34621150196,38947.37801350339,27514.0688532873,66461.44686679069,20876.678051016963,1552.0357690364608,0.0,0.878565311021266,2.727772542376643,0.0014947054983599872,1.0,1.0,-6.5071178824904905,334263.54524445994,1559552.1058882175,4.665636226492052,1559552.1058882175,4.665636226492052,0.7587637496415831,0.09265867312809845,4.028046144702076,101325.0,128381.93025168627,1.2670311399130152,1.0,0.0,4.028046144702378,1.2847846694364664,1.2850822943599258,3.1351916321268543,0.0,16533.903915087987,0.0,0.0,22718.951853125687,2316.688354649721,19311.109526151093,1969.1851474408788,0.85,0.8500000198510153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.933566324035,4632.441516551485,6.162261314940288,4.989288197363061,-3.7046168667584602,8.693905064121521,2.9465966153332714,3.5,0.8418847472380776,0.6,0.00023164148567988069,1.000002384766505,0.00023164093327034184,198.9833389831185,0.0,1.1081667434672522e-07,0.3140544550986193,0.019693451240525735,7.816044263838298e-05,0.0001534810430414977,0.0006182287237081583,0.09265867308036625,0.09265867308036625,0.09265867308036625,0.09265915021763013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.6624950654,595.5740844908236,0.0,0.09265867308036625,0.09265867312809845,0.09265867312809845,0.3721164031389296,0.3721164031389296,0.5,9.99253754984961,0.0025652618485310086,0.0025652618485310086,3.1946001399774104e-11,3.1053498901201237e-06,0.0025656404437768288,3.1946001399774104e-11,27514.0688532873,20876.678051016963,0.7587637496415831,1.0232687047939226,0.6358934728981879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519385640109186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77345921229,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61006741847876,260.61006741847876,-12.539932581521214,244.8295061284199,276.3906287085418,127764.96450060539,127766.58495960917,-1.6204590037958067,0.0,nan,276.3906287085418,3.2406287085418057,270.0784041925147,-3.0715958074852665,263.76617967648923,-9.383820323510747,257.45395516046545,-15.696044839534522,251.14173064444134,-22.00826935555864,244.8295061284199,-28.320493871580084,1.0,1.0,26381.15544483698,26381.15544483698,275.5838234756926,2.433823475692634,275.5838234756926,275.5838234756926,77305.55902975462,77305.40414393749,0.15488581712997984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838234756926,2.433823475692634,1.0,0.002,0.1296249517167983,0.004909376741386454,0.00020022507103822367,0.0017997749301546199,0.10011253551911184,0.10011253551911184,0.0,1.192843566977242e-12,1.0,1.0000051970278971,0.0025656404118308274,0.09265867312809845,0.0,4.809517326660798e-07,0.6177408908144878,0.0,1600126.2467302203,266.6403195824156,3.105317944118724e-06,1.0,1284413.4844678466,2598.5105571135778,,,,,,,,,,,,,,,,,2.0,16533.903915087987,1552.0357690364608,0.3721164031389296,6.17534620354742,2.9465966153332714
1520.0,-30.074018938408855,4.9893254302650165,35.05814930357164,24.090386484190844,4.99405119703048,-26.567211924864903,-40.07824662895871,1.4872441833171375,-6.509670480885632,-6.509673581236985,40.11625626743052,42262.377755696434,25745.53197731702,25745.53197731702,68007.90973301345,77315.01266374683,77305.37031140128,25745.53197731702,103050.9022887183,103050.9022887183,103050.9022887183,130564.95219477528,126050.70228634779,4514.249908427487,0.0,91512.96345842986,56460.33482409558,38947.36514926031,27514.049906056982,66461.4150553173,20876.66495475759,1552.0346423376004,0.0,0.8785653765247046,2.7277735531358083,0.0014947054983599872,1.0,1.0,-6.507112057093764,334263.6764281043,1559551.9730820192,4.665633998127398,1559551.9730820192,4.665633998127398,0.75876379617098,0.09265864786522997,4.028046144702076,101325.0,128381.92674409237,1.267031105295755,1.0,0.0,4.0280461447006255,1.2847846605762656,1.2850822847879082,3.1351916537479307,0.0,16533.900990571983,0.0,0.0,22718.94615179449,2316.6877732757357,19311.107357648536,1969.1849263151573,0.85,0.8500001377098743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.927909668127,4632.441516551485,6.162272909912922,4.9893254302650165,-3.7046038397480996,8.693929270013117,2.946589966162748,3.5,0.8418828474750708,0.6,0.00023164093327034184,1.0000023662035822,0.0002316403851620327,198.98335775755925,0.0,1.0992029452604613e-07,0.3115141146868147,0.01969356116082026,7.816028066248217e-05,0.00015348065260785968,0.0006182271510234478,0.09265864781716146,0.09265864781716146,0.09265864781716146,0.09265912419446896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.5787335499,595.5741115799353,0.0,0.09265864781716146,0.09265864786522997,0.09265864786522997,0.37211633330590005,0.37211633330590005,0.5,9.992551841746703,0.002560930357901725,0.002560930357901725,-1.0800249583553523e-11,3.1003513640825986e-06,0.0025615241432319635,-1.0800249583553523e-11,27514.049906056982,20876.66495475759,0.75876379617098,1.0232690603474057,0.6358934386293239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387012767755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77091887187,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100580931761,260.6100580931761,-12.539941906823856,244.8294840265936,276.3906321597622,127765.07306538569,127766.67765717243,-1.604591786747552,0.0,nan,276.3906321597622,3.2406321597622423,270.0784025331263,-3.0715974668736976,263.7661729064908,-9.383827093509183,257.4539432798587,-15.696056720141257,251.14171365322508,-22.008286346774895,244.8294840265936,-28.320515973406373,1.0,1.0,26381.15544483698,26381.15544483698,275.58382950328416,2.433829503284187,275.58382950328416,275.58382950328416,77305.52492218981,77305.37031140128,0.15461078853695653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58382950328416,2.433829503284187,1.0,0.002,0.12962447153885132,0.004909380572262926,0.00020022433342314192,0.0017997756676995647,0.10011216671157096,0.10011216671157096,0.0,1.1227065284391546e-12,1.0,1.000005188690625,0.002561524154032213,0.09265864786522997,0.0,4.801800112942868e-07,0.6167496651826732,0.0,1600126.258372061,266.64032951911435,3.100362164332182e-06,1.0,1284413.4505313411,2598.5106944688546,,,,,,,,,,,,,,,,,2.0,16533.900990571983,1552.0346423376004,0.37211633330590005,6.17534620354742,2.946589966162748
1521.0,-30.074041560552008,4.989362546805327,35.058147727582195,24.090382328163855,4.994055384183913,-26.567231866079247,-40.07826485959811,1.4872456897097481,-6.509660745745634,-6.509663835680483,40.116253135327284,42262.355657412394,25745.545941608372,25745.545941608372,68007.90159902077,77314.97890795938,77305.33506818395,25745.545941608372,103050.88100979233,103050.88100979233,103050.88100979233,130564.91188447802,126050.65687138803,4514.255013089994,0.0,91512.94054179301,56460.323538460405,38947.35222592512,27514.030874685694,66461.38310061081,20876.651785522667,1552.0335163753257,0.0,0.8785654411920495,2.7277745440241854,0.0014947054983599872,1.0,1.0,-6.507110907929132,334263.8050233289,1559551.8377061943,4.665631798206061,1559551.8377061943,4.665631798206061,0.7587638423685221,0.09265862265996834,4.028046144702076,101325.0,128381.91950620027,1.2670310338633137,1.0,0.0,4.028046144700836,1.2847846546610222,1.2850822781670568,3.1351916681825847,0.0,16533.898068863567,0.0,0.0,22718.940462525792,2316.6871931317824,19311.09683744814,1969.1838535532668,0.85,0.8499998875080118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.9222769055,4632.441516551485,6.16228456041972,4.989362546805327,-3.704590974349254,8.693953521154581,2.946583345083776,3.5,0.8418809557382217,0.6,0.0002316403851620327,1.0000023559583158,0.00023163983942822673,198.98337645070944,0.0,1.0906443176879793e-07,0.30908859963277335,0.01969367022525203,7.816011930511854e-05,0.00015348026585691415,0.0006182255931727927,0.09265862260563043,0.09265862260563043,0.09265862260563043,0.09265909745206284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.49491079646,595.5741386860394,0.0,0.09265862260563043,0.09265862265996834,0.09265862265996834,0.3721162636722243,0.3721162636722243,0.5,9.992566086707358,0.002555816584617787,0.002555816584617787,-7.685230229981244e-11,3.0899348644197744e-06,0.0025529277513669513,-7.685230229981244e-11,27514.030874685694,20876.651785522667,0.7587638423685221,1.0232694299495513,0.6358934118694858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388374741617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76849335682,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61004878747485,260.61004878747485,-12.539951212525125,244.829462073885,276.39063550106846,127765.17242790604,127766.77364690462,-1.6012189985764893,0.0,nan,276.39063550106846,3.240635501068482,270.07840081562955,-3.0715991843704273,263.76616613019064,-9.383833869809337,257.45393144475594,-15.69606855524404,251.14169675931956,-22.00830324068042,244.829462073885,-28.32053792611498,1.0,1.0,26381.15544483698,26381.15544483698,275.5838351715324,2.4338351715324507,275.5838351715324,275.5838351715324,77305.48985333015,77305.33506818395,0.15478514619462658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838351715324,2.4338351715324507,1.0,0.002,0.12962399297176716,0.004909384359398999,0.0002002235982155191,0.0017997764023666182,0.10011179910775955,0.10011179910775955,0.0,5.821372030256899e-13,1.0,1.000005171278742,0.0025529278282192536,0.09265862265996834,0.0,4.785684621654304e-07,0.6146797538848936,0.0,1600126.2697699002,266.64033925425434,3.090011716722074e-06,1.0,1284413.417264451,2598.5108291139113,,,,,,,,,,,,,,,,,2.0,16533.898068863567,1552.0335163753257,0.3721162636722243,6.17534620354742,2.946583345083776
1522.0,-30.07406400373431,4.989399549959101,35.058146149049044,24.090378556307428,4.9940599284402625,-26.56725161051711,-40.07827931838108,1.487247535220992,-6.509650881325399,-6.509653956001108,40.11624990992758,42262.318526221294,25745.559544107313,25745.559544107313,68007.8780703286,77314.9450742222,77305.29899207197,25745.559544107313,103050.85853617928,103050.85853617928,103050.85853617928,130564.86986651126,126050.60979149392,4514.2600750173415,0.0,91512.9176200815,56460.297269858,38947.355944692776,27514.011330331974,66461.36727502475,20876.63825491033,1552.032362835726,0.0,0.8785655069411107,2.7277755486300217,0.0014947054983599872,1.0,1.0,-6.507113773595506,334263.9353904274,1559551.698296218,4.66562956148598,1559551.698296218,4.66562956148598,0.7587638895785263,0.0926585972581209,4.028046144702076,101325.0,128381.9075358402,1.2670309157250452,1.0,0.0,4.028046144702138,1.2847846471544395,1.2850822699575482,3.135191686500499,0.0,16533.895148368687,0.0,0.0,22718.93477199726,2316.686612859362,19311.090469728086,1969.1832042265287,0.85,0.849999820129349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.916667067114,4632.441516551485,6.162296090549032,4.989399549959101,-3.704578020748798,8.693977570707899,2.946576750957212,3.5,0.8418790717020606,0.6,0.00023163983942822673,1.0000023373210398,0.00023163929801282184,198.98339499598364,0.0,1.0859195535412765e-07,0.30774960147359776,0.019693778817207384,7.815999133225621e-05,0.0001534798480959705,0.0006182239104124342,0.0926585972035692,0.0926585972035692,0.0926585972035692,0.09265906964323732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.41098477837,595.5741658211427,0.0,0.0926585972035692,0.0926585972581209,0.0926585972581209,0.37211619414595204,0.37211619414595204,0.5,9.992580259508026,0.0025491282154348482,0.0025491282154348482,1.1141310096718371e-11,3.0746757033739414e-06,0.0025401824055961697,1.1141310096718371e-11,27514.011330331974,20876.63825491033,0.7587638895785263,1.0232693195868845,0.6358930045982198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938973081835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76715435866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61003954654456,260.61003954654456,-12.539960453455421,244.82944027733984,276.39063881575254,127765.27632555611,127766.86639958098,-1.5900740248744323,0.0,nan,276.39063881575254,3.240638815752561,270.0783991080685,-3.071600891931496,263.7661594003833,-9.38384059961669,257.4539196927028,-15.696080307297166,251.14167998502015,-22.00832001497983,244.82944027733984,-28.320559722660136,1.0,1.0,26381.15544483698,26381.15544483698,275.5838408775455,2.433840877545549,275.5838408775455,275.5838408775455,77305.45602100505,77305.29899207197,0.1570289330848027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838408775455,2.433840877545549,1.0,0.002,0.12962351679402379,0.00490938816258121,0.00020022286675382015,0.0017997771339085934,0.10011143337691007,0.10011143337691007,0.0,6.624137002808617e-13,1.0,1.0000051454626344,0.0025401823944548596,0.0926585972581209,0.0,4.7617912704410233e-07,0.6116108437374563,0.0,1600126.2813121525,266.6403491186746,3.0746645620638446e-06,1.0,1284413.3835391963,2598.5109656141776,,,,,,,,,,,,,,,,,2.0,16533.895148368687,1552.032362835726,0.37211619414595204,6.17534620354742,2.946576750957212
1523.0,-30.074086276340147,4.989436443835806,35.0581445729668,24.090375657565914,4.99406546423388,-26.567271102284266,-40.07829374223945,1.4872502899974336,-6.50964080943703,-6.509643879266162,40.11624682351019,42262.28197226337,25745.572658145793,25745.572658145793,68007.85463040916,77314.91089062036,77305.26553871616,25745.572658145793,103050.83819686197,103050.83819686197,103050.83819686197,130564.83040522708,126050.56527362652,4514.265131600565,0.0,91512.89468171244,56460.271913291355,38947.35863157898,27513.99220836512,66461.3508399441,20876.625041150317,1552.031224590078,0.0,0.8785655732283478,2.727776573125761,0.0014947054983599872,1.0,1.0,-6.507107754738797,334264.06835714664,1559551.56489481,4.66562730645789,1559551.56489481,4.66562730645789,0.7587639366563157,0.09265857193867602,4.028046144702076,101325.0,128381.9030260766,1.267030871217139,1.0,0.0,4.028046144701484,1.284784635385293,1.285082257490037,3.135191715220122,0.0,16533.892230704914,0.0,0.0,22718.929077333338,2316.686032165249,19311.08768149023,1969.1829199053939,0.85,0.8499999104604314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.911080751564,4632.441516551485,6.16230746909875,4.989436443835806,-3.7045649299849517,8.694001373820758,2.9465701844866095,3.5,0.8418771955676027,0.6,0.00023163929801282184,1.0000023195569494,0.00023163876071352466,198.9834134003099,0.0,1.0773267536738581e-07,0.3053144019911714,0.01969388654988275,7.815986366869996e-05,0.00015347943434412188,0.0006182222438008955,0.09265857189413852,0.09265857189413852,0.09265857189413852,0.09265904347982587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.3278465816,595.5741927068628,0.0,0.09265857189413852,0.09265857193867602,0.09265857193867602,0.37211612455194176,0.37211612455194176,0.5,9.992594408303507,0.0025428948861758727,0.0025428948861758727,5.0590642786119133e-11,3.069829119795031e-06,0.0025361245273529676,5.0590642786119133e-11,27513.99220836512,20876.625041150317,0.7587639366563157,1.0232692199439255,0.635892611843562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939107616758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76471915918,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100304642542,260.6100304642542,-12.539969535745797,244.8294186470419,276.39064228147,127765.39129034209,127766.95406724578,-1.5627769036934087,0.0,nan,276.39064228147,3.240642281470002,270.078397554583,-3.0716024454169997,263.76615282769404,-9.383847172305934,257.45390810081113,-15.696091899188843,251.14166337392527,-22.00833662607471,244.8294186470419,-28.320581352958072,1.0,1.0,26381.15544483698,26381.15544483698,275.58384708404236,2.433847084042384,275.58384708404236,275.58384708404236,77305.42351882879,77305.26553871616,0.1579801126208622,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58384708404236,2.433847084042384,1.0,0.002,0.12962304137802758,0.004909392000392512,0.00020022213654979874,0.0017997778649302516,0.10011106827489936,0.10011106827489936,0.0,1.480050457192128e-12,1.0,1.0000051372435323,0.0025361244767623248,0.09265857193867602,0.0,4.754183436215313e-07,0.610633666974208,0.0,1600126.293112574,266.64035919056295,3.069778529152245e-06,1.0,1284413.349141442,2598.5111048363415,,,,,,,,,,,,,,,,,2.0,16533.892230704914,1552.031224590078,0.37211612455194176,6.17534620354742,2.9465701844866095
1524.0,-30.07410845806215,4.989473224586376,35.058143003589706,24.09037226988005,4.994070404991038,-26.56729057175623,-40.07830816609783,1.487252518525174,-6.509630961220807,-6.509634032532683,40.11624386485059,42262.245791118556,25745.586238767264,25745.586238767264,68007.83202988582,77314.87702845591,77305.23317853406,25745.586238767264,103050.81941730133,103050.81941730133,103050.81941730133,130564.79324834286,126050.52303963556,4514.2702087072985,0.0,91512.87178638882,56460.246673959904,38947.36123603212,27513.97383104153,66461.33506707365,20876.612349689345,1552.0301272360969,0.0,0.8785656377843207,2.7277775741451733,0.0014947054983599872,1.0,1.0,-6.507096636404071,334264.1982877817,1559551.4370144475,4.665625110325952,1559551.4370144475,4.665625110325952,0.7587639821818886,0.09265854693703218,4.028046144702076,101325.0,128381.8946746626,1.2670307887950911,1.0,0.0,4.028046144701167,1.284784626069498,1.285082247481734,3.135191737952962,0.0,16533.889315710258,0.0,0.0,22718.923393355846,2316.6854525608487,19311.085422344262,1969.1826895366169,0.85,0.8500000236803383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.905518852793,4632.441516551485,6.16231892334337,4.989473224586376,-3.7045520253128252,8.694025249899202,2.94656364672268,3.5,0.8418753276350515,0.6,0.00023163876071352466,1.000002310092348,0.00023163822560783216,198.98343172953994,0.0,1.0691364816977924e-07,0.30299327891315436,0.019693993463530922,7.815973600533728e-05,0.00015347902470818739,0.0006182205937684489,0.09265854689030502,0.09265854689030502,0.09265854689030502,0.0926590187776153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.2452853319,595.5742194112266,0.0,0.09265854689030502,0.09265854693703218,0.09265854693703218,0.37211605494247074,0.37211605494247074,0.5,9.99260856557422,0.002538245419714258,0.002538245419714258,1.5347723092418164e-12,3.0713118803760153e-06,0.002537396128616365,1.5347723092418164e-12,27513.97383104153,20876.612349689345,0.7587639821818886,1.0232691227350672,0.6358922183622544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392411291892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7623980361,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61002146592926,260.61002146592926,-12.539978534070713,244.82939716305324,276.390645768809,127765.49733137769,127767.04566054107,-1.5483291633993734,0.0,nan,276.390645768809,3.2406457688090313,270.07839604765616,-3.071603952343821,263.7661463265018,-9.383853673498152,257.453896605353,-15.696103394646968,251.1416468842023,-22.00835311579769,244.82939716305324,-28.320602836946733,1.0,1.0,26381.15544483698,26381.15544483698,275.5838531870076,2.433853187007628,275.5838531870076,275.5838531870076,77305.38964087832,77305.23317853406,0.15646234425366856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838531870076,2.433853187007628,1.0,0.002,0.12962256572341593,0.004909395794178497,0.00020022140588248067,0.0017997785952452176,0.10011070294124033,0.10011070294124033,0.0,1.127698195241278e-12,1.0,1.0000051398197285,0.0025373961270815926,0.09265854693703218,0.0,4.756566344159712e-07,0.6109397148636376,0.0,1600126.304659953,266.64036903877917,3.071310345603706e-06,1.0,1284413.3155291148,2598.51124087956,,,,,,,,,,,,,,,,,2.0,16533.889315710258,1552.0301272360969,0.37211605494247074,6.17534620354742,2.94656364672268
1525.0,-30.074130468274458,4.989509894224124,35.058141437643776,24.09036891711878,4.99407538521569,-26.56730988292608,-40.07832632688803,1.4872547997002659,-6.509621030098629,-6.509624097884895,40.11624082507274,42262.22593553579,25745.59956909313,25745.59956909313,68007.82550462891,77314.84322564157,77305.199954837,25745.59956909313,103050.79952393012,103050.79952393012,103050.79952393012,130564.75454494865,126050.47927373483,4514.275271213811,0.0,91512.84889711197,56460.23768451015,38947.34579177979,27513.955021018523,66461.30081279832,20876.59935208319,1552.0290071786033,0.0,0.8785657031245906,2.7277785841720843,0.0014947054983599872,1.0,1.0,-6.507089612445952,334264.3293788903,1559551.305629402,4.6656228875132015,1559551.305629402,4.6656228875132015,0.7587640285133523,0.09265852180590373,4.028046144702076,101325.0,128381.89094436438,1.26703075197991,1.0,0.0,4.028046144700885,1.2847846165028833,1.285082237225372,3.135191761297864,0.0,16533.886401793883,0.0,0.0,22718.91771087952,2316.6848731095247,19311.08311035961,1969.1824537797934,0.85,0.8500001345183805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.899980228102,4632.441516551485,6.162330283380189,4.989509894224124,-3.7045390665990805,8.694048960823205,2.9465571363221623,3.5,0.8418734675206178,0.6,0.00023163822560783216,1.0000022922310519,0.00023163769464071575,198.9834499170508,0.0,1.0647716703238876e-07,0.30175629136978976,0.019694099940697953,7.815957526723537e-05,0.00015347865034059677,0.0006182190857985188,0.09265852175658286,0.09265852175658286,0.09265852175658286,0.0926589931086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.16241264617,595.5742462128884,0.0,0.09265852175658286,0.09265852180590373,0.09265852180590373,0.3721159854893632,0.3721159854893632,0.5,9.992622706079379,0.0025339120291505424,0.0025339120291505424,-1.949729266925715e-11,3.0677862810080114e-06,0.00253448543895729,-1.949729266925715e-11,27513.955021018523,20876.59935208319,0.7587640285133523,1.0232695519485346,0.6358922473482107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393740968434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.761161048555,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61001255548314,260.61001255548314,-12.53998744451684,244.82937582875505,276.39064928221484,127765.60322800999,127767.13643608365,-1.5332080736378804,0.0,nan,276.39064928221484,3.2406492822148607,270.07839459152143,-3.071605408478547,263.76613990082654,-9.383860099173432,257.4538852101365,-15.696114789863486,251.1416305194449,-22.008369480555075,244.82937582875505,-28.32062417124493,1.0,1.0,26381.15544483698,26381.15544483698,275.5838592779866,2.4338592779866417,275.5838592779866,275.5838592779866,77305.35593038113,77305.199954837,0.15597554414125625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838592779866,2.4338592779866417,1.0,0.002,0.12962209061406435,0.004909399601783434,0.00020022067609355978,0.0017997793247265742,0.10011033804677989,0.10011033804677989,0.0,8.20133891354935e-13,1.0,1.00000513392443,0.002534485458454583,0.09265852180590373,0.0,4.751109134343564e-07,0.6102387674560757,0.0,1600126.3162973246,266.64037896990135,3.0678057783006807e-06,1.0,1284413.2816165867,2598.5113781378273,,,,,,,,,,,,,,,,,2.0,16533.886401793883,1552.0290071786033,0.3721159854893632,6.17534620354742,2.9465571363221623
1526.0,-30.074152315719328,4.9895464490906996,35.0581398729459,24.090364900790178,4.9940795933853215,-26.567329124807607,-40.07834068089721,1.4872564024782062,-6.50961132855997,-6.509614387489741,40.11623772925529,42262.191051558344,25745.613342844255,25745.613342844255,68007.8043944026,77314.80985163494,77305.16528106121,25745.613342844255,103050.77862390547,103050.77862390547,103050.77862390547,130564.7147785718,126050.43445973741,4514.280318834386,0.0,91512.82605756063,56460.21329072144,38947.34751871021,27513.93615466632,66461.28367337653,20876.586300035873,1552.0278898065262,0.0,0.878565767463896,2.7277795714726945,0.0014947054983599872,1.0,1.0,-6.507087246118658,334264.4575110409,1559551.171820786,4.665620698752495,1559551.171820786,4.665620698752495,0.7587640744196187,0.09265849674592469,4.028046144702076,101325.0,128381.87936373698,1.2670306376880038,1.0,0.0,4.028046144703404,1.284784610101343,1.2850822301401348,3.135191776919204,0.0,16533.883490574026,0.0,0.0,22718.91204074802,2316.6842949170227,19311.07698714423,1969.1818293855938,0.85,0.8500000771387474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.894465233849,4632.441516551485,6.162341714728594,4.9895464490906996,-3.7045262905281695,8.69407273961887,2.94655065370386,3.5,0.84187161534396,0.6,0.00023163769464071575,1.0000022752801887,0.00023163716760125734,198.9834679700663,0.0,1.056536686160849e-07,0.2994224968579846,0.01969420559436657,7.815944822252997e-05,0.0001534782464181858,0.0006182174587804085,0.092658496692871,0.092658496692871,0.092658496692871,0.09265896672230524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.0794610362,595.5742730374619,0.0,0.092658496692871,0.09265849674592469,0.09265849674592469,0.3721159162289557,0.3721159162289557,0.5,9.992636806745752,0.0025290573490224233,0.0025290573490224233,-3.26281224261038e-11,3.0589297921324032e-06,0.0025271413711038804,-3.26281224261038e-11,27513.93615466632,20876.586300035873,0.7587640744196187,1.0232694982032913,0.6358918864591234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939506036411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.758827254045,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6100036615475,260.6100036615475,-12.539996338452454,244.82935463802602,276.3906526850725,127765.69957867943,127767.22994578451,-1.5303671050691519,0.0,nan,276.3906526850725,3.2406526850725186,270.0783930756618,-3.071606924338198,263.76613346625044,-9.38386653374954,257.4538738568417,-15.696126143158267,251.14161424743298,-22.008385752566994,244.82935463802602,-28.32064536197396,1.0,1.0,26381.15544483698,26381.15544483698,275.58386497695255,2.4338649769525773,275.58386497695255,275.58386497695255,77305.32125054064,77305.16528106121,0.15596947942685802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58386497695255,2.4338649769525773,1.0,0.002,0.1296216168814821,0.004909403363323708,0.00020021994833895184,0.0017997800523615805,0.10010997416947592,0.10010997416947592,0.0,7.00532513941976e-13,1.0,1.0000051190490709,0.002527141403732003,0.09265849674592469,0.0,4.7373411630660623e-07,0.6084703752362128,0.0,1600126.3276579196,266.64038867144,3.0589624202548293e-06,1.0,1284413.2484695355,2598.511512297903,,,,,,,,,,,,,,,,,2.0,16533.883490574026,1552.0278898065262,0.3721159162289557,6.17534620354742,2.94655065370386
