time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1527.0,-30.074174079414906,4.989582896795598,35.05813830846465,24.09036203697326,4.994085083386358,-26.567348163133385,-40.07835880676282,1.4872591669241302,-6.509601238294977,-6.509604289016076,40.11623460600537,42262.17208327979,25745.626196894173,25745.626196894173,68007.79828017396,77314.775961269,77305.13145664636,25745.626196894173,103050.75765354052,103050.75765354052,103050.75765354052,130564.67450640778,126050.38916863537,4514.285337772412,0.0,91512.80318825673,56460.20531961458,38947.33096515795,27513.916852867264,66461.24781802521,20876.57295808371,1552.026742487397,0.0,0.8785658340084979,2.727780598217562,0.0014947054983599872,1.0,1.0,-6.507083949262153,334264.5907640112,1559551.0368262623,4.665618434969966,1559551.0368262623,4.665618434969966,0.758764121797807,0.09265847147235409,4.028046144702076,101325.0,128381.8748539734,1.2670305931800976,1.0,0.0,4.028046144702288,1.2847845982572756,1.2850822176161565,3.1351918058216537,0.0,16533.88058188127,0.0,0.0,22718.906363230166,2316.6837159713223,19311.07418970107,1969.181544125779,0.85,0.8500001664233027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.888972773671,4632.441516551485,6.162352892734206,4.989582896795598,-3.704513232975969,8.694096129771568,2.9465441975789837,3.5,0.8418697707368524,0.6,0.00023163716760125734,1.000002266558607,0.00023163664258323138,198.9834859538809,0.0,1.048721391911016e-07,0.2972076424675819,0.01969431046650576,7.815928779408618e-05,0.00015347787980717116,0.0006182159820543243,0.09265847142117863,0.09265847142117863,0.09265847142117863,0.09265894012051261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.9965710636,595.574299840641,0.0,0.09265847142117863,0.09265847147235409,0.09265847147235409,0.3721158470976451,0.3721158470976451,0.5,9.992650867112353,0.0025236733802103117,0.0025236733802103117,-5.1102233555866405e-11,3.050721090858133e-06,0.0025203397539144134,-5.1102233555866405e-11,27513.916852867264,20876.57295808371,0.758764121797807,1.0232699582527143,0.6358919441145026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519396370002966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75661239966,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6099949052643,260.6099949052643,-12.540005094735704,244.82933359088344,276.39065621964875,127765.81071674972,127767.31739819261,-1.5066814428640214,0.0,nan,276.39065621964875,3.24065621964877,270.07839169389393,-3.071608306106043,263.766127168139,-9.38387283186097,257.45386264238647,-15.696137357613509,251.141598116634,-22.00840188336599,244.82933359088344,-28.32066640911654,1.0,1.0,26381.15544483698,26381.15544483698,275.5838711622601,2.433871162260118,275.5838711622601,275.5838711622601,77305.28894866924,77305.13145664636,0.15749202288861852,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838711622601,2.433871162260118,1.0,0.002,0.12962114442371678,0.004909407190153763,0.0002002192227131632,0.0017997807779002858,0.1001096113565816,0.1001096113565816,0.0,6.134489617670713e-13,1.0,1.0000051052724974,0.002520339805016647,0.09265847147235409,0.0,4.724590080487524e-07,0.6068325930100936,0.0,1600126.3394751544,266.640398761705,3.0507721930916887e-06,1.0,1284413.2139977643,2598.511651819687,,,,,,,,,,,,,,,,,2.0,16533.88058188127,1552.026742487397,0.3721158470976451,6.17534620354742,2.9465441975789837
1528.0,-30.074195678280343,4.989619241911818,35.05813675574148,24.090360395517223,4.994091924790904,-26.567366917972052,-40.07836931906638,1.4872631638719032,-6.509590896320503,-6.509593961308149,40.116231816186456,42262.12228538482,25745.638512164383,25745.638512164383,68007.76079754921,77314.74154437074,77305.10302246264,25745.638512164383,103050.74153462703,103050.74153462703,103050.74153462703,130564.64030842454,126050.34989943735,4514.290408987188,0.0,91512.78027386851,56460.16697695832,38947.34810767799,27513.89877379752,66461.24688147551,20876.560511959415,1552.0256476615245,0.0,0.8785659005270163,2.7277816479755836,0.0014947054983599872,1.0,1.0,-6.507061804324508,334264.72704256163,1559550.9162440053,4.665616172074983,1559550.9162440053,4.665616172074983,0.7587641680153638,0.09265844661124385,4.028046144702076,101325.0,128381.86355172649,1.2670304816355933,1.0,0.0,4.028046144701743,1.2847845806432494,1.2850821993234798,3.1351918488042294,0.0,16533.877674138046,0.0,0.0,22718.90067451971,2316.683135884294,19311.06116701078,1969.1802161809364,0.85,0.8499998060499917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.883504637793,4632.441516551485,6.1623639059309845,4.989619241911818,-3.7045000117919447,8.694119253703763,2.946537770051779,3.5,0.8418679343005083,0.6,0.00023163664258323138,1.0000022493929022,0.00023163612154258369,198.98350380149554,0.0,1.0446991699448769e-07,0.2960677447623781,0.019694414936422756,7.815919475191095e-05,0.00015347744783132043,0.0006182142420356643,0.09265844656732453,0.09265844656732453,0.09265844656732453,0.09265891743158539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.9149815652,595.574326237266,0.0,0.09265844656732453,0.09265844661124385,0.09265844661124385,0.3721157780423213,0.3721157780423213,0.5,9.992664992177017,0.0025216470379518796,0.0025216470379518796,-1.6086687537608668e-11,3.0649876521238184e-06,0.0025321569836478375,-1.6086687537608668e-11,27513.89877379752,20876.560511959415,0.7587641680153638,1.0232694086951408,0.6358912037981096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397674621721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75547250195,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60998639944495,260.60998639944495,-12.540013600555028,244.82931270197548,276.39066009691896,127765.93588362151,127767.39946804476,-1.4635844232255393,0.0,nan,276.39066009691896,3.2406600969189867,270.07839061792714,-3.071609382072836,263.76612113893805,-9.38387886106193,257.4538516599487,-15.696148340051252,251.14158218096128,-22.008417819038698,244.82931270197548,-28.320687298024495,1.0,1.0,26381.15544483698,26381.15544483698,275.5838782004008,2.433878200400841,275.5838782004008,275.5838782004008,77305.2579658688,77305.10302246264,0.15494340615987312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838782004008,2.433878200400841,1.0,0.002,0.1296206697506564,0.004909411067957331,0.00020021849375984833,0.001799781506745178,0.10010924687992416,0.10010924687992416,0.0,5.050261424333069e-13,1.0,1.0000051292092547,0.002532156999734525,0.09265844661124385,0.0,4.7467415285770755e-07,0.6096777375392525,0.0,1600126.3516195202,266.6404091036795,3.065003738811356e-06,1.0,1284413.1787433026,2598.511794509361,,,,,,,,,,,,,,,,,2.0,16533.877674138046,1552.0256476615245,0.3721157780423213,6.17534620354742,2.946537770051779
1529.0,-30.074217044761546,4.989655465809322,35.05813521265947,24.0903555759229,4.994095166851872,-26.56738582360065,-40.078387410007394,1.4872639456902084,-6.509581592077666,-6.509584661101759,40.11622898919103,42262.10494463778,25745.65306923863,25745.65306923863,68007.75801387642,77314.70883948417,77305.0708694639,25745.65306923863,103050.72393870253,103050.72393870253,103050.72393870253,130564.60528932635,126050.30976994183,4514.2955193845255,0.0,91512.7575160355,56460.15952154888,38947.33110498514,27513.881350623826,66461.21245560897,20876.54847577019,1552.0246084121043,0.0,0.878565961623844,2.727782593409726,0.0014947054983599872,1.0,1.0,-6.507049173500604,334264.8497627435,1559550.794055101,4.665614093620817,1559550.794055101,4.665614093620817,0.7587642110442135,0.09265842233711576,4.028046144702076,101325.0,128381.86227117633,1.2670304689975458,1.0,0.0,4.028046144702929,1.284784578061754,1.2850821960719265,3.1351918551037166,0.0,16533.87476897146,0.0,0.0,22718.895024675545,2316.6825597605243,19311.06036256731,1969.1801341505316,0.85,0.8499999820234698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.878061847941,4632.441516551485,6.162375418360326,4.989655465809322,-3.7044875810456612,8.694143046854983,2.946531372323165,3.5,0.8418661063780472,0.6,0.00023163612154258369,1.000002225191849,0.00023163560610892103,198.98352145708878,0.0,1.0367849370103323e-07,0.29382485114872814,0.019694518614916456,7.815903463305827e-05,0.00015347708690952543,0.0006182127882260193,0.09265842228584859,0.09265842228584859,0.09265842228584859,0.09265889394508783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.83309406735,595.5743527289771,0.0,0.09265842228584859,0.09265842233711576,0.09265842233711576,0.37211570944110356,0.37211570944110356,0.5,9.99267914176429,0.00252106249240569,0.00252106249240569,9.15179043659009e-12,3.0690241032971244e-06,0.002535487601164732,9.15179043659009e-12,27513.881350623826,20876.54847577019,0.7587642110442135,1.0232698968484877,0.6358912722644904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398969359998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75322960834,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609977792464,260.609977792464,-12.54002220753597,244.8292919499494,276.39066363498256,127766.01683818585,127767.49782941768,-1.480991231828579,0.0,nan,276.39066363498256,3.2406636349825817,270.0783892979734,-3.0716107020265895,263.76611496096547,-9.38388503903451,257.4538406239595,-15.696159376040498,251.14156628695363,-22.008433713046344,244.8292919499494,-28.32070805005057,1.0,1.0,26381.15544483698,26381.15544483698,275.58388378080815,2.4338837808081735,275.58388378080815,275.58388378080815,77305.22084188893,77305.0708694639,0.14997242503159214,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58388378080815,2.4338837808081735,1.0,0.002,0.1296201944537155,0.004909414762020616,0.0002002177634199791,0.0017997822371525949,0.10010888170998955,0.10010888170998955,0.0,5.725741061834988e-13,1.0,1.000005135955922,0.0025354875920129416,0.09265842233711576,0.0,4.7529841116215803e-07,0.6104795280431382,0.0,1600126.36253273,266.6404184079223,3.069014951506688e-06,1.0,1284413.14699632,2598.5119230028026,,,,,,,,,,,,,,,,,2.0,16533.87476897146,1552.0246084121043,0.37211570944110356,6.17534620354742,2.946531372323165
1530.0,-30.07423834105005,4.9896915845655325,35.058133663275285,24.090352502558403,4.994100376813779,-26.56740446926451,-40.07840169416738,1.4872665048370493,-6.5095714642210964,-6.509574513788766,40.11622572099727,42262.07205693203,25745.665665663357,25745.665665663357,68007.7377225954,77314.67531797166,77305.03514331284,25745.665665663357,103050.7008089762,103050.7008089762,103050.7008089762,130564.56214606366,126050.26161032153,4514.300535742132,0.0,91512.73471329083,56460.13733244449,38947.3304231626,27513.86133708746,66461.19176025006,20876.534624992288,1552.023425909399,0.0,0.8785660289840284,2.7277836252768313,0.0014947054983599872,1.0,1.0,-6.507055219491349,334264.9836611098,1559550.6527959032,4.665611802093615,1559550.6527959032,4.665611802093615,0.7587642595571146,0.09265839709697711,4.028046144702076,101325.0,128381.84913161832,1.2670303393201907,1.0,0.0,4.028046144699696,1.284784567154134,1.2850821844995242,3.1351918817210045,0.0,16533.871867740345,0.0,0.0,22718.889363681643,2316.681982499798,19311.05327863829,1969.1794117908044,0.85,0.8499998820148704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.8726394775185,4632.441516551485,6.162386431407132,4.9896915845655325,-3.704474522605813,8.694166107171345,2.9465249986020985,3.5,0.8418642853148853,0.6,0.00023163560610892103,1.000002217882073,0.00023163509236960217,198.9835390546831,0.0,1.0256280527292416e-07,0.2906629901434671,0.01969462117772173,7.815890820738281e-05,0.0001534766979015382,0.0006182112212838962,0.09265839704974001,0.09265839704974001,0.09265839704974001,0.09265886550261333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.74953309324,595.57437974325,0.0,0.09265839704974001,0.09265839709697711,0.09265839709697711,0.37211564143601905,0.37211564143601905,0.5,9.992693195928425,0.002517050826781997,0.002517050826781997,5.331912689143792e-11,3.049567681046028e-06,0.002519294297428587,5.331912689143792e-11,27513.86133708746,20876.534624992288,0.7587642595571146,1.0232699101744112,0.6358909754340075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940025016828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75006774733,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6099692879956,260.6099692879956,-12.540030712004352,244.8292713399321,276.3906672360633,127766.12222977092,127767.58558186791,-1.4633520970078417,0.0,nan,276.3906672360633,3.2406672360633024,270.07838805683417,-3.0716119431658058,263.76610887760717,-9.38389112239281,257.4538296983814,-15.696170301618565,251.14155051915577,-22.008449480844206,244.8292713399321,-28.320728660067886,1.0,1.0,26381.15544483698,26381.15544483698,275.583889794942,2.433889794942047,275.583889794942,275.583889794942,77305.18840303762,77305.03514331284,0.15325972478603944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583889794942,2.433889794942047,1.0,0.002,0.12961972219291862,0.004909418599049326,0.00020021703811847288,0.0017997829631477415,0.10010851905923644,0.10010851905923644,0.0,1.26621413007455e-12,1.0,1.0000051031558757,0.00251929424410946,0.09265839709697711,0.0,4.7226274187569385e-07,0.6065804581431019,0.0,1600126.3743778646,266.6404285357789,3.0495143619191367e-06,1.0,1284413.1123576171,2598.5120632002663,,,,,,,,,,,,,,,,,2.0,16533.871867740345,1552.023425909399,0.37211564143601905,6.17534620354742,2.9465249986020985
1531.0,-30.07425948072693,4.989727592170762,35.05813211745239,24.090349149797134,4.994105233407647,-26.56742300931157,-40.078415943402774,1.4872687618314948,-6.509561677428053,-6.50956472227362,40.11622272505267,42262.0397796499,25745.679014387886,25745.679014387886,68007.71879403779,77314.64202187602,77305.00218788844,25745.679014387886,103050.68120227633,103050.68120227633,103050.68120227633,130564.52402520186,126050.21844754339,4514.30557765847,0.0,91512.71192865192,56460.11552348191,38947.32933907778,27513.84282292552,66461.1721620033,20876.521831982245,1552.0223232805004,0.0,0.87856609338248,2.7277846207661507,0.0014947054983599872,1.0,1.0,-6.507049303361896,334265.11286331376,1559550.5233046606,4.665609611321853,1559550.5233046606,4.665609611321853,0.7587643051659502,0.09265837250695998,4.028046144702076,101325.0,128381.84545699612,1.2670303030544892,1.0,0.0,4.028046144702631,1.2847845576565189,1.2850821743396301,3.135191904897533,0.0,16533.868967203205,0.0,0.0,22718.88370718266,2316.681405697426,19311.055484973265,1969.1796367743589,0.85,0.8500001907606052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.867241480809,4632.441516551485,6.16239758859895,4.989727592170762,-3.7044617449117667,8.694189337082529,2.946518653536571,3.5,0.8418624724390202,0.6,0.00023163509236960217,1.0000022015722616,0.0002316345824093307,198.9835565228684,0.0,1.0222566781709387e-07,0.289707542593644,0.019694723403389545,7.815878209100468e-05,0.0001534763102785975,0.0006182096599208043,0.09265837245852819,0.09265837245852819,0.09265837245852819,0.09265884028064415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.6673835462,595.5744063118817,0.0,0.09265837245852819,0.09265837250695998,0.09265837250695998,0.3721155736599978,0.3721155736599978,0.5,9.992707230409685,0.0025131946380270165,0.0025131946380270165,-2.4442670110147446e-12,3.044845584554423e-06,0.0025154189117415626,-2.4442670110147446e-12,27513.84282292552,20876.521831982245,0.7587643051659502,1.023269927112701,0.635890677290998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401526769098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74911229978,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6099608495136,260.6099608495136,-12.540039150486393,244.82925086994345,276.390670829088,127766.22262087242,127767.67461871458,-1.4519978421326492,0.0,nan,276.390670829088,3.2406708290880033,270.078386837256,-3.0716131627439722,263.7661028454271,-9.383897154572878,257.45381885359717,-15.696181146402807,251.14153486176963,-22.00846513823035,244.82925086994345,-28.320749130056527,1.0,1.0,26381.15544483698,26381.15544483698,275.583895773825,2.433895773825043,275.583895773825,275.583895773825,77305.15509268006,77305.00218788844,0.15290479161194526,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583895773825,2.433895773825043,1.0,0.002,0.12961925065822036,0.004909422364974474,0.00020021631379204402,0.0017997836869481653,0.10010815689602201,0.10010815689602201,0.0,7.402091092845176e-13,1.0,1.0000050953065935,0.0025154189141858296,0.09265837250695998,0.0,4.7153619060408595e-07,0.6056472504025039,0.0,1600126.3858443673,266.6404383225719,3.044848028821434e-06,1.0,1284413.0789337887,2598.5121984806237,,,,,,,,,,,,,,,,,2.0,16533.868967203205,1552.0223232805004,0.3721155736599978,6.17534620354742,2.946518653536571
1532.0,-30.074280472426736,4.989763490002255,35.05813057347664,24.09034586688506,4.994110126859775,-26.567441412497956,-40.078430192638166,1.4872710667621267,-6.509551838637833,-6.509554876169673,40.11621968668724,42262.0080530719,25745.692185475753,25745.692185475753,68007.70023854765,77314.60878731786,77304.96884708144,25745.692185475753,103050.6610325572,103050.6610325572,103050.6610325572,130564.48509562804,126050.17449361188,4514.310602016169,0.0,91512.68916079872,56460.09422270056,38947.32770899796,27513.824063070846,66461.15177206881,20876.508865692864,1552.0212075961235,0.0,0.8785661582380602,2.7277856218474437,0.0014947054983599872,1.0,1.0,-6.507045540049205,334265.24278676143,1559550.3919797835,4.665607404999242,1559550.3919797835,4.665607404999242,0.7587643512525541,0.0926583478805707,4.028046144702076,101325.0,128381.83693855388,1.2670302189840008,1.0,0.0,4.028046144702213,1.2847845479268496,1.2850821639524839,3.1351919286403316,0.0,16533.866069093645,0.0,0.0,22718.878054850888,2316.680829319991,19311.044163507097,1969.1784823060982,0.85,0.8499999039073958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.861866166468,4632.441516551485,6.1624086698442095,4.989763490002255,-3.7044489384174617,8.694212428419716,2.9465123351384244,3.5,0.8418606671824069,0.6,0.0002316345824093307,1.0000021861616804,0.00023163407601978987,198.98357386877967,0.0,1.0147370850175034e-07,0.28757648989396045,0.019694824877098047,7.815865597481481e-05,0.00015347592643451588,0.0006182081137791312,0.09265834783085562,0.09265834783085562,0.09265834783085562,0.09265881451734623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.5851946922,595.5744328912128,0.0,0.09265834783085562,0.0926583478805707,0.0926583478805707,0.3721155061221574,0.3721155061221574,0.5,9.992721230494833,0.002508873479484919,0.002508873479484919,8.924416761146858e-12,3.0375318260666972e-06,0.0025093361204540088,8.924416761146858e-12,27513.824063070846,20876.508865692864,0.7587643512525541,1.023269961853547,0.6358903950086684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940279398208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74698124708,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60995248182394,260.60995248182394,-12.540047518176038,244.8292305404169,276.3906744232351,127766.3230205732,127767.76283726862,-1.4398166954486096,0.0,nan,276.3906744232351,3.2406744232351343,270.0783856466686,-3.07161435333137,263.7660968701053,-9.38390312989469,257.45380809354015,-15.69619190645983,251.14151931697788,-22.0084806830221,244.8292305404169,-28.32076945958309,1.0,1.0,26381.15544483698,26381.15544483698,275.5839017627117,2.4339017627117414,275.5839017627117,275.5839017627117,77305.12199594766,77304.96884708144,0.15314886621490587,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839017627117,2.4339017627117414,1.0,0.002,0.12961878026367654,0.004909426137113139,0.00020021559124921767,0.0017997844093595983,0.10010779562460884,0.10010779562460884,0.0,6.088159490436063e-13,1.0,1.0000050829859604,0.002509336111529592,0.0926583478805707,0.0,4.7039583058411703e-07,0.6041825412679702,0.0,1600126.3973680253,266.64044816136214,3.037522901649936e-06,1.0,1284413.045323388,2598.5123345161305,,,,,,,,,,,,,,,,,2.0,16533.866069093645,1552.0212075961235,0.3721155061221574,6.17534620354742,2.9465123351384244
1533.0,-30.074301317761776,4.989799287626459,35.0581290371982,24.090344295278214,4.9941169365318,-26.567459492330585,-40.078444372024364,1.4872751104654067,-6.50954148737253,-6.5095445314662435,40.11621682065102,42261.97675730679,25745.704207905284,25745.704207905284,68007.68096521207,77314.57477787792,77304.93947155893,25745.704207905284,103050.6436794642,103050.6436794642,103050.6436794642,130564.44928972433,126050.13364701236,4514.315642711965,0.0,91512.66633658498,56460.07406984383,38947.3247408235,27513.805610260126,66461.13035108362,20876.49615198319,1552.020094473511,0.0,0.8785662251381594,2.7277866734375684,0.0014947054983599872,1.0,1.0,-6.507029781138328,334265.3792898588,1559550.2681034552,4.665605129124331,1559550.2681034552,4.665605129124331,0.7587643980517973,0.09265832330451812,4.028046144702076,101325.0,128381.83031309878,1.2670301535958428,1.0,0.0,4.028046144702894,1.2847845300556295,1.2850821454264887,3.135191972250527,0.0,16533.863173243903,0.0,0.0,22718.87238852709,2316.6802515157665,19311.040080990457,1969.1780660052575,0.85,0.8499999362090889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.8565137304095,4632.441516551485,6.16241944243244,4.989799287626459,-3.70443576496498,8.69423505259144,2.946506043637876,3.5,0.8418588696108217,0.6,0.00023163407601978987,1.0000021709190179,0.0002316335731620607,198.98359109374908,0.0,1.0076320060634255e-07,0.2855629105183748,0.019694925640298653,7.815853047702847e-05,0.0001534755455427614,0.0006182065795295678,0.09265832326533152,0.09265832326533152,0.09265832326533152,0.09265879083827293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.5037075988,595.5744592507849,0.0,0.09265832326533152,0.09265832330451812,0.09265832330451812,0.37211543877061126,0.37211543877061126,0.5,9.992735257872594,0.002506319666224499,0.002506319666224499,4.9681148084346205e-11,3.044093716653151e-06,0.002514750327918591,4.9681148084346205e-11,27513.805610260126,20876.49615198319,0.7587643980517973,1.0232700016680236,0.6358901290732821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519404052324816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.744967667706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60994435956303,260.60994435956303,-12.540055640436947,244.82921036851639,276.3906783506136,127766.44489322486,127767.84247933804,-1.3975861131545328,0.0,nan,276.3906783506136,3.2406783506136208,270.0783847541915,-3.0716152458084593,263.7660911577726,-9.383908842227356,257.45379756135105,-15.696202438648925,251.1415039649328,-22.008496035067168,244.82921036851639,-28.320789631483592,1.0,1.0,26381.15544483698,26381.15544483698,275.5839087089439,2.4339087089439317,275.5839087089439,275.5839087089439,77305.09159055949,77304.93947155893,0.1521190005587414,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839087089439,2.4339087089439317,1.0,0.002,0.12961830885474251,0.004909430005844548,0.00020021486734468017,0.0017997851337345223,0.10010743367234008,0.10010743367234008,0.0,1.0792022657468703e-12,1.0,1.0000050939530591,0.002514750278237443,0.09265832330451812,0.0,4.7141067481663296e-07,0.605486003792493,0.0,1600126.409512254,266.64045851262745,3.044044035505067e-06,1.0,1284413.0100108827,2598.5124774407886,,,,,,,,,,,,,,,,,2.0,16533.863173243903,1552.020094473511,0.37211543877061126,6.17534620354742,2.946506043637876
1534.0,-30.07432633635022,4.989834964866227,35.05812750941475,24.09033909151333,4.994120093911429,-26.567481693319966,-40.07846295190973,1.487275450890018,-6.509532256619593,-6.509535301481861,40.11621399350281,42261.94559347559,25745.718667855865,25745.718667855865,68007.66426133146,77314.54073653187,77304.90718496434,25745.718667855865,103050.6258528202,103050.6258528202,103050.6258528202,130564.41409504256,126050.09337102014,4514.3207240224365,0.0,91512.64368698541,56460.0554527878,38947.32026021957,27513.788242222363,66461.10850244193,20876.484151223976,1552.0190595129545,0.0,0.8785662858552766,2.7277876117776887,0.0014947054983599872,1.0,1.0,-6.507019936381425,334265.5010836507,1559550.1459078323,4.66560306358852,1559550.1459078323,4.66560306358852,0.7587644408481399,0.09265829946353753,4.028046144702076,101325.0,128381.82084816288,1.2670300601841884,1.0,0.0,4.02804614470192,1.2847845295014777,1.285082144226111,3.1351919736027947,0.0,16533.860279626606,0.0,0.0,22718.86676555288,2316.67967813197,19311.03972085189,1969.1780292813442,0.85,0.8500001307341591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.851186472181,4632.441516551485,6.162430761349303,4.989834964866227,-3.7044234477952416,8.694258412661469,2.946499781737848,3.5,0.841857080496528,0.6,0.0002316335731620607,1.0000026055398659,0.00023163296963312407,198.98361176717515,0.0,1.0006043675964832e-07,0.2835712777768433,0.019695025700735412,7.815836603193575e-05,0.00015347520713012493,0.0006182052163878523,0.09265829941368849,0.09265829941368849,0.09265829941368849,0.09265876732655845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.4223608342,595.5744855666284,0.0,0.09265829941368849,0.09265829946353753,0.09265829946353753,0.3721153718108652,0.3721153718108652,0.5,9.992749295150444,0.0025048014137496466,0.0025048014137496466,7.736389306955971e-11,3.0448622396761493e-06,0.0025153651004075073,7.736389306955971e-11,27513.788242222363,20876.484151223976,0.7587644408481399,1.0232700867279803,0.6358898692146068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940530189396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74297603496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60993572669406,260.60993572669406,-12.540064273305916,244.82918957154487,276.39068188184666,127766.50361884963,127767.98906453933,-1.4854456896920956,0.0,nan,276.39068188184666,3.240681881846683,270.07838341978464,-3.071616580215334,263.7660849577238,-9.383915042276158,257.4537864956619,-15.696213504338061,251.1414880336023,-22.00851196639769,244.82918957154487,-28.320810428455104,1.0,1.0,26381.15544483698,26381.15544483698,275.5839142036735,2.4339142036735097,275.5839142036735,275.5839142036735,77305.05340107587,77304.90718496434,0.1462161115341587,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839142036735,2.4339142036735097,1.0,0.002,0.12961783733049417,0.0049094336698147405,0.0002002141428032594,0.0017997858578164998,0.1001070714016297,0.1001070714016297,0.0,6.197590184109369e-13,1.0,1.000005095198633,0.002515365023043614,0.09265829946353753,0.0,4.715258271829277e-07,0.6056338921333928,0.0,1600126.4203346297,266.6404677433804,3.0447848757830798e-06,1.0,1284412.978503589,2598.5126049641444,,,,,,,,,,,,,,,,,2.0,16533.860279626606,1552.0190595129545,0.3721153718108652,6.17534620354742,2.946499781737848
1535.0,-30.074346684825954,4.9898705332946,35.0581259713047,24.09033504026013,4.994124272661028,-26.567499589076096,-40.07847716622052,1.4872771769141542,-6.509522455457841,-6.509525470825704,40.11621063987125,42261.91649328745,25745.731705984912,25745.731705984912,68007.64819927236,77314.5074556798,77304.86940660758,25745.731705984912,103050.6011125925,103050.6011125925,103050.6011125925,130564.36922779183,126050.04353922296,4514.3256885688725,0.0,91512.62032058471,56460.034977374664,38947.317048011166,27513.768115199327,66461.08516321049,20876.47019924795,1552.0178791623423,0.0,0.8785663518249176,2.7277886115715235,0.0014947054983599872,1.0,1.0,-6.507034519514093,334265.63080201956,1559550.0009562275,4.6656008193672935,1559550.0009562275,4.6656008193672935,0.7587644888129751,0.0926582746166822,4.028046144702076,101325.0,128381.81327621422,1.2670299854548652,1.0,0.0,4.028046144702333,1.284784522673217,1.2850821366208236,3.1351919902654393,0.0,16533.857301710294,0.0,0.0,22718.860964626117,2316.679086602063,19311.033471165898,1969.1773919907307,0.85,0.8500000726811833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.845879071488,4632.441516551485,6.1624417106805325,4.9898705332946,-3.704410690500237,8.694281223794837,2.9464935431845554,3.5,0.8418552980527301,0.6,0.00023163296963312407,1.0000021191747852,0.00023163247876341564,198.98362858158418,0.0,1.2009236761565102e-07,0.340341769822755,0.01969514579310303,7.815824022547271e-05,0.00015347472940765137,0.0006182032920996844,0.09265827456849629,0.09265827456849629,0.09265827456849629,0.09265873777615384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.3391433994,595.5745124649773,0.0,0.09265827456849629,0.0926582746166822,0.0926582746166822,0.3721153053378478,0.3721153053378478,0.5,9.992763192363102,0.0024984874646634125,0.0024984874646634125,-1.3926637620897964e-11,3.015367838088423e-06,0.0024909513115858317,-1.3926637620897964e-11,27513.768115199327,20876.47019924795,0.7587644888129751,1.0232702043950068,0.6358896546678946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519406801628152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79974652701,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60992719346274,260.60992719346274,-12.540072806537239,244.82916907909302,276.3906853078362,127766.60155278408,127768.06985400828,-1.468301224188227,0.0,nan,276.3906853078362,3.240685307836202,270.0783820620857,-3.0716179379142545,263.766078816337,-9.383921183663006,257.45377557058595,-15.69622442941403,251.14147232483853,-22.008527675161446,244.82916907909302,-28.320830920906957,1.0,1.0,26381.15544483698,26381.15544483698,275.58391966372966,2.4339196637296823,275.58391966372966,275.58391966372966,77305.01944938324,77304.86940660758,0.15004277565458324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58391966372966,2.4339196637296823,1.0,0.002,0.12961737038350726,0.004909437427135882,0.0002002134255792143,0.0017997865758368021,0.10010671278960714,0.10010671278960714,0.0,1.4160161758425271e-12,1.0,1.0000050457478011,0.0024909513255124693,0.0926582746166822,0.0,4.669491905117676e-07,0.5997555849254947,0.0,1600126.4317826144,266.64047754454214,3.015381764726044e-06,1.0,1284412.9449462667,2598.5127407848504,,,,,,,,,,,,,,,,,2.0,16533.857301710294,1552.0178791623423,0.3721153053378478,6.17534620354742,2.9464935431845554
1536.0,-30.07436712431853,4.9899059913167845,35.05812442882598,24.090331408102088,4.994128713545245,-26.567517540531775,-40.078491310682125,1.487279129756248,-6.509512766683599,-6.509515762022007,40.11620743762304,42261.88684946525,25745.74495988859,25745.74495988859,68007.63180935384,77314.47474265889,77304.83347040127,25745.74495988859,103050.57843028985,103050.57843028985,103050.57843028985,130564.32723125344,126049.99660455452,4514.330626698918,0.0,91512.59766796105,56460.01541905151,38947.31360989949,27513.74880096359,66461.06241086307,20876.4568241052,1552.0167405951397,0.0,0.8785664165599674,2.727789598863624,0.0014947054983599872,1.0,1.0,-6.5070414460737425,334265.75891383144,1559549.8625475748,4.665598617145834,1559549.8625475748,4.665598617145834,0.7587645353283905,0.09265825004423277,4.028046144702076,101325.0,128381.81004700078,1.2670299535850065,1.0,0.0,4.028046144702274,1.2847845145512369,1.2850821278662674,3.13519201008508,0.0,16533.85441651795,0.0,0.0,22718.85534090115,2316.67851314171,19311.02699752586,1969.1767318631603,0.85,0.8499999981407462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.840594327799,4632.441516551485,6.162452678267155,4.9899059913167845,-3.7043980379752144,8.694304029291999,2.9464873312685587,3.5,0.8418535232195882,0.6,0.00023163247876341564,1.0000021286540097,0.0002316319856990605,198.98364547120502,0.0,9.767503574478282e-08,0.27681105130071454,0.019695243468138772,7.815811503740974e-05,0.0001534743637260059,0.0006182018191171421,0.09265824999264383,0.09265824999264383,0.09265824999264383,0.09265871016537944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.2571034481,595.5745389878289,0.0,0.09265824999264383,0.09265825004423277,0.09265825004423277,0.37211523882630704,0.37211523882630704,0.5,9.992776997184702,0.0024901532034391494,0.0024901532034391494,-6.764366844436154e-12,2.99533843417521e-06,0.0024743159482909505,-6.764366844436154e-12,27513.74880096359,20876.4568241052,0.7587645353283905,1.0232703080930283,0.6358894263260759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940802141361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73621580849,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60991875730855,260.60991875730855,-12.540081242691429,244.8291488224554,276.3906886921657,127766.70055316387,127768.1521503524,-1.4515971885554655,0.0,nan,276.3906886921657,3.2406886921657474,270.0783807182216,-3.0716192817783963,263.7660727442792,-9.383927255720778,257.4537647703349,-15.696235229665092,251.14145679639452,-22.008543203605456,244.8291488224554,-28.32085117754457,1.0,1.0,26381.15544483698,26381.15544483698,275.5839252150528,2.4339252150527955,275.5839252150528,275.5839252150528,77304.9866679106,77304.83347040127,0.15319750933849718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839252150528,2.4339252150527955,1.0,0.002,0.12961690655421426,0.004909441145036869,0.00020021271312078114,0.001799787287571961,0.10010635656039056,0.10010635656039056,0.0,6.927418708113642e-13,1.0,1.000005012052367,0.0024743159550553173,0.09265825004423277,0.0,4.638306672250923e-07,0.5957500978748315,0.0,1600126.4431122327,266.6404872333164,2.9953451985420543e-06,1.0,1284412.9118045573,2598.5128749234,,,,,,,,,,,,,,,,,2.0,16533.85441651795,1552.0167405951397,0.37211523882630704,6.17534620354742,2.9464873312685587
1537.0,-30.07438741225659,4.989941339090419,35.05812288416966,24.090327915642433,4.994133247862675,-26.567535346243943,-40.07850549006832,1.4872811818527318,-6.5095030910397895,-6.509506070577274,40.11620428983738,42261.85777617104,25745.758191239594,25745.758191239594,68007.61596741063,77314.44202941145,77304.79835721021,25745.758191239594,103050.55654844981,103050.55654844981,103050.55654844981,130564.28626930696,126049.9507362706,4514.335533036361,0.0,91512.57499148515,56459.996340686586,38947.309611998404,27513.72972085716,66461.03933285557,20876.443616939607,1552.0156135001853,0.0,0.8785664809940251,2.727790584334097,0.0014947054983599872,1.0,1.0,-6.5070448700988095,334265.8867964961,1559549.7264920168,4.665596425164031,1559549.7264920168,4.665596425164031,0.7587645814923424,0.09265822548171293,4.028046144702076,101325.0,128381.79774258417,1.267029832149856,1.0,0.0,4.028046144700278,1.2847845059694654,1.2850821186489936,3.135192031026725,0.0,16533.851528823958,0.0,0.0,22718.84971125465,2316.677939077529,19311.020424044487,1969.1760615546073,0.85,0.8499999194271722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.8353316776,4632.441516551485,6.162463607894627,4.989941339090419,-3.7043854115336226,8.694326750624041,2.9464811453274082,3.5,0.8418517558078309,0.6,0.0002316319856990605,1.0000021128708347,0.0002316314962916276,198.98366223559535,0.0,9.811174283619672e-08,0.27804867919778153,0.01969534157988161,7.815798954042627e-05,0.00015347399615863423,0.0006182003385388078,0.09265822543205791,0.09265822543205791,0.09265822543205791,0.0926586831458466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.17568095593,595.57456531255,0.0,0.09265822543205791,0.09265822548171293,0.09265822548171293,0.3721151720458578,0.3721151720458578,0.5,9.992790728561305,0.0024808689552173746,0.0024808689552173746,-1.000444171950221e-11,2.9795374985042145e-06,0.0024612004784785313,-1.000444171950221e-11,27513.72972085716,20876.443616939607,0.7587645814923424,1.0232704250502218,0.6358892096843652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940924665525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.737453436384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6099104228537,260.6099104228537,-12.540089577146261,244.8291287857837,276.3906920599277,127766.79973935247,127768.23383737348,-1.4340980209998402,0.0,nan,276.3906920599277,3.24069205992771,270.0783794050965,-3.071620594903493,263.766066750268,-9.383933249731967,257.4537540954366,-15.696245904563398,251.1414414406096,-22.008558559390366,244.8291287857837,-28.320871214216282,1.0,1.0,26381.15544483698,26381.15544483698,275.5839308442321,2.4339308442321226,275.5839308442321,275.5839308442321,77304.95410719044,77304.79835721021,0.1557499802293023,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839308442321,2.4339308442321226,1.0,0.002,0.1296164451836731,0.0049094448517697275,0.00020021200445308264,0.001799787996377242,0.10010600222654131,0.10010600222654131,0.0,8.303245244145607e-13,1.0,1.0000049854866773,0.002461200488482973,0.09265822548171293,0.0,4.6137197960710476e-07,0.592592112488893,0.0,1600126.4544325147,266.6404969089602,2.979547502945934e-06,1.0,1284412.878722138,2598.513008822006,,,,,,,,,,,,,,,,,2.0,16533.851528823958,1552.0156135001853,0.3721151720458578,6.17534620354742,2.9464811453274082
1538.0,-30.074411714334754,4.989976581256162,35.05812134070568,24.090324772428744,4.994138654223339,-26.56755667748281,-40.078520158398874,1.4872836171858848,-6.509493180852246,-6.509496152666806,40.116201234853605,42261.81347751374,25745.77086356447,25745.77086356447,68007.58434107821,77314.40733899784,77304.76530810987,25745.77086356447,103050.53617167434,103050.53617167434,103050.53617167434,130564.24702622162,126049.90660605568,4514.3404201659505,0.0,91512.55231696182,56459.9651656318,38947.31905703336,27513.71085454728,66461.02991158064,20876.430577799558,1552.0144911501852,0.0,0.8785665463010238,2.727791592719629,0.0014947054983599872,1.0,1.0,-6.507041351888745,334266.01766735595,1559549.594451119,4.665594203485863,1559549.594451119,4.665594203485863,0.7587646278673181,0.09265820084700933,4.028046144702076,101325.0,128381.78905711361,1.2670297464309264,1.0,0.0,4.028046144700995,1.2847844955873176,1.285082107635625,3.1351920563617344,0.0,16533.848643484787,0.0,0.0,22718.844082092888,2316.677365062778,19311.017958745128,1969.1758101640344,0.85,0.8500000215224934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.8300910048565,4632.441516551485,6.1624743713241985,4.989976581256162,-3.704372625769177,8.69434920702534,2.9464749852246497,3.5,0.8418499957784713,0.6,0.0002316314962916276,1.0000025309211882,0.00023163091005204954,198.98368231696543,0.0,9.738408332400632e-08,0.2759864921402339,0.019695438963964935,7.815785971615714e-05,0.00015347363657547045,0.0006181988901212312,0.09265820080059764,0.09265820080059764,0.09265820080059764,0.09265865727999709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.09488640545,595.5745914376172,0.0,0.09265820080059764,0.09265820084700933,0.09265820084700933,0.37211510488727684,0.37211510488727684,0.5,9.992804422773542,0.0024720799734154753,0.0024720799734154753,-2.4385826691286638e-11,2.9718145810875285e-06,0.0024548007780822445,-2.4385826691286638e-11,27513.71085454728,20876.430577799558,0.7587646278673181,1.0232700942425221,0.6358886332898934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410462812175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73539124933,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60990188596173,260.60990188596173,-12.540098114038244,244.8291082436596,276.39069552826726,127766.89056158984,127768.35949267118,-1.4689310813188916,0.0,nan,276.39069552826726,3.240695528267281,270.0783780713445,-3.0716219286554747,263.76606061442146,-9.383939385578515,257.4537431574988,-15.696256842501157,251.14142570057854,-22.00857429942144,244.8291082436596,-28.320891756340387,1.0,1.0,26381.15544483698,26381.15544483698,275.583936938673,2.433936938673014,275.583936938673,275.583936938673,77304.92113233979,77304.76530810987,0.15582422992156353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583936938673,2.433936938673014,1.0,0.002,0.12961598501283467,0.00490944859419783,0.00020021129773166533,0.0017997887030777515,0.10010564886583266,0.10010564886583266,0.0,8.094167697203503e-13,1.0,1.0000049725241658,0.002454800802468071,0.09265820084700933,0.0,4.601722206455879e-07,0.5910511110480257,0.0,1600126.466039317,266.64050681914773,2.9718389669142198e-06,1.0,1284412.8448666986,2598.5131458493506,,,,,,,,,,,,,,,,,2.0,16533.848643484787,1552.0144911501852,0.37211510488727684,6.17534620354742,2.9464749852246497
1539.0,-30.074431461969613,4.990011714858084,35.05811980261325,24.09032148951667,4.9941436100582655,-26.56757395476528,-40.078538039792306,1.4872861026941964,-6.50948344672787,-6.509486417884595,40.11619830294519,42261.802255595794,25745.783895966768,25745.783895966768,68007.58615156256,77314.37404325439,77304.73345583976,25745.783895966768,103050.51735180653,103050.51735180653,103050.51735180653,130564.21000865917,126049.86469127884,4514.345317380321,0.0,91512.52900738525,56459.962672285415,38947.29592788871,27513.692656852643,66460.98858474135,20876.418009455185,1552.013404883328,0.0,0.8785666101491632,2.7277925823974214,0.0014947054983599872,1.0,1.0,-6.507032172887648,334266.146122141,1559549.4677265573,4.665592031436822,1559549.4677265573,4.665592031436822,0.758764672914802,0.09265817641384108,4.028046144702076,101325.0,128381.78499275882,1.2670297063188634,1.0,0.0,4.0280461447034215,1.2847844851704018,1.2850820964630654,3.1351920817815864,0.0,16533.845677052745,0.0,0.0,22718.83829527324,2316.676774971396,19311.015439553197,1969.175553277949,0.85,0.8500001271443067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.824873344286,4632.441516551485,6.162485187024523,4.990011714858084,-3.7043599904288738,8.694371705286958,2.9464688521764657,3.5,0.8418482434789902,0.6,0.00023163091005204954,1.0000020566020835,0.00023163043368041705,198.98369863489614,0.0,1.166521099639162e-07,0.3305920796377385,0.0196955556160749,7.815770145446017e-05,0.00015347320859758937,0.0006181971662065774,0.09265817636679852,0.09265817636679852,0.09265817636679852,0.09265863277900584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.0146971895,595.5746173718641,0.0,0.09265817636679852,0.09265817641384108,0.09265817641384108,0.3721150374079541,0.3721150374079541,0.5,9.992818114876481,0.002465003660233833,0.002465003660233833,-1.318767317570746e-11,2.9711567322010524e-06,0.0024542449969544577,-1.318767317570746e-11,27513.692656852643,20876.418009455185,0.758764672914802,1.0232707577746787,0.6358888598491085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411919596295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78999683683,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098935565229,260.6098935565229,-12.5401064434771,244.82908807056597,276.3906990424829,127766.99841349399,127768.43164841658,-1.4332349225876946,0.0,nan,276.3906990424829,3.240699042482902,270.0783768480986,-3.071623151901349,263.7660546537135,-9.383945346286453,257.45373245932956,-15.69626754067042,251.1414102649467,-22.008589735053278,244.82908807056597,-28.320911929434004,1.0,1.0,26381.15544483698,26381.15544483698,275.58394298844763,2.4339429884476544,275.58394298844763,275.58394298844763,77304.88781826085,77304.73345583976,0.15436242108989973,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58394298844763,2.4339429884476544,1.0,0.002,0.1296155249462445,0.004909452302665614,0.00020021059109589763,0.0017997894096097567,0.10010529554794881,0.10010529554794881,0.0,7.056542850047975e-13,1.0,1.0000049713987653,0.002454245010142131,0.09265817641384108,0.0,4.6006794728864313e-07,0.5909171657207437,0.0,1600126.4774497785,266.6405165532721,2.971169919874228e-06,1.0,1284412.8116362924,2598.5132803469414,,,,,,,,,,,,,,,,,2.0,16533.845677052745,1552.013404883328,0.3721150374079541,6.17534620354742,2.9464688521764657
