time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1540.0,-30.074451380957854,4.990046737516279,35.058118265027964,24.090317682735645,4.994147752508551,-26.567591467610935,-40.07854834254829,1.487287839158868,-6.509473874667492,-6.509476836039295,40.11619524144439,42261.75888936947,25745.79720789396,25745.79720789396,68007.55609726343,77314.34174247111,77304.69933886825,25745.79720789396,103050.49654676221,103050.49654676221,103050.49654676221,130564.1705728816,126049.82038710736,4514.350185774244,0.0,91512.50643515935,56459.92908255977,38947.308169555086,27513.67402611939,66460.98219567447,20876.405119632313,1552.0123016967382,0.0,0.8785666736620208,2.7277935566529727,0.0014947054983599872,1.0,1.0,-6.507030757172458,334266.27255941974,1559549.33540127,4.665589870793925,1559549.33540127,4.665589870793925,0.7587647182202507,0.09265815182598662,4.028046144702076,101325.0,128381.77318942701,1.2670295898290354,1.0,0.0,4.0280461447046365,1.284784478030722,1.285082088709665,3.135192099204172,0.0,16533.842801051313,0.0,0.0,22718.832691507767,2316.6762035463453,19311.009183917296,1969.174915380614,0.85,0.8500000614527917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.81967778759,4632.441516551485,6.162496037054412,4.990046737516279,-3.704347483840165,8.694394221356443,2.946462745115139,3.5,0.8418464986043254,0.6,0.00023163043368041705,1.0000020744479041,0.00023162995317614615,198.98371509442248,0.0,9.479018935740677e-08,0.2686353966388908,0.019695650406264257,7.815761026865622e-05,0.00015347282341176082,0.0006181956146602857,0.09265815177388906,0.09265815177388906,0.09265815177388906,0.09265860670858851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.93409719603,595.5746434333337,0.0,0.09265815177388906,0.09265815182598662,0.09265815182598662,0.3721149697940017,0.3721149697940017,0.5,9.992831762198081,0.002457764535336082,0.002457764535336082,3.8539837987627834e-11,2.9613718197651906e-06,0.0024460788668534406,3.8539837987627834e-11,27513.67402611939,20876.405119632313,0.7587647182202507,1.0232704039346805,0.6358882684722048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519413103365257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72804015383,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098853072967,260.6098853072967,-12.540114692703298,244.82906816241314,276.3907024521832,127767.09297920724,127768.51241204095,-1.419432833693292,0.0,nan,276.3907024521832,3.2407024521832,270.07837559422836,-3.0716244057716153,263.7660487362726,-9.383951263727397,257.4537218783179,-15.696278121682099,251.14139502036474,-22.008604979635237,244.82906816241314,-28.32093183758684,1.0,1.0,26381.15544483698,26381.15544483698,275.5839486232807,2.4339486232807417,275.5839486232807,275.5839486232807,77304.85411535346,77304.69933886825,0.1547764852148248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839486232807,2.4339486232807417,1.0,0.002,0.12961506641033185,0.004909455976509885,0.0002002098867615439,0.00179979011370409,0.10010494338077196,0.10010494338077196,0.0,4.656340417408256e-13,1.0,1.0000049548581036,0.0024460788283136026,0.09265815182598662,0.0,4.5853704424869983e-07,0.5889508392448145,0.0,1600126.4886571467,266.6405261253325,2.961333279927203e-06,1.0,1284412.7789278051,2598.513412732085,,,,,,,,,,,,,,,,,2.0,16533.842801051313,1552.0123016967382,0.3721149697940017,6.17534620354742,2.946462745115139
1541.0,-30.07447115229227,4.990081657475937,35.05811672716896,24.090315133240097,4.994153308159117,-26.567608706246777,-40.0785624171607,1.4872908619335832,-6.509463879856469,-6.5094668330950265,40.1161921582648,42261.73168545421,25745.80952620019,25745.80952620019,68007.5412116544,77314.30884137526,77304.66626918074,25745.80952620019,103050.47579538093,103050.47579538093,103050.47579538093,130564.13073816449,126049.77571672459,4514.355021439895,0.0,91512.48377625074,56459.912079329675,38947.301885467845,27513.65494278356,66460.95682825141,20876.391929909263,1552.011166895307,0.0,0.8785667395364222,2.7277945736864764,0.0014947054983599872,1.0,1.0,-6.507027471567824,334266.40455209586,1559549.2021406342,4.665587629813921,1559549.2021406342,4.665587629813921,0.7587647651074741,0.09265812693859306,4.028046144702076,101325.0,128381.76823425472,1.2670295409252872,1.0,0.0,4.028046144700386,1.2847844648820717,1.2850820749405922,3.1351921312901334,0.0,16533.83992095885,0.0,0.0,22718.827066222504,2316.675629926887,19311.006128484903,1969.174603813219,0.85,0.8500001374276834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.814503570106,4632.441516551485,6.162506617802056,4.990081657475937,-3.7043346704656344,8.694416327941571,2.9464566631417917,3.5,0.8418447608976548,0.6,0.00023162995317614615,1.0000020590709253,0.00023162947623462618,198.98373143194146,0.0,9.561252494115992e-08,0.27096589568324725,0.0196957460187892,7.815748569973333e-05,0.00015347246747641282,0.0006181941809362794,0.0926581268941798,0.0926581268941798,0.0926581268941798,0.09265858045279837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.8535857465,595.5746694649445,0.0,0.0926581268941798,0.09265812693859306,0.09265812693859306,0.3721149020231948,0.3721149020231948,0.5,9.992845369409386,0.0024504779241851793,0.0024504779241851793,-3.240074875066057e-12,2.9532385497077485e-06,0.0024393615271947056,-3.240074875066057e-12,27513.65494278356,20876.391929909263,0.7587647651074741,1.0232705705306002,0.6358881018620766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414297406152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73037065287,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60987726559574,260.60987726559574,-12.540122734404235,244.82904850938203,276.390706021813,127767.20310892774,127768.58683336056,-1.3837244328142377,0.0,nan,276.390706021813,3.2407060218130255,270.0783745193249,-3.0716254806750953,263.76604301683835,-9.383956983161625,257.45371151435063,-15.696288485649347,251.1413800118655,-22.008619988134484,244.82904850938203,-28.320951490617944,1.0,1.0,26381.15544483698,26381.15544483698,275.5839548003737,2.4339548003737264,275.5839548003737,275.5839548003737,77304.8229648105,77304.66626918074,0.15669562976108864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839548003737,2.4339548003737264,1.0,0.002,0.129614609134357,0.004909459724149146,0.00020020918454657254,0.0017997908166108867,0.10010459227328627,0.10010459227328627,0.0,1.157459111195136e-12,1.0,1.0000049412522487,0.0024393615304347804,0.09265812693859306,0.0,4.5727774667991033e-07,0.5873333657409563,0.0,1600126.500362602,266.6405361201435,2.9532417897826235e-06,1.0,1284412.744782185,2598.513550933945,,,,,,,,,,,,,,,,,2.0,16533.83992095885,1552.011166895307,0.3721149020231948,6.17534620354742,2.9464566631417917
1542.0,-30.074490800362934,4.990116465679552,35.05811519317282,24.09031136138367,4.994157451158408,-26.56762597521282,-40.07857645684851,1.4872926260049366,-6.50945439678668,-6.509457346316313,40.11618919412556,42261.70502724825,25745.822945464337,25745.822945464337,68007.52797271259,77314.2766347045,77304.63331255747,25745.822945464337,103050.45625802182,103050.45625802182,103050.45625802182,130564.09307227994,126049.73320039858,4514.3598718813555,0.0,91512.4611885741,56459.895006784594,38947.2957575439,27513.636814258123,66460.93257180203,20876.379396015192,1552.010089856476,0.0,0.8785668021642496,2.727795538193654,0.0014947054983599872,1.0,1.0,-6.507021079969888,334266.52973458683,1559549.0740240852,4.665585499279252,1559549.0740240852,4.665585499279252,0.7587648094997252,0.09265810246181547,4.028046144702076,101325.0,128381.7606066299,1.267029465646483,1.0,0.0,4.0280461447032305,1.2847844576144216,1.2850820670584597,3.1351921490249985,0.0,16533.83704316042,0.0,0.0,22718.821458621245,2316.675058110695,19310.995351829046,1969.173504900149,0.85,0.8499998728807734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.809352650641,4632.441516551485,6.162517427735116,4.990116465679552,-3.7043222599110854,8.694438725590638,2.9464506085588154,3.5,0.8418430310168044,0.6,0.00023162947623462618,1.00000204623404,0.00023162900226747707,198.983747667607,0.0,9.490360331831626e-08,0.26895681180410824,0.01969584092239252,7.815736144009757e-05,0.00015347211479452863,0.0006181927603173755,0.0926581024116914,0.0926581024116914,0.0926581024116914,0.09265855551888091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.7737190018,595.5746952927344,0.0,0.0926581024116914,0.09265810246181547,0.09265810246181547,0.3721148340960555,0.3721148340960555,0.5,9.992858962298062,0.00244421570130271,0.00244421570130271,1.6086687537608668e-11,2.9495296303139185e-06,0.0024362663464216894,1.6086687537608668e-11,27513.636814258123,20876.379396015192,0.7587648094997252,1.023270744797926,0.6358879328331755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415482596152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.728361568996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098692764694,260.6098692764694,-12.54013072353058,244.82902907353485,276.39070947940786,127767.29431185691,127768.66898966487,-1.374677807957521,0.0,nan,276.39070947940786,3.240709479407883,270.07837339823067,-3.07162660176931,263.7660373170564,-9.383962682943604,257.4537012358804,-15.696298764119604,251.14136515470642,-22.008634845293557,244.82902907353485,-28.320970926465122,1.0,1.0,26381.15544483698,26381.15544483698,275.58396047438157,2.4339604743815926,275.58396047438157,275.58396047438157,77304.78924673155,77304.63331255747,0.15593417407944798,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58396047438157,2.4339604743815926,1.0,0.002,0.12961415243819108,0.004909463372144451,0.00020020848301479402,0.001799791517606606,0.10010424150739701,0.10010424150739701,0.0,6.21400066819211e-13,1.0,1.0000049349831275,0.002436266330335002,0.09265810246181547,0.0,4.5669744067879207e-07,0.5865879985276186,0.0,1600126.5114743728,266.6405456032133,2.949513543626381e-06,1.0,1284412.712398321,2598.513682005237,,,,,,,,,,,,,,,,,2.0,16533.83704316042,1552.010089856476,0.3721148340960555,6.17534620354742,2.9464506085588154
1543.0,-30.074510248437054,4.9901511721744,35.058113659206676,24.090308881737315,4.994163065391294,-26.567642917053373,-40.07859049653632,1.4872957338259238,-6.509444394252,-6.509447337025024,40.11618612686798,42261.67903048361,25745.83514198565,25745.83514198565,68007.51417246927,77314.24386872984,77304.60056669159,25745.83514198565,103050.43570867724,103050.43570867724,103050.43570867724,130564.05348982396,126049.68880568817,4514.36468413579,0.0,91512.43855781418,56459.87908927488,38947.288298377,27513.617781146717,66460.90607952372,20876.366243165678,1552.0089572322606,0.0,0.8785668680127128,2.727796555857224,0.0014947054983599872,1.0,1.0,-6.5070166623589785,334266.6618113785,1559548.941449839,4.6655832591820605,1559548.941449839,4.6655832591820605,0.7587648563421887,0.0926580775374646,4.028046144702076,101325.0,128381.7555401054,1.267029415643774,1.0,0.0,4.0280461447038585,1.2847844440544163,1.285082052886336,3.135192182114769,0.0,16533.83416717233,0.0,0.0,22718.815840324158,2316.674485203832,19310.996704399702,1969.173642823972,0.85,0.8500001426185322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.804222559094,4632.441516551485,6.1625279142963665,4.9901511721744,-3.7043094659761304,8.694460638150531,2.946444578462699,3.5,0.8418413081321997,0.6,0.00023162900226747707,1.0000020254058404,0.0002316285331256933,198.98376373801298,0.0,9.431175960147765e-08,0.26727952671058763,0.01969593523415212,7.815723718064412e-05,0.00015347176508683294,0.0006181913516786401,0.09265807749482913,0.09265807749482913,0.09265807749482913,0.09265852941163412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.6935193965,595.5747212237081,0.0,0.09265807749482913,0.0926580775374646,0.0926580775374646,0.3721147661160159,0.3721147661160159,0.5,9.99287252079797,0.0024378992085303253,0.0024378992085303253,-4.490630090003833e-12,2.9427730510178662e-06,0.0024306746660727185,-4.490630090003833e-12,27513.617781146717,20876.366243165678,0.7587648563421887,1.0232709450439172,0.6358877951485562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416660397302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7266842839,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60986148229,260.60986148229,-12.540138517709977,244.8290098633044,276.3907131012789,127767.40239513452,127768.74352878916,-1.3411336546442552,0.0,nan,276.3907131012789,3.2407131012789137,270.0783724536826,-3.071627546317359,263.7660318060864,-9.383968193913574,257.45369115849104,-15.696308841508937,251.14135051089642,-22.00864948910356,244.8290098633044,-28.32099013669557,1.0,1.0,26381.15544483698,26381.15544483698,275.58396669528463,2.433966695284653,275.58396669528463,275.58396669528463,77304.75818913827,77304.60056669159,0.15762244668439962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58396669528463,2.433966695284653,1.0,0.002,0.1296136967911446,0.00490946711441626,0.00020020778331851066,0.0017997922181171096,0.10010389165925533,0.10010389165925533,0.0,1.435620285844541e-12,1.0,1.0000049236573092,0.0024306746705633486,0.0926580775374646,0.0,4.5564915352233343e-07,0.5852415496092889,0.0,1600126.5231908173,266.640555605748,2.9427775416479562e-06,1.0,1284412.6782309571,2598.5138202951284,,,,,,,,,,,,,,,,,2.0,16533.83416717233,1552.0089572322606,0.3721147661160159,6.17534620354742,2.946444578462699
1544.0,-30.074529582433442,4.990185771677647,35.05811213198594,24.09030587822201,4.994168064439573,-26.567659817745657,-40.078600694518514,1.4872982995875161,-6.509434691769286,-6.50943763800609,40.116183253620704,42261.63781072327,25745.847988750364,25745.847988750364,68007.48579947362,77314.21144774709,77304.56959774581,25745.847988750364,103050.41758649617,103050.41758649617,103050.41758649617,130564.0174421192,126049.64791395886,4514.369528160343,0.0,91512.41597611195,56459.84767735395,38947.29810973111,27513.59985562303,66460.89796535415,20876.35386895713,1552.0078847049963,0.0,0.8785669314439614,2.727797541844889,0.0014947054983599872,1.0,1.0,-6.507004089455052,334266.7897943176,1559548.8172620148,4.665581101316235,1559548.8172620148,4.665581101316235,0.7587649009400916,0.09265805306184938,4.028046144702076,101325.0,128381.7424005474,1.267029285966419,1.0,0.0,4.028046144703246,1.2847844330202625,1.2850820412468489,3.135192209040837,0.0,16533.8312945359,0.0,0.0,22718.810234206107,2316.6739135388852,19310.98961547651,1969.1729199549804,0.85,0.8500000403366773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.7991157156175,4632.441516551485,6.162538522233456,4.990185771677647,-3.7042969180613436,8.69448268973899,2.946438575698111,3.5,0.8418395930566032,0.6,0.0002316285331256933,1.000002013525605,0.0002316280667366501,198.98377971415613,0.0,9.335159786144073e-08,0.264558428339323,0.01969602858574998,7.815714692264872e-05,0.00015347138620304458,0.0006181898255172571,0.09265805301641379,0.09265805301641379,0.09265805301641379,0.09265850556135292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.6141716406,595.5747468871782,0.0,0.09265805301641379,0.09265805306184938,0.09265805306184938,0.37211469808522957,0.37211469808522957,0.5,9.992886097206767,0.002433532652730719,0.002433532652730719,-3.353761712787673e-12,2.9462368047461496e-06,0.0024335485510391663,-3.353761712787673e-12,27513.59985562303,20876.35386895713,0.7587649009400916,1.0232706430618153,0.6358872525729959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519417826209868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72396318553,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6098538020565,260.6098538020565,-12.5401461979435,244.82899085178036,276.39071675233566,127767.5008526742,127768.82237970909,-1.3215270348801316,0.0,nan,276.39071675233566,3.240716752335686,270.07837157222366,-3.071628427776318,263.76602639211137,-9.383973607888606,257.4536812119994,-15.696318788000553,251.14133603188844,-22.008663968111534,244.82899085178036,-28.321009148219616,1.0,1.0,26381.15544483698,26381.15544483698,275.5839728114883,2.4339728114883314,275.5839728114883,275.5839728114883,77304.725635272,77304.56959774581,0.15603752619063016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839728114883,2.4339728114883314,1.0,0.002,0.1296132406048346,0.004909470798748191,0.0002002070826615561,0.0017997929181970513,0.10010354133077805,0.10010354133077805,0.0,8.586074559668866e-13,1.0,1.0000049294789006,0.002433548554392928,0.09265805306184938,0.0,4.5618780051364964e-07,0.5859333795304228,0.0,1600126.5345700837,266.6405653082307,2.9462401585078624e-06,1.0,1284412.645122655,2598.5139542985635,,,,,,,,,,,,,,,,,2.0,16533.8312945359,1552.0078847049963,0.37211469808522957,6.17534620354742,2.946438575698111
1545.0,-30.074548798699485,4.990220266189685,35.05811060822091,24.0903029445559,4.9941731067014965,-26.56767660815927,-40.07861466435713,1.4873009159868766,-6.509424905715491,-6.509427850378209,40.11618029886332,42261.61271217795,25745.86058460396,25745.86058460396,68007.47329678191,77314.1790672606,77304.53777098165,25745.86058460396,103050.39835558561,103050.39835558561,103050.39835558561,130563.97983780442,126049.60547627114,4514.3743615332805,0.0,91512.39340492053,56459.8323555424,38947.290054864585,27513.58148221882,66460.87153708341,20876.341177995288,1552.0067886812474,0.0,0.8785669956646547,2.727798536906621,0.0014947054983599872,1.0,1.0,-6.506995601875872,334266.9189463867,1559548.6895512682,4.665578916594511,1559548.6895512682,4.665578916594511,0.7587649463770111,0.09265802845567199,4.028046144702076,101325.0,128381.73811348819,1.267029243656434,1.0,0.0,4.028046144701647,1.2847844217435356,1.2850820293682692,3.1351922365588436,0.0,16533.828423536557,0.0,0.0,22718.80463069745,2316.6733421400227,19310.986969005913,1969.1726500900832,0.85,0.8500001334979164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.79403062025,4632.441516551485,6.162549038058164,4.990220266189685,-3.70428431504509,8.694504581234774,2.9464325985018816,3.5,0.8418378852862519,0.6,0.0002316280667366501,1.0000020012649655,0.00023162760318844278,198.98379559301807,0.0,9.280385463112655e-08,0.26300612402461265,0.019696121389604613,7.8157023281715e-05,0.0001534710434549351,0.0006181884449120561,0.09265802840922228,0.09265802840922228,0.09265802840922228,0.09265848069971437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.534467327,595.5747726626009,0.0,0.09265802840922228,0.09265802845567199,0.09265802845567199,0.3721146302147805,0.3721146302147805,0.5,9.99289966581558,0.0024297474514582973,0.0024297474514582973,-1.1937117960769683e-11,2.944662696791056e-06,0.00243224850231627,-1.1937117960769683e-11,27513.58148221882,20876.341177995288,0.7587649463770111,1.0232708618459139,0.6358871277906292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418985184234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.722410881215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60984622968385,260.60984622968385,-12.540153770316124,244.8289720235626,276.3907204358081,127767.59851508265,127768.90148277702,-1.3029676943857953,0.0,nan,276.3907204358081,3.2407204358081003,270.07837075335806,-3.071629246641919,263.76602107090724,-9.383978929092734,257.45367138845813,-15.696328611541844,251.141321706009,-22.008678293990982,244.8289720235626,-28.321027976437364,1.0,1.0,26381.15544483698,26381.15544483698,275.5839789170594,2.4339789170594486,275.5839789170594,275.5839789170594,77304.69336869415,77304.53777098165,0.15559771249536425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839789170594,2.4339789170594486,1.0,0.002,0.1296127846622107,0.004909474499645794,0.00020020638241744206,0.0017997936184063151,0.10010319120872103,0.10010319120872103,0.0,8.237572950153815e-13,1.0,1.000004926845984,0.002432248514253388,0.09265802845567199,0.0,4.559440122808115e-07,0.5856202396080055,0.0,1600126.5460401343,266.6405750942845,2.944674633909017e-06,1.0,1284412.6117119126,2598.5140895260897,,,,,,,,,,,,,,,,,2.0,16533.828423536557,1552.0067886812474,0.3721146302147805,6.17534620354742,2.9464325985018816
1546.0,-30.074567899645,4.990254655722653,35.058109087921764,24.09030001088979,4.994178126293919,-26.567693297049583,-40.07862863419575,1.4873035235264502,-6.509415142749617,-6.5094180856757315,40.116177351334926,42261.588046091114,25745.8731823227,25745.8731823227,68007.46122841381,77314.14675623045,77304.50598836048,25745.8731823227,103050.37917068318,103050.37917068318,103050.37917068318,130563.94232806057,126049.56313283875,4514.37919522181,0.0,91512.37084734868,56459.817411069045,38947.281595866254,27513.56315737739,66460.84475324364,20876.32852064339,1552.005695506547,0.0,0.8785670597337529,2.7277995296391127,0.0014947054983599872,1.0,1.0,-6.506987264288739,334267.0477958682,1559548.5621521317,4.665576737030102,1559548.5621521317,4.665576737030102,0.7587649916963113,0.09265800392672015,4.028046144702076,101325.0,128381.72909396107,1.2670291546406225,1.0,0.0,4.028046144701321,1.2847844105023891,1.2850820175289284,3.135192263990026,0.0,16533.825554251278,0.0,0.0,22718.799030569982,2316.672771085945,19310.97534503913,1969.1714647753442,0.85,0.8499998313755339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.788967634726,4632.441516551485,6.162559521741195,4.990254655722653,-3.7042717410231445,8.694526396745797,2.9464266472991425,3.5,0.8418361849426121,0.6,0.00023162760318844278,1.000001989255288,0.00023162714242292484,198.9838113765901,0.0,9.223858173547361e-08,0.2614041406383322,0.019696213628186347,7.81568996409622e-05,0.0001534707035474806,0.0006181870757491443,0.09265800387978711,0.09265800387978711,0.09265800387978711,0.09265845591301032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.4548359066,595.5747984146695,0.0,0.09265800387978711,0.09265800392672015,0.09265800392672015,0.37211456257062614,0.37211456257062614,0.5,9.992913226556452,0.002426442128751205,0.002426442128751205,-2.9899638320785016e-11,2.9429261303448584e-06,0.0024308213870085638,-2.9899638320785016e-11,27513.56315737739,20876.32852064339,0.7587649916963113,1.023271092639771,0.6358870129171587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942013710144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72080889783,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60983875398296,260.60983875398296,-12.540161246017021,244.8289533650355,276.3907241429329,127767.69471218674,127768.98104565246,-1.286333465694236,0.0,nan,276.3907241429329,3.2407241429329474,270.0783699873526,-3.071630012647404,263.76601583177086,-9.38398416822912,257.453661676193,-15.69633832380697,251.1413075206129,-22.008692479387065,244.8289533650355,-28.32104663496449,1.0,1.0,26381.15544483698,26381.15544483698,275.583985004812,2.4339850048120297,275.583985004812,275.583985004812,77304.66116572176,77304.50598836048,0.15517736127367243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583985004812,2.4339850048120297,1.0,0.002,0.1296123289871538,0.004909478195130732,0.00020020568257715944,0.0017997943181689731,0.10010284128857971,0.10010284128857971,0.0,7.461323225932404e-13,1.0,1.0000049239557047,0.002430821416908202,0.09265800392672015,0.0,4.556764065730525e-07,0.58527650827318,0.0,1600126.557482897,266.64058485725036,2.942956029983179e-06,1.0,1284412.5783794567,2598.514224436779,,,,,,,,,,,,,,,,,2.0,16533.825554251278,1552.005695506547,0.37211456257062614,6.17534620354742,2.9464266472991425
1547.0,-30.074586809669466,4.99028895101843,35.05810757713827,24.09029899807649,4.994185288933703,-26.567709599808083,-40.078642569109775,1.4873080784077295,-6.509404799850188,-6.5094077556993435,40.11617458510089,42261.56396667288,25745.88448785457,25745.88448785457,68007.44845452745,77314.11358294771,77304.4784814839,25745.88448785457,103050.36296933846,103050.36296933846,103050.36296933846,130563.90809293244,126049.52403415214,4514.384058780292,0.0,91512.34821994748,56459.80382280762,38947.27155237763,27513.54512359398,66460.81667597161,20876.316108459338,1552.0046025405313,0.0,0.8785671261746664,2.727800579658095,0.0014947054983599872,1.0,1.0,-6.506966285720068,334267.1841059188,1559548.4425894315,4.6655744767792084,1559548.4425894315,4.6655744767792084,0.7587650378997162,0.09265797945823784,4.028046144702076,101325.0,128381.72163336458,1.2670290810102598,1.0,0.0,4.028046144702341,1.2847843901456122,1.2850819965754208,3.1351923136656055,0.0,16533.82268663571,0.0,0.0,22718.79341310673,2316.6721982641097,19310.970750356093,1969.1709962480659,0.85,0.8499998393055229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.783926613346,4632.441516551485,6.162569663751151,4.99028895101843,-3.704258748748612,8.694547699767043,2.9464207219185705,3.5,0.8418344919767344,0.6,0.00023162714242292484,1.000001969372231,0.00023162668626376093,198.98382700240168,0.0,9.168487891137128e-08,0.2598349468348262,0.01969630531306526,7.815677630949156e-05,0.00015347036611343328,0.000618185716549231,0.09265797941934446,0.09265797941934446,0.09265797941934446,0.09265843333477568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.3758098431,595.5748239787735,0.0,0.09265797941934446,0.09265797945823784,0.09265797945823784,0.37211449520518575,0.37211449520518575,0.5,9.99292684357899,0.0024257238620748467,0.0024257238620748467,6.423306331271306e-11,2.95584914056235e-06,0.0024414699792600913,6.423306331271306e-11,27513.54512359398,20876.316108459338,0.7587650378997162,1.023271332732735,0.6358869192462424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421282105938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71923970402,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60983156955473,260.60983156955473,-12.540168430445249,244.82893489780523,276.3907282413064,127767.8147640984,127769.05097834804,-1.2362142496632471,0.0,nan,276.3907282413064,3.240728241306442,270.07836957260605,-3.071630427393927,263.7660109039031,-9.383989096096855,257.4536522352037,-15.696347764796258,251.1412935665036,-22.00870643349637,244.82893489780523,-28.32106510219475,1.0,1.0,26381.15544483698,26381.15544483698,275.58399215250193,2.4339921525019577,275.58399215250193,275.58399215250193,77304.63203588425,77304.4784814839,0.15355440035637002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58399215250193,2.4339921525019577,1.0,0.002,0.12961187131595006,0.004909482002176486,0.00020020497988615705,0.0017997950209041648,0.10010248994307852,0.10010248994307852,0.0,7.903218010585356e-13,1.0,1.0000049455252331,0.002441469915027028,0.09265797945823784,0.0,4.576724673226162e-07,0.5878402576684794,0.0,1600126.569626315,266.6405952001498,2.9557849074990372e-06,1.0,1284412.5431170126,2598.514367158964,,,,,,,,,,,,,,,,,2.0,16533.82268663571,1552.0046025405313,0.37211449520518575,6.17534620354742,2.9464207219185705
1548.0,-30.07460561540605,4.990323129066626,35.058106076707844,24.090294318180554,4.994188324739848,-26.567726221391005,-40.07865273216737,1.4873089307255472,-6.509395730351002,-6.509398692213748,40.116171862582895,42261.52484088992,25745.89857260729,25745.89857260729,68007.4234134972,77314.08230933294,77304.4476611277,25745.89857260729,103050.34623373499,103050.34623373499,103050.34623373499,130563.87452706875,126049.48554655758,4514.388980511171,0.0,91512.32577460016,56459.77349917819,38947.28030602441,27513.52829333375,66460.80859935816,20876.30448604707,1552.003596888108,0.0,0.8785671855917673,2.7278015009942447,0.0014947054983599872,1.0,1.0,-6.50695217158875,334267.3037018877,1559548.3249161902,4.66557245547131,1559548.3249161902,4.66557245547131,0.7587650796174036,0.0926579558497995,4.028046144702076,101325.0,128381.71127761119,1.2670289788069202,1.0,0.0,4.028046144701783,1.2847843871003342,1.2850819929433408,3.1351923210968384,0.0,16533.819822208236,0.0,0.0,22718.78784084005,2316.671630051042,19310.965384119205,1969.17044904419,0.85,0.8499998115834847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.778910164144,4632.441516551485,6.16258043477838,4.990323129066626,-3.7042467271250876,8.694569856191713,2.9464148254256677,3.5,0.8418328072644765,0.6,0.00023162668626376093,1.0000019585115267,0.00023162623262111442,198.98384254203978,0.0,9.076829615675692e-08,0.2572373513082491,0.019696396081361416,7.815668636108879e-05,0.00015346999990267215,0.0006181842414353866,0.09265795580533442,0.09265795580533442,0.09265795580533442,0.09265841085743294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.2968241968,595.5748495318762,0.0,0.09265795580533442,0.0926579558497995,0.0926579558497995,0.3721144284175291,0.3721144284175291,0.5,9.992940496067376,0.0024266158659429493,0.0024266158659429493,-7.44648787076585e-12,2.9618627195304725e-06,0.0024465206249715266,-7.44648787076585e-12,27513.52829333375,20876.30448604707,0.7587650796174036,1.0232710803063263,0.6358864078174645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519422415665864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7166421085,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60982425775774,260.60982425775774,-12.54017574224224,244.82891656758807,276.3907319479299,127767.88338262068,127769.1415133703,-1.2581307496115979,0.0,nan,276.3907319479299,3.2407319479299304,270.078368871861,-3.0716311281389608,263.76600579578945,-9.383994204210524,257.4536427197232,-15.6963572802768,251.1412796436547,-22.008720356345265,244.82891656758807,-28.32108343241191,1.0,1.0,26381.15544483698,26381.15544483698,275.5839976503627,2.4339976503626986,275.5839976503627,275.5839976503627,77304.59570523282,77304.4476611277,0.1480441051098751,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839976503627,2.4339976503626986,1.0,0.002,0.12961141269880938,0.004909485583652354,0.00020020427521275642,0.0017997957259094314,0.1001021376063782,0.1001021376063782,0.0,1.1221878461198376e-12,1.0,1.0000049557561002,0.0024465206324180144,0.0926579558497995,0.0,4.5861917975775663e-07,0.5890562128058525,0.0,1600126.5802672724,266.640604269649,2.9618701660183433e-06,1.0,1284412.5121783894,2598.514492380802,,,,,,,,,,,,,,,,,2.0,16533.819822208236,1552.003596888108,0.3721144284175291,6.17534620354742,2.9464148254256677
1549.0,-30.074624312403625,4.990357208296106,35.05810456823096,24.090291663911216,4.994193588400189,-26.56774252232343,-40.07866666708139,1.4873117981225585,-6.509385712981668,-6.509388653516934,40.11616862934038,42261.50167005993,25745.910408318283,25745.910408318283,68007.41207837821,77314.05009985194,77304.41267560351,25745.910408318283,103050.3230839218,103050.3230839218,103050.3230839218,130563.83157388779,126049.43777663572,4514.393797252068,0.0,91512.30325491096,56459.75998730111,38947.27029734428,27513.50848996599,66460.77878731026,20876.29078062724,1552.0024268369627,0.0,0.878567252230258,2.7278025218448754,0.0014947054983599872,1.0,1.0,-6.506959839647266,334267.43616725254,1559548.1851680796,4.665570188499459,1559548.1851680796,4.665570188499459,0.7587651276187004,0.09265793114770422,4.028046144702076,101325.0,128381.70660081941,1.267028932650574,1.0,0.0,4.028046144700378,1.2847843746230911,1.2850819798803441,3.1351923515444042,0.0,16533.816959239655,0.0,0.0,22718.782250117303,2316.671059955979,19310.962485820506,1969.1701534999727,0.85,0.8499998931818099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.773912248087,4632.441516551485,6.162590640158466,4.990357208296106,-3.704233980592516,8.694591188888623,2.946408950721904,3.5,0.8418311287776868,0.6,0.00023162623262111442,1.000001947187262,0.00023162578160234294,198.98385799182634,0.0,9.026755694252642e-08,0.2558182563751199,0.01969648634891836,7.815656302992921e-05,0.00015346966959118522,0.000618182910925475,0.09265793110063363,0.09265793110063363,0.09265793110063363,0.09265838270696422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.21587252803,595.5748756992696,0.0,0.09265793110063363,0.09265793114770422,0.09265793114770422,0.37211436236398654,0.37211436236398654,0.5,9.99295404407543,0.0024234365957340742,0.0024234365957340742,-3.979039320256561e-12,2.940535239304154e-06,0.002428813869641999,-3.979039320256561e-12,27513.50848996599,20876.29078062724,0.7587651276187004,1.0232713687574673,0.6358863444153495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942354297443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71522301356,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60981705416594,260.60981705416594,-12.540182945834033,244.8288983885081,276.39073571982635,127767.97998946255,127769.21950150446,-1.23951204190909,0.0,nan,276.39073571982635,3.2407357198263753,270.07836825356196,-3.0716317464380154,263.76600078729535,-9.383999212704623,257.45363332103386,-15.696366678966115,251.14126585477,-22.008734145229965,244.8288983885081,-28.321101611491883,1.0,1.0,26381.15544483698,26381.15544483698,275.5840036415639,2.4340036415639474,275.5840036415639,275.5840036415639,77304.5648442497,77304.41267560351,0.15216864619287662,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840036415639,2.4340036415639474,1.0,0.002,0.12961095740039996,0.004909489327092141,0.00020020357606693518,0.0017997964248698214,0.10010178803346759,0.10010178803346759,0.0,9.367567485596417e-13,1.0,1.000004919890473,0.0024288138736210385,0.09265793114770422,0.0,4.552998261932213e-07,0.5847927779530806,0.0,1600126.591980238,266.6406142870183,2.940539218343474e-06,1.0,1284412.4779105554,2598.5146310773957,,,,,,,,,,,,,,,,,2.0,16533.816959239655,1552.0024268369627,0.37211436236398654,6.17534620354742,2.946408950721904
1550.0,-30.074646657466065,4.9903911776608965,35.058103060664116,24.090287507884227,4.994197624774871,-26.56776222923916,-40.07868105601517,1.4873131965542032,-6.509376315285635,-6.509379245906014,40.11616563879405,42261.464786187134,25745.923604818425,25745.923604818425,68007.38839100556,77314.01698620045,77304.37923610547,25745.923604818425,103050.30284092389,103050.30284092389,103050.30284092389,130563.7931092253,126049.39447554266,4514.398633682632,0.0,91512.28080960465,56459.734779961516,38947.27336627015,27513.490268301408,66460.76363457156,20876.27817571268,1552.0013470696874,0.0,0.8785673145298778,2.7278034783939225,0.0014947054983599872,1.0,1.0,-6.5069587204797585,334267.56030606444,1559548.055910518,4.665568069131666,1559548.055910518,4.665568069131666,0.7587651719987146,0.09265790719451275,4.028046144702076,101325.0,128381.69958563164,1.2670288634160536,1.0,0.0,4.028046144700355,1.2847843690124163,1.2850819736888777,3.1351923652358415,0.0,16533.814097822626,0.0,0.0,22718.776677860802,2316.6704917439497,19310.96106410693,1969.1700085255343,0.85,0.8500000390833213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.768937428628,4632.441516551485,6.162601137214824,4.9903911776608965,-3.704221723432792,8.694612901093688,2.9464031031712414,3.5,0.8418294580489262,0.6,0.00023162578160234294,1.0000023271135559,0.00023162524258410103,198.98387645610092,0.0,8.97454551765745e-08,0.2543386199704121,0.019696576094373534,7.815643568065e-05,0.00015346934592169292,0.0006181816071698244,0.09265790714772738,0.09265790714772738,0.09265790714772738,0.09265835730480634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.13630152616,595.5749014295727,0.0,0.09265790714772738,0.09265790719451275,0.09265790719451275,0.37211429660884254,0.37211429660884254,0.5,9.992967549138255,0.0024194630225338187,0.0024194630225338187,6.633626981056295e-11,2.9306203828127764e-06,0.002420525426259701,6.633626981056295e-11,27513.490268301408,20876.27817571268,0.7587651719987146,1.0232712456471005,0.6358859344222697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519424663764808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71374337716,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60980949589174,260.60980949589174,-12.540190504108239,244.8288796918077,276.390739299978,127768.04559191028,127769.3461336105,-1.3005417001786823,0.0,nan,276.390739299978,3.2407392999780313,270.07836737834367,-3.071632621656306,263.76599545670734,-9.384004543292633,257.45362353507403,-15.696376464925947,251.14125161343975,-22.008748386560228,244.8288796918077,-28.321120308192263,1.0,1.0,26381.15544483698,26381.15544483698,275.5840091805399,2.434009180539931,275.5840091805399,275.5840091805399,77304.53023684204,77304.37923610547,0.15100073657231405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840091805399,2.434009180539931,1.0,0.002,0.12961050365612978,0.004909492949852814,0.00020020287906202553,0.001799797121916085,0.10010143953101276,0.10010143953101276,0.0,9.781103878225839e-13,1.0,1.0000049031019953,0.002420525359923431,0.09265790719451275,0.0,4.537459973454106e-07,0.5827970062209046,0.0,1600126.6029829702,266.64062368471434,2.930554046542966e-06,1.0,1284412.4457967503,2598.5147610557324,,,,,,,,,,,,,,,,,2.0,16533.814097822626,1552.0013470696874,0.37211429660884254,6.17534620354742,2.9464031031712414
1551.0,-30.074668480468535,4.990425041401912,35.05810154793464,24.09028363125401,4.99420201057053,-26.56778143136146,-40.078699216805376,1.4873149614687238,-6.509366721876233,-6.509369632724126,40.116162474663334,42261.445680682766,25745.93627348387,25745.93627348387,68007.38195416663,77313.98335305662,77304.34407200666,25745.93627348387,103050.28034549052,103050.28034549052,103050.28034549052,130563.75148038872,126049.34806941217,4514.40341097655,0.0,91512.2577734159,56459.72612723427,38947.25738464625,27513.471134898195,66460.72851954444,20876.264926333155,1552.000219107958,0.0,0.8785673786015372,2.727804455957942,0.0014947054983599872,1.0,1.0,-6.506965468861097,334267.6871557998,1559547.919149852,4.665565889481138,1559547.919149852,4.665565889481138,0.7587652180990576,0.09265788291314003,4.028046144702076,101325.0,128381.69669047475,1.2670288348430767,1.0,0.0,4.0280461447023,1.2847843618690107,1.2850819658512591,3.1351923826675225,0.0,16533.811162699458,0.0,0.0,22718.770958912235,2316.669908573492,19310.95477763684,1969.1693674839871,0.85,0.8499999763438542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.76398273082,4632.441516551485,6.162611478270939,4.990425041401912,-3.7042093239205207,8.694634365322433,2.94639727927678,3.5,0.84182779407908,0.6,0.00023162524258410103,1.0000022727442683,0.000231624716160355,198.98389448898743,0.0,1.0725593925499909e-07,0.3039633318486674,0.01969668335031279,7.815627494882413e-05,0.0001534689676352769,0.0006181800834146847,0.09265788286657474,0.09265788286657474,0.09265788286657474,0.09265832992599544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.0563382923,595.5749272789074,0.0,0.09265788286657474,0.09265788291314003,0.09265788291314003,0.37211423104925617,0.37211423104925617,0.5,9.992980961447321,0.0024129376881205644,0.0024129376881205644,6.59383658785373e-12,2.910847911152814e-06,0.00240416386304787,6.59383658785373e-12,27513.471134898195,20876.264926333155,0.7587652180990576,1.023271689448414,0.6358859829268156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426003238427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.763368089036,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60980172664864,260.60980172664864,-12.540198273351336,244.82886066495024,276.3907427883494,127768.12292963386,127769.45977246584,-1.3368428319930945,0.0,nan,276.3907427883494,3.2407427883494506,270.0783663636694,-3.0716336363306027,263.7659899389866,-9.384010061013385,257.45361351430813,-15.696386485691846,251.14123708962828,-22.0087629103717,244.82886066495024,-28.321139335049736,1.0,1.0,26381.15544483698,26381.15544483698,275.5840147255668,2.43401472556684,275.5840147255668,275.5840147255668,77304.49660517344,77304.34407200666,0.1525331667799037,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840147255668,2.43401472556684,1.0,0.002,0.12961005297910635,0.004909496597417649,0.00020020218687944965,0.0017997978142743811,0.10010109343972483,0.10010109343972483,0.0,1.1538305033642615e-12,1.0,1.000004869961228,0.0024041638564540335,0.09265788291314003,0.0,4.50678824791115e-07,0.5788574768296919,0.0,1600126.6142012344,266.64063327812374,2.910841317316226e-06,1.0,1284412.4129816536,2598.5148938724897,,,,,,,,,,,,,,,,,2.0,16533.811162699458,1552.000219107958,0.37211423104925617,6.17534620354742,2.94639727927678
1552.0,-30.07468651114445,4.990458804255253,35.05810003524024,24.090281081758462,4.994207503363199,-26.567797109692656,-40.07870927508918,1.4873181017294475,-6.50935688882339,-6.509359790639219,40.11615945014019,42261.40944875509,25745.94838052138,25745.94838052138,68007.35782927647,77313.95082328784,77304.31164314602,25745.94838052138,103050.2600236674,103050.2600236674,103050.2600236674,130563.7124536085,126049.30427980912,4514.408173799389,0.0,91512.23475447223,56459.6983581567,38947.262662572815,27513.4524299411,66460.71509251391,20876.251999468797,1551.999106097689,0.0,0.8785674433816653,2.7278054566477548,0.0014947054983599872,1.0,1.0,-6.506963050829029,334267.81702568935,1559547.7884231173,4.665563685729464,1559547.7884231173,4.665563685729464,0.7587652641058791,0.09265785870007019,4.028046144702076,101325.0,128381.68260442314,1.267028695824556,1.0,0.0,4.028046144702592,1.284784348265573,1.285081951568294,3.1351924158632833,0.0,16533.80823729006,0.0,0.0,22718.76524424491,2316.6693258396,19310.947109224246,1969.1685855235219,0.85,0.849999852615937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.759049087338,4632.441516551485,6.162621653861479,4.990458804255253,-3.704196762670378,8.694655566925631,2.946391480134755,3.5,0.8418261371813586,0.6,0.000231624716160355,1.000001877794496,0.00023162428121755463,198.9839093881829,0.0,1.0474984713826898e-07,0.2968610667898543,0.019696788100159925,7.815618592825158e-05,0.00015346853023210342,0.0006181783215345181,0.09265785865597592,0.09265785865597592,0.09265785865597592,0.09265830430002912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.9772570642,595.5749528482603,0.0,0.09265785865597592,0.09265785870007019,0.09265785870007019,0.37211416540283715,0.37211416540283715,0.5,9.992994330841587,0.0024061500810148573,0.0024061500810148573,-8.100187187665142e-11,2.901815832956345e-06,0.0023967398101945037,-8.100187187665142e-11,27513.4524299411,20876.251999468797,0.7587652641058791,1.023271533184824,0.6358855662315223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942731141742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75626582398,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097942301877,260.6097942301877,-12.540205769812303,244.82884203306656,276.3907464273113,127768.23210289596,127769.52200849695,-1.289905601017614,0.0,nan,276.3907464273113,3.240746427311308,270.0783655484619,-3.0716344515381024,263.76598466961025,-9.38401533038973,257.4536037907622,-15.696396209237776,251.14122291191364,-22.008777088086333,244.82884203306656,-28.321157966933413,1.0,1.0,26381.15544483698,26381.15544483698,275.58402081593806,2.4340208159380836,275.58402081593806,275.58402081593806,77304.46576419356,77304.31164314602,0.15412104754068423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58402081593806,2.4340208159380836,1.0,0.002,0.12960960369357025,0.00490950027976492,0.00020020149694038815,0.0017997985040307627,0.10010074847019407,0.10010074847019407,0.0,9.71150677236965e-13,1.0,1.0000048549239509,0.0023967398911963755,0.09265785870007019,0.0,4.4928706381994865e-07,0.5770698666680043,0.0,1600126.6257158255,266.6406431111766,2.9018968348282215e-06,1.0,1284412.3793852753,2598.515029851443,,,,,,,,,,,,,,,,,2.0,16533.80823729006,1551.999106097689,0.37211416540283715,6.17534620354742,2.946391480134755
