time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1553.0,-30.074708360875196,4.990492458056466,35.05809852519792,24.09027706542986,4.994211563033495,-26.567816368482255,-40.07872740095479,1.4873195706438311,-6.509347520314918,-6.50935041516731,40.11615650138702,42261.39009225843,25745.961473738444,25745.961473738444,68007.35156599687,77313.91798470002,77304.2788844424,25745.961473738444,103050.24035818085,103050.24035818085,103050.24035818085,130563.67480532403,126049.26186526798,4514.412940056045,0.0,91512.21239360636,56459.690534706504,38947.246509888726,27513.43444714319,66460.68095703192,20876.23956396446,1551.998038587921,0.0,0.8785675053481017,2.7278064098872012,0.0014947054983599872,1.0,1.0,-6.506959485123389,334267.94074007106,1559547.660972707,4.665561577696802,1559547.660972707,4.665561577696802,0.7587653080559744,0.09265783481532969,4.028046144702076,101325.0,128381.68021035113,1.2670286721969024,1.0,0.0,4.028046144704027,1.2847843422919754,1.285081945034476,3.135192430440343,0.0,16533.805387126173,0.0,0.0,22718.75969295154,2316.6687597652144,19310.950110492733,1969.1688915677355,0.85,0.8500001924173671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.7541375639585,4632.441516551485,6.162632032901503,4.990492458056466,-3.704184566858685,8.694677024915151,2.946385706997849,3.5,0.8418244877136711,0.6,0.00023162428121755463,1.0000022755286206,0.00023162375415107284,198.9839274431609,0.0,8.654661877648658e-08,0.24527311761256299,0.019696874646778703,7.815602550599908e-05,0.00015346825571155556,0.0006181772157530837,0.09265783476105575,0.09265783476105575,0.09265783476105575,0.09265827948196323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.89868584287,595.5749782554749,0.0,0.09265783476105575,0.09265783481532969,0.09265783481532969,0.3721140996426203,0.3721140996426203,0.5,9.993007670450655,0.002399726307601213,0.002399726307601213,-4.4792614062316716e-11,2.894852400459058e-06,0.002390930043929984,-4.4792614062316716e-11,27513.43444714319,20876.23956396446,0.7587653080559744,1.0232719645163568,0.6358856015872184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519428392265719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7046778748,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097864794407,260.6097864794407,-12.540213520559291,244.8288230516598,276.3907499072238,127768.30462312649,127769.6382832181,-1.3336600916295942,0.0,nan,276.3907499072238,3.240749907223801,270.0783645361112,-3.0716354638887537,263.7659791649951,-9.38402083500489,257.4535937938833,-15.696406206116706,251.1412084227708,-22.008791577229175,244.8288230516598,-28.321176948340167,1.0,1.0,26381.15544483698,26381.15544483698,275.58402640153656,2.4340264015365847,275.58402640153656,275.58402640153656,77304.43148903074,77304.2788844424,0.1526045883365441,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58402640153656,2.4340264015365847,1.0,0.002,0.12960915549590954,0.004909503870008167,0.00020020080848972971,0.0017997991913123808,0.10010040424486485,0.10010040424486485,0.0,-1.9788944788379226e-13,1.0,1.0000048431562307,0.002390930088722598,0.09265783481532969,0.0,4.481978902750043e-07,0.5756709043394591,0.0,1600126.6366886045,266.64065247968506,2.8948971930731204e-06,1.0,1284412.3473812877,2598.515159385315,,,,,,,,,,,,,,,,,2.0,16533.805387126173,1551.998038587921,0.3721140996426203,6.17534620354742,2.946385706997849
1554.0,-30.074726040030786,4.990526012606333,35.05809701384305,24.090274550858908,4.994217038681516,-26.5678317321597,-40.078737424314,1.4873227306220234,-6.509337647644941,-6.509340532252075,40.116153443302025,42261.3551905691,25745.973375546506,25745.973375546506,68007.32856611561,77313.88558855216,77304.24622242861,25745.973375546506,103050.21959797511,103050.21959797511,103050.21959797511,130563.6351334497,126049.21747363363,4514.417659816065,0.0,91512.1893590237,56459.663842144946,38947.25057430973,27513.415535474593,66460.66610978432,20876.226491297468,1551.996914655407,0.0,0.8785675704775773,2.727807414760067,0.0014947054983599872,1.0,1.0,-6.5069581435842,334268.0711505899,1559547.528794741,4.665559362061101,1559547.528794741,4.665559362061101,0.7587653544642822,0.09265781046519594,4.028046144702076,101325.0,128381.67030000653,1.2670285743894056,1.0,0.0,4.028046144702943,1.2847843285976248,1.2850819306597514,3.135192463857955,0.0,16533.80245985286,0.0,0.0,22718.753974401694,2316.6681766354154,19310.94242223872,1969.168107584009,0.85,0.850000067961354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.749245922319,4632.441516551485,6.162642097458529,4.990526012606333,-3.7041719990543,8.694698011660632,2.946379957234974,3.5,0.8418228449242783,0.6,0.00023162375415107284,1.000001841186183,0.00023162332768940223,198.9839420518907,0.0,1.0487775857118751e-07,0.29722356779074544,0.019696979524537275,7.815593679478754e-05,0.00015346781735628531,0.0006181754500378274,0.09265781042024372,0.09265781042024372,0.09265781042024372,0.09265825338273981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.819831363,595.5750037494357,0.0,0.09265781042024372,0.09265781046519594,0.09265781046519594,0.3721140337992684,0.3721140337992684,0.5,9.993020959150245,0.0023926960902258543,0.0023926960902258543,1.5347723092418164e-12,2.8846071131738427e-06,0.0023823886678542294,1.5347723092418164e-12,27513.415535474593,20876.226491297468,0.7587653544642822,1.023271847046739,0.635885218495386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429702047346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.756628324976,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60977902851124,260.60977902851124,-12.540220971488736,244.82880451752453,276.3907535395007,127768.41477911898,127769.69685015471,-1.2820710357406724,0.0,nan,276.3907535395007,3.2407535395007017,270.0783637351048,-3.071636264895176,263.7659739307069,-9.3840260692931,257.4535841263127,-15.696415873687272,251.1411943219178,-22.008805678082183,244.82880451752453,-28.321195482475446,1.0,1.0,26381.15544483698,26381.15544483698,275.5840325057645,2.4340325057645487,275.5840325057645,275.5840325057645,77304.40072325493,77304.24622242861,0.15450082632014528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840325057645,2.4340325057645487,1.0,0.002,0.12960870890060108,0.004909507551891962,0.0002002001227229304,0.0017997998781496616,0.10010006136146521,0.10010006136146521,0.0,8.725919292684736e-13,1.0,1.0000048258554768,0.002382388666319457,0.09265781046519594,0.0,4.4659665401432717e-07,0.5736142416486886,0.0,1600126.6482477102,266.64066235235504,2.8846055784015334e-06,1.0,1284412.3136450695,2598.515295930291,,,,,,,,,,,,,,,,,2.0,16533.80245985286,1551.996914655407,0.3721140337992684,6.17534620354742,2.946379957234974
1555.0,-30.074743902630978,4.990559463118086,35.05809550793631,24.09027168704199,4.994221992630115,-26.567847313104313,-40.078751219529636,1.4873254029326843,-6.509328048668067,-6.509330933525768,40.11615057784156,42261.33514680451,25745.985867377272,25745.985867377272,68007.32101418178,77313.85399447885,77304.21541706764,25745.985867377272,103050.2012844449,103050.2012844449,103050.2012844449,130563.59898230348,126049.17657984929,4514.4224024541845,0.0,91512.16699137418,56459.65307552324,38947.23768427882,27513.39769785857,66460.63538213739,20876.214174850975,1551.9958485788125,0.0,0.8785676333358916,2.7278083905951624,0.0014947054983599872,1.0,1.0,-6.506948322824883,334268.1978102955,1559547.4049430266,4.665557223688099,1559547.4049430266,4.665557223688099,0.7587653987379326,0.0926577865197228,4.028046144702076,101325.0,128381.66590159519,1.2670285309804608,1.0,0.0,4.028046144702653,1.2847843169768907,1.2850819184883857,3.1351924922154293,0.0,16533.799615401746,0.0,0.0,22718.748421424214,2316.6676103892987,19310.935227745817,1969.167373949903,0.85,0.849999959044189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.744376523157,4632.441516551485,6.162652270458884,4.990559463118086,-3.704159657462509,8.694719120580595,2.946374233620944,3.5,0.8418212096059839,0.6,0.00023162332768940223,1.0000018602912044,0.00023162289680336457,198.98395681220723,0.0,8.485902435212823e-08,0.24049047501393142,0.019697064383561627,7.81558147011127e-05,0.00015346751298828953,0.0006181742240294953,0.09265778647784166,0.09265778647784166,0.09265778647784166,0.09265822951172888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.74189467734,595.5750289543802,0.0,0.09265778647784166,0.0926577865197228,0.0926577865197228,0.37211396781232947,0.37211396781232947,0.5,9.993034250689643,0.002387218743763242,0.002387218743763242,-1.5688783605583012e-11,2.884857678964181e-06,0.002382610700863097,-1.5688783605583012e-11,27513.39769785857,20876.214174850975,0.7587653987379326,1.0232722065197122,0.6358852109043044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430761824106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6998952322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097717587822,260.6097717587822,-12.54022824121779,244.82878631290924,276.3907572046578,127768.51349767328,127769.7643897556,-1.2508920823108394,0.0,nan,276.3907572046578,3.2407572046578252,270.07836302630795,-3.071636973692023,263.765968847955,-9.384031152044997,257.45357466960604,-15.696425330393936,251.14118049125705,-22.00881950874293,244.82878631290924,-28.321213687090733,1.0,1.0,26381.15544483698,26381.15544483698,275.5840385406008,2.4340385406007954,275.5840385406008,275.5840385406008,77304.36895850813,77304.21541706764,0.15354144049342722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840385406008,2.4340385406007954,1.0,0.002,0.12960826226420447,0.004909511179977109,0.00020019943677567024,0.0017998005643308495,0.10009971838783512,0.10009971838783512,0.0,1.106519823684815e-12,1.0,1.0000048263056223,0.0023826107165518806,0.0926577865197228,0.0,4.4663819776283576e-07,0.5736675863163243,0.0,1600126.6595010548,266.6406719513319,2.8848733677477867e-06,1.0,1284412.280879167,2598.515428547994,,,,,,,,,,,,,,,,,2.0,16533.799615401746,1551.9958485788125,0.37211396781232947,6.17534620354742,2.946374233620944
1556.0,-30.07476165490175,4.990592807120201,35.05809400205287,24.090268124733143,4.994226088506818,-26.567862880561382,-40.07876120796425,1.4873273141620698,-6.509318616942323,-6.509321491602445,40.116147566753796,42261.29989572837,25745.998647002572,25745.998647002572,68007.29854273095,77313.82279213758,77304.18211059007,25745.998647002572,103050.18075759265,103050.18075759265,103050.18075759265,130563.56012255554,126049.13300616638,4514.4271163891635,0.0,91512.14462265637,56459.62662826988,38947.24221598499,27513.379364962897,66460.62158094789,20876.20149175181,1551.9947627351187,0.0,0.8785676958987509,2.727809350628211,0.0014947054983599872,1.0,1.0,-6.506947332687332,334268.322400986,1559547.2747974829,4.6655550953663525,1559547.2747974829,4.6655550953663525,0.7587654433441482,0.09265776243946802,4.028046144702076,101325.0,128381.65387555897,1.2670284122927113,1.0,0.0,4.028046144699642,1.2847843089257172,1.2850819098817228,3.1351925118622903,0.0,16533.796766686322,0.0,0.0,22718.742868181525,2316.667044116138,19310.933291326768,1969.1671764901132,0.85,0.8500000815790065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.739527997296,4632.441516551485,6.162662481579977,4.990592807120201,-3.7041474472382405,8.694740254358441,2.9463685345463335,3.5,0.8418195812989524,0.6,0.00023162289680336457,1.000001848801269,0.00023162246857945075,198.98397148135774,0.0,8.573940870711549e-08,0.24298548427596528,0.019697150122970335,7.815572629921923e-05,0.00015346717050414535,0.0006181728444875588,0.09265776239305011,0.09265776239305011,0.09265776239305011,0.0926582038925958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.66347716644,595.5750543085402,0.0,0.09265776239305011,0.09265776243946802,0.09265776243946802,0.3721139018484663,0.3721139018484663,0.5,9.993047495893526,0.0023812030375438553,0.0023812030375438553,-2.9331204132176936e-11,2.8746601401508087e-06,0.0023741589151313747,-2.9331204132176936e-11,27513.379364962897,20876.20149175181,0.7587654433441482,1.0232720808952898,0.6358848125465519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431832597594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.702390241466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60976456933116,260.60976456933116,-12.540235430668815,244.82876838915791,276.39076074950697,127768.60000522612,127769.83708387401,-1.2370786478572033,0.0,nan,276.39076074950697,3.2407607495069897,270.0783622774369,-3.071637722563082,263.76596380536455,-9.384036194635428,257.45356533329493,-15.696434666705045,251.1411668612257,-22.008833138774264,244.82876838915791,-28.321231610842062,1.0,1.0,26381.15544483698,26381.15544483698,275.58404412927837,2.4340441292783908,275.58404412927837,275.58404412927837,77304.3362930289,77304.18211059007,0.15418243882595561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58404412927837,2.4340441292783908,1.0,0.002,0.12960781721202894,0.0049095147717862315,0.00020019875321092948,0.0017998012477304956,0.10009937660546474,0.10009937660546474,0.0,9.414248894334953e-13,1.0,1.0000048091864382,0.002374158944462579,0.09265776243946802,0.0,4.4505376772449696e-07,0.571632510572513,0.0,1600126.6705433892,266.64068138305765,2.874689471354941e-06,1.0,1284412.2486485103,2598.5155589993265,,,,,,,,,,,,,,,,,2.0,16533.796766686322,1551.9947627351187,0.3721139018484663,6.17534620354742,2.9463685345463335
1557.0,-30.074779241084343,4.990626053706086,35.05809249544389,24.09026592448356,4.994231743562947,-26.567878142621407,-40.07877119639886,1.487330644909087,-6.509308716195221,-6.509311582497246,40.116144533931404,42261.26517314885,25746.010331238824,25746.010331238824,68007.27550438768,77313.79097644034,77304.14998093295,25746.010331238824,103050.16031217178,103050.16031217178,103050.16031217178,130563.5208750086,126049.08907745683,4514.4317975517815,0.0,91512.12220609884,56459.60125820379,38947.24549766116,27513.36056283683,66460.60606049799,20876.188499126776,1551.993643478744,0.0,0.8785677610738316,2.727810358138316,0.0014947054983599872,1.0,1.0,-6.5069443902721105,334268.4531570768,1559547.143711719,4.665552878179829,1559547.143711719,4.665552878179829,0.7587654896408731,0.09265773807288555,4.028046144702076,101325.0,128381.64841930186,1.2670283584436404,1.0,0.0,4.028046144702984,1.2847842942283834,1.2850818946307805,3.135192547727432,0.0,16533.793919585747,0.0,0.0,22718.737303062175,2316.6664766318954,19310.929928212598,1969.1668335479087,0.85,0.8500001417600682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.734699562958,4632.441516551485,6.162672400890406,4.990626053706086,-3.7041348948806063,8.694760948586692,2.946362859092168,3.5,0.8418179597406195,0.6,0.00023162246857945075,1.0000018315043464,0.00023162204436266977,198.9839860132672,0.0,8.520969505541223e-08,0.24148427578703827,0.019697235332665392,7.815563789741939e-05,0.00015346683068203135,0.0006181714756684026,0.09265773802694266,0.09265773802694266,0.09265773802694266,0.09265817816678319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.58515534544,595.5750796305131,0.0,0.09265773802694266,0.09265773807288555,0.09265773807288555,0.3721138358438665,0.3721138358438665,0.5,9.993060699448936,0.002374828742745194,0.002374828742745194,7.048583938740194e-12,2.8663019975283532e-06,0.0023671922251082833,7.048583938740194e-12,27513.36056283683,20876.188499126776,0.7587654896408731,1.0232719732119473,0.6358844385902699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943289675754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.700889032974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60975760240586,260.60975760240586,-12.540242397594113,244.82875073806684,276.39076446674744,127768.70382637906,127769.90261547959,-1.1987891005549627,0.0,nan,276.39076446674744,3.240764466747464,270.07836172101105,-3.071638278988928,263.76595897527176,-9.38404102472822,257.45355622953656,-15.696443770463418,251.1411534838013,-22.008846516198673,244.82875073806684,-28.321249261933133,1.0,1.0,26381.15544483698,26381.15544483698,275.58405032128496,2.4340503212849853,275.58405032128496,275.58405032128496,77304.30633592316,77304.14998093295,0.15635499020572752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58405032128496,2.4340503212849853,1.0,0.002,0.12960737346527532,0.004909518442714258,0.00020019807185484202,0.0017998019287933248,0.100099035927421,0.100099035927421,0.0,6.481668500535331e-13,1.0,1.0000047950753141,0.0023671922180596994,0.09265773807288555,0.0,4.437477213706371e-07,0.5699549936282832,0.0,1600126.6821381173,266.64069128380476,2.8662949489444145e-06,1.0,1284412.2148229182,2598.515695906054,,,,,,,,,,,,,,,,,2.0,16533.793919585747,1551.993643478744,0.3721138358438665,6.17534620354742,2.946362859092168
1558.0,-30.074796745086367,4.990659197110998,35.05809099554169,24.090263165440433,4.994236744268466,-26.567893396152805,-40.0787849566899,1.48733339516336,-6.509299138844767,-6.509302008270805,40.11614171428932,42261.246477776265,25746.022721171645,25746.022721171645,68007.2691989479,77313.75950556208,77304.11985337021,25746.022721171645,103050.14257454185,103050.14257454185,103050.14257454185,130563.48550815455,126049.04899704526,4514.436511109286,0.0,91512.0998354385,56459.591640426406,38947.23132779121,27513.342933612694,66460.5742614039,20876.17633153891,1551.9925878462252,0.0,0.8785678236251951,2.7278113314454666,0.0014947054983599872,1.0,1.0,-6.506932210023933,334268.57949361415,1559547.021841285,4.665550750249556,1559547.021841285,4.665550750249556,0.7587655335780646,0.09265771417813014,4.028046144702076,101325.0,128381.63917707036,1.2670282672299074,1.0,0.0,4.028046144702383,1.2847842822383855,1.28508188209295,3.135192576986003,0.0,16533.791075220724,0.0,0.0,22718.731749337236,2316.665910309559,19310.92265545703,1969.166091933232,0.85,0.8500000294259551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.729893402949,4632.441516551485,6.162682456284974,4.990659197110998,-3.7041226068310658,8.694781803942064,2.9463572098241104,3.5,0.8418163456640315,0.6,0.00023162204436266977,1.0000018229459464,0.00023162162212897263,198.9840004772707,0.0,8.441234601299936e-08,0.2392245886008402,0.019697319745011405,7.815551611327198e-05,0.00015346652824939778,0.000618170257455799,0.09265771413482914,0.09265771413482914,0.09265771413482914,0.09265815480091819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.50778551574,595.5751046533577,0.0,0.09265771413482914,0.09265771417813014,0.09265771417813014,0.3721137697658316,0.3721137697658316,0.5,9.993073919369879,0.0023703712097926655,0.0023703712097926655,-9.833911462919787e-12,2.8694260549855244e-06,0.0023697982468888767,-9.833911462919787e-12,27513.342933612694,20876.17633153891,0.7587655335780646,1.0232723679374258,0.6358844615388604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433950961473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69862934579,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60975076553103,260.60975076553103,-12.540249234468945,244.8287333183073,276.3907682127574,127768.79700809464,127769.97341961488,-1.1764115202165188,0.0,nan,276.3907682127574,3.2407682127574162,270.07836123386744,-3.071638766132537,263.76595425497425,-9.38404574502573,257.4535472760841,-15.696452723915854,251.14114029719553,-22.008859702804443,244.8287333183073,-28.32126668169269,1.0,1.0,26381.15544483698,26381.15544483698,275.58405641003617,2.4340564100361917,275.58405641003617,275.58405641003617,77304.27475272243,77304.11985337021,0.1548993522155797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58405641003617,2.4340564100361917,1.0,0.002,0.1296069292304852,0.004909522056025767,0.00020019738960706186,0.0017998026111999135,0.10009869480353092,0.10009869480353092,0.0,8.069751464279129e-13,1.0,1.000004800354363,0.002369798256722788,0.09265771417813014,0.0,4.442361619852873e-07,0.5705823382013061,0.0,1600126.6933702116,266.6407008611552,2.8694358888969873e-06,1.0,1284412.182140641,2598.5158281853214,,,,,,,,,,,,,,,,,2.0,16533.791075220724,1551.9925878462252,0.3721137697658316,6.17534620354742,2.9463572098241104
1559.0,-30.07481408609879,4.990692235044036,35.058089496081315,24.09025967298078,4.99424086630215,-26.567908590857872,-40.07879487527532,1.4873353710690687,-6.509289719713365,-6.509292580231558,40.11613872728296,42261.212764848155,25746.035375640935,25746.035375640935,68007.24814048909,77313.72849805241,77304.08694412441,25746.035375640935,103050.12231976535,103050.12231976535,103050.12231976535,130563.44702300982,126049.00582502117,4514.441197988651,0.0,91512.0775058271,56459.566561107626,38947.234383021634,27513.32470324447,66460.5590862661,20876.16372174102,1551.9915071509502,0.0,0.8785678860210273,2.7278122900443873,0.0014947054983599872,1.0,1.0,-6.506930117329773,334268.70390048035,1559546.892736022,4.665548627610486,1559546.892736022,4.665548627610486,0.7587655780211553,0.09265769013786772,4.028046144702076,101325.0,128381.63594785696,1.267028235360049,1.0,0.0,4.028046144701428,1.2847842738667823,1.2850818731769,3.135192597414793,0.0,16533.78823191585,0.0,0.0,22718.726205803076,2316.665345026393,19310.9206543395,1969.1658878760334,0.85,0.85000014874984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.725107899694,4632.441516551485,6.162692544551948,4.990692235044036,-3.7041104420059257,8.694802677049962,2.946351584840769,3.5,0.841814738525934,0.6,0.00023162162212897263,1.0000018059717208,0.00023162120382762857,198.98401480659354,0.0,8.401775019389682e-08,0.23810630404950361,0.0196974037627616,7.815542832988371e-05,0.00015346619379908892,0.0006181689102745218,0.09265769009008377,0.09265769009008377,0.09265769009008377,0.09265812942267777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.42979994277,595.5751298682261,0.0,0.09265769009008377,0.09265769013786772,0.09265769013786772,0.3721137038204148,0.3721137038204148,0.5,9.993087099137231,0.0023653907915104355,0.0023653907915104355,-7.889866537880152e-11,2.860518179659266e-06,0.002362462901771778,-7.889866537880152e-11,27513.32470324447,20876.16372174102,0.7587655780211553,1.0232722847277793,0.6358840994700768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435000239238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69751106124,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60974396999944,260.60974396999944,-12.540256030000535,244.8287161079845,276.3907718320172,127768.87876275557,127770.04806049385,-1.1692977382923204,0.0,nan,276.3907718320172,3.2407718320172307,270.0783606872104,-3.071639312789557,263.76594954240136,-9.384050457598619,257.45353839759406,-15.696461602405918,251.14112725278895,-22.00887274721103,244.8287161079845,-28.321283892015487,1.0,1.0,26381.15544483698,26381.15544483698,275.58406203078573,2.4340620307857534,275.58406203078573,275.58406203078573,77304.2422220934,77304.08694412441,0.15527796898095403,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58406203078573,2.4340620307857534,1.0,0.002,0.12960648637069444,0.0049095256363162415,0.00020019670942297347,0.0017998032913099046,0.10009835471148673,0.10009835471148673,0.0,7.328781678750396e-13,1.0,1.0000047854966991,0.0023624629806704434,0.09265769013786772,0.0,4.428610287820328e-07,0.5688160861103476,0.0,1600126.7043997003,266.6407102802866,2.860597078324645e-06,1.0,1284412.14995756,2598.5159584441176,,,,,,,,,,,,,,,,,2.0,16533.78823191585,1551.9915071509502,0.3721137038204148,6.17534620354742,2.946351584840769
1560.0,-30.07483134903306,4.9907251767051015,35.05808799618186,24.09025754258039,4.994246570064746,-26.567923557122672,-40.07880479386074,1.4873387779638354,-6.509279825814701,-6.509282679020686,40.1161357155702,42261.17924445221,25746.046922464357,25746.046922464357,68007.22616691656,77313.69684015994,77304.05518075345,25746.046922464357,103050.10210321781,103050.10210321781,103050.10210321781,130563.40809241644,126048.96223727264,4514.445855143793,0.0,91512.05513623418,56459.542306639916,38947.23647732696,27513.305989198638,66460.5424665256,20876.150792305056,1551.990392224809,0.0,0.8785679510732561,2.727813296745195,0.0014947054983599872,1.0,1.0,-6.50692635966476,334268.8345532387,1559546.7625636759,4.665546414603867,1559546.7625636759,4.665546414603867,0.7587656241856489,0.09265766583239395,4.028046144702076,101325.0,128381.62141639664,1.267028091945686,1.0,0.0,4.028046144700809,1.2847842587927316,1.2850818575619027,3.1351926341992193,0.0,16533.785391292728,0.0,0.0,22718.720652343134,2316.664778731079,19310.912721790715,1969.1650789811727,0.85,0.8500000073639292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.720342318988,4632.441516551485,6.16270233832194,4.9907251767051015,-3.7040979303454042,8.694823107050507,2.9463459832790875,3.5,0.8418131380797392,0.6,0.00023162120382762857,1.0000017978405418,0.00023162078741038663,198.98402907140024,0.0,8.323528083936756e-08,0.2358887858987677,0.019697486998042437,7.81553405465874e-05,0.00015346586328104117,0.0006181675789325737,0.09265766578491712,0.09265766578491712,0.09265766578491712,0.0926581039147875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.35187357914,595.5751550626253,0.0,0.09265766578491712,0.09265766583239395,0.09265766583239395,0.3721136379459997,0.3721136379459997,0.5,9.99310024184218,0.0023600072447038656,0.0023600072447038656,1.2221335055073723e-11,2.8532059559438494e-06,0.002356319355897085,1.2221335055073723e-11,27513.305989198638,20876.150792305056,0.7587656241856489,1.0232722099909128,0.6358837541197927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943603974673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69529354309,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097373591851,260.6097373591851,-12.540262640814888,244.8286990968843,276.39077562148884,127768.97833091416,127770.11584457995,-1.1375136657892864,0.0,nan,276.39077562148884,3.240775621488865,270.07836031656734,-3.071639683432636,263.7659450116452,-9.384054988354762,257.45352970672195,-15.696470293278026,251.14111440180272,-22.008885598197253,244.8286990968843,-28.321300903115684,1.0,1.0,26381.15544483698,26381.15544483698,275.5840682572738,2.43406825727385,275.5840682572738,275.5840682572738,77304.21239123649,77304.05518075345,0.15721048304112628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840682572738,2.43406825727385,1.0,0.002,0.12960604466203868,0.00490952929707492,0.0002001960312117271,0.0017998039691685319,0.10009801560586355,0.10009801560586355,0.0,3.80258758508889e-13,1.0,1.000004773052784,0.00235631934367575,0.09265766583239395,0.0,4.4170927793665547e-07,0.5673367484015626,0.0,1600126.715987813,266.6407201741853,2.8531937346087943e-06,1.0,1284412.1161587262,2598.516095242583,,,,,,,,,,,,,,,,,2.0,16533.785391292728,1551.990392224809,0.3721136379459997,6.17534620354742,2.9463459832790875
1561.0,-30.07484845286778,4.990758016160597,35.05808650339211,24.090254853386455,4.994251608555324,-26.567938446727453,-40.07881848430259,1.4873416022421009,-6.509270263970336,-6.5092731213707005,40.11613292097411,42261.16204601012,25746.059195430375,25746.059195430375,68007.2212414405,77313.66554917731,77304.0254492231,25746.059195430375,103050.08464465349,103050.08464465349,103050.08464465349,130563.37310831858,126048.92255970766,4514.450548610927,0.0,91512.0327989542,56459.534018031496,38947.22086769189,27513.2884636651,66460.509331357,20876.138698810646,1551.9893418353272,0.0,0.8785680134396668,2.727814268355807,0.0014947054983599872,1.0,1.0,-6.506913323116123,334268.960671389,1559546.6417761017,4.665544292966079,1559546.6417761017,4.665544292966079,0.7587656679564247,0.09265764203356663,4.028046144702076,101325.0,128381.61679528086,1.2670280463388193,1.0,0.0,4.028046144701998,1.284784246440336,1.285081844671612,3.1351926643421324,0.0,16533.782551655742,0.0,0.0,22718.715106905176,2316.6642132537795,19310.909868162,1969.164787992026,0.85,0.8500000892344745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.715598872441,4632.441516551485,6.162712273276621,4.990758016160597,-3.7040856894075644,8.69484370556816,2.946340407738582,3.5,0.8418115450681664,0.6,0.00023162078741038663,1.0000017812714384,0.0002316203748316284,198.9840432047406,0.0,8.286038057659112e-08,0.23482631855405925,0.019697569858423015,7.815521938105942e-05,0.00015346556802932722,0.0006181663896450457,0.09265764199131264,0.09265764199131264,0.09265764199131264,0.09265808078466216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.2748946951,595.575179959557,0.0,0.09265764199131264,0.09265764203356663,0.09265764203356663,0.372113572105305,0.372113572105305,0.5,9.993113405796484,0.002356519998954809,0.002356519998954809,1.3642420526593924e-11,2.8574003749781696e-06,0.002359798254587986,1.3642420526593924e-11,27513.2884636651,20876.138698810646,0.7587656679564247,1.0232726460516868,0.6358838123750387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519437074573969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.694231075744,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097308534862,260.6097308534862,-12.540269146513765,244.82868227021598,276.39077943675926,127769.06804721888,127770.18747354232,-1.1194263234175434,0.0,nan,276.39077943675926,3.240779436759283,270.07836000344975,-3.071639996550232,263.76594057014074,-9.384059429859235,257.45352113682964,-15.696478863170341,251.14110170352194,-22.008898296478037,244.82868227021598,-28.321317729784,1.0,1.0,26381.15544483698,26381.15544483698,275.5840743752658,2.4340743752658227,275.5840743752658,275.5840743752658,77304.18095299207,77304.0254492231,0.15550376896862872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840743752658,2.4340743752658227,1.0,0.002,0.12960560230223878,0.004909532900508233,0.00020019535185325757,0.0017998046490625406,0.10009767592662878,0.10009767592662878,0.0,9.15798253203759e-13,1.0,1.0000047800998586,0.0023597982409455653,0.09265764203356663,0.0,4.4236134274641374e-07,0.5681742539113619,0.0,1600126.7272032301,266.64072973602964,2.857386732557643e-06,1.0,1284412.0835329662,2598.516227293115,,,,,,,,,,,,,,,,,2.0,16533.782551655742,1551.9893418353272,0.372113572105305,6.17534620354742,2.946340407738582
1562.0,-30.074865406188533,4.990790750998719,35.05808501122224,24.090251395851396,4.994255734352112,-26.567953292135012,-40.07882840288801,1.4873436202989252,-6.509260867172031,-6.509263716153518,40.11612995333061,42261.12978191478,25746.071747304737,25746.071747304737,68007.20152921951,77313.63474369288,77303.99282842882,25746.071747304737,103050.06457573356,103050.06457573356,103050.06457573356,130563.33489995489,126048.87968253545,4514.455217419443,0.0,91512.01051620078,56459.510235798894,38947.22253377987,27513.270324221332,66460.4928580012,20876.12615337318,1551.9882659546292,0.0,0.878568075638564,2.7278152246342064,0.0014947054983599872,1.0,1.0,-6.506910885529862,334269.0847778286,1559546.5135072102,4.665542177027111,1559546.5135072102,4.665542177027111,0.7587657122314124,0.09265761811238929,4.028046144702076,101325.0,128381.60872224736,1.2670279666641733,1.0,0.0,4.028046144700675,1.2847842378516083,1.2850818355507925,3.1351926853007615,0.0,16533.77971463062,0.0,0.0,22718.709575003944,2316.663649156842,19310.898838519744,1969.1636632815228,0.85,0.8499998107184039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.71087590076,4632.441516551485,6.162722244811545,4.990790750998719,-3.704073576322232,8.69486432732095,2.946334856268832,3.5,0.841809958933952,0.6,0.0002316203748316284,1.0000017655964548,0.00023161996588423774,198.98405721370924,0.0,8.209658945496302e-08,0.2326617345153652,0.01969765195501247,7.815513159797949e-05,0.00015346524323364892,0.0006181650813530658,0.09265761806586782,0.09265761806586782,0.09265761806586782,0.0926580555941215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.19726236153,595.5752050604947,0.0,0.09265761806586782,0.09265761811238929,0.09265761811238929,0.3721135065019549,0.3721135065019549,0.5,9.99312653171717,0.002352391617307603,0.002352391617307603,-9.094947017729282e-12,2.848981466740952e-06,0.002352830623635782,-9.094947017729282e-12,27513.270324221332,20876.12615337318,0.7587657122314124,1.0232726030865131,0.6358834845268071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438099864113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.692066491705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097243645041,260.6097243645041,-12.540275635495902,244.82866561214888,276.3907831168623,127769.14628430987,127770.26283440503,-1.116550095188006,0.0,nan,276.3907831168623,3.2407831168623034,270.0783596159182,-3.0716403840817748,263.76593611497515,-9.38406388502483,257.4535126140308,-15.696487385969192,251.14108911308912,-22.008910886910854,244.82866561214888,-28.321334387851095,1.0,1.0,26381.15544483698,26381.15544483698,275.5840800065644,2.434080006564443,275.5840800065644,275.5840800065644,77304.14850937421,77303.99282842882,0.15568094539048616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840800065644,2.434080006564443,1.0,0.002,0.12960516124854818,0.004909536469154998,0.0002001946744495116,0.0017998053264297767,0.10009733722475579,0.10009733722475579,0.0,8.792883955666131e-13,1.0,1.0000047659869202,0.002352830632730729,0.09265761811238929,0.0,4.4105513312659864e-07,0.5664965283318203,0.0,1600126.7382071663,266.64073913282795,2.8489905616879696e-06,1.0,1284412.0514276284,2598.5163572372867,,,,,,,,,,,,,,,,,2.0,16533.77971463062,1551.9882659546292,0.3721135065019549,6.17534620354742,2.946334856268832
1563.0,-30.074882210731538,4.9908233906767965,35.05808351875723,24.090249405149393,4.994261493933148,-26.567967840267045,-40.078838251624234,1.487347123270966,-6.509250981620198,-6.509253823590935,40.11612696034849,42261.09797480111,25746.08316052414,25746.08316052414,68007.18113532526,77313.60329125408,77303.96139015596,25746.08316052414,103050.0445506801,103050.0445506801,103050.0445506801,130563.29623082677,126048.83637298665,4514.459857840125,0.0,91511.98818931176,56459.48751234331,38947.222974409386,27513.25168014667,66460.47465455605,20876.113274216972,1551.9871544830235,0.0,0.8785681405722268,2.7278162304423503,0.0014947054983599872,1.0,1.0,-6.506906811753993,334269.2153154029,1559546.3841442587,4.665539968054593,1559546.3841442587,4.665539968054593,0.7587657582938843,0.09265759393804551,4.028046144702076,101325.0,128381.6029876097,1.2670279100677,1.0,0.0,4.0280461447017935,1.2847842223087829,1.2850818194789302,3.1351927232291166,0.0,16533.776880050664,0.0,0.0,22718.70403214564,2316.6630839425943,19310.89530298706,1969.1633027575228,0.85,0.8499998624773346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.706172640091,4632.441516551485,6.162731914737309,4.9908233906767965,-3.7040611055465753,8.694884496223372,2.9463293279719327,3.5,0.8418083794205522,0.6,0.00023161996588423774,1.0000017501022833,0.000231619560526316,198.98407109974056,0.0,8.137401097923158e-08,0.2306139471151423,0.01969773332902345,7.81550444331806e-05,0.00015346492145105713,0.0006181637851979376,0.0926575938951045,0.0926575938951045,0.0926575938951045,0.09265803024949337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.11967802414,595.5752301445798,0.0,0.0926575938951045,0.09265759393804551,0.09265759393804551,0.3721134410613549,0.3721134410613549,0.5,9.993139622267874,0.002347749482225936,0.002347749482225936,-7.787548383930698e-12,2.841970740519173e-06,0.002347011836945967,-7.787548383930698e-12,27513.25168014667,20876.113274216972,0.7587657582938843,1.023272576502178,0.635883180107622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439116131831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69001870431,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097180512498,260.6097180512498,-12.540281948750192,244.82864913257833,276.390786969924,127769.24361229359,127770.32992522455,-1.086312930946313,0.0,nan,276.390786969924,3.240786969924045,270.0783594024541,-3.0716405975458656,263.76593183498386,-9.384068165016117,257.45350426751344,-15.69649573248654,251.1410767000452,-22.008923299954773,244.82864913257833,-28.321350867421643,1.0,1.0,26381.15544483698,26381.15544483698,275.584086262015,2.4340862620150006,275.584086262015,275.584086262015,77304.11907380176,77303.96139015596,0.1576836457970785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584086262015,2.4340862620150006,1.0,0.002,0.12960472128563016,0.0049095401220834375,0.000200193998931143,0.0017998060020019556,0.1000969994655715,0.1000969994655715,0.0,9.330986504296757e-13,1.0,1.0000047542010018,0.0023470118447335153,0.09265759393804551,0.0,4.399642791192183e-07,0.5650954074412322,0.0,1600126.7497860494,266.6407490183798,2.841978528067557e-06,1.0,1284412.0176586127,2598.516493915081,,,,,,,,,,,,,,,,,2.0,16533.776880050664,1551.9871544830235,0.3721134410613549,6.17534620354742,2.9463293279719327
1564.0,-30.074902305669024,4.990855924466436,35.05808203077046,24.090245633292966,4.994265598273288,-26.5679855152736,-40.078856133017666,1.4873488078786796,-6.509241696793538,-6.5092445364609475,40.11612410477145,42261.08519744678,25746.09587670237,25746.09587670237,68007.18107414915,77313.57127426863,77303.93004983079,25746.09587670237,103050.02592653316,103050.02592653316,103050.02592653316,130563.26006016109,126048.79553731867,4514.4645228424215,0.0,91511.96595840552,56459.48543044778,38947.200586619714,27513.234133627942,66460.43472024766,20876.101148477108,1551.9861096426946,0.0,0.8785682017063308,2.727817174648535,0.0014947054983599872,1.0,1.0,-6.5068995142096355,334269.3378652417,1559546.2607203138,4.665537888339115,1559546.2607203138,4.665537888339115,0.758765801471568,0.09265757031093286,4.028046144702076,101325.0,128381.60025948114,1.2670278831431645,1.0,0.0,4.028046144702066,1.2847842152650568,1.285081811912748,3.1351927404175584,0.0,16533.774047886116,0.0,0.0,22718.698513115956,2316.6625211581895,19310.898088514405,1969.1635868022622,0.85,0.8500001915763722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.701491369327,4632.441516551485,6.162741864130545,4.990855924466436,-3.704049104476645,8.694905028943081,2.946323825526484,3.5,0.8418068072932812,0.6,0.000231619560526316,1.0000020927797595,0.00023161907579860228,198.98408770471283,0.0,8.065976951939988e-08,0.22858978681797926,0.01969781398879297,7.815488617675429e-05,0.00015346467434956173,0.0006181627898617116,0.09265757026193873,0.09265757026193873,0.09265757026193873,0.09265800638968537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.04279516864,595.5752550072827,0.0,0.09265757026193873,0.09265757031093286,0.09265757031093286,0.37211337573414693,0.37211337573414693,0.5,9.993152705139098,0.002343856151981072,0.002343856151981072,8.640199666842818e-11,2.839667388343514e-06,0.0023450222512906294,8.640199666842818e-11,27513.234133627942,20876.101148477108,0.758765801471568,1.0232731904389765,0.6358833699378681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944012348119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68799454401,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6097114321687,260.6097114321687,-12.540288567831283,244.82863221566117,276.39079064867855,127769.30546762563,127770.44440362694,-1.1389360013027472,0.0,nan,276.39079064867855,3.240790648678569,270.0783589620743,-3.0716410379257013,263.7659272754695,-9.384072724530483,257.4534955888662,-15.696504411133787,251.14106390226277,-22.008936097737205,244.82863221566117,-28.321367784338804,1.0,1.0,26381.15544483698,26381.15544483698,275.5840919233646,2.434091923364633,275.5840919233646,275.5840919233646,77304.08540090799,77303.93004983079,0.15535107720643282,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840919233646,2.434091923364633,1.0,0.002,0.12960428169518765,0.004909543661542023,0.0002001933237390092,0.0017998066765807993,0.1000966618695046,0.1000966618695046,0.0,3.1980841586065623e-13,1.0,1.0000047501711402,0.0023450221648886327,0.09265757031093286,0.0,4.3959121976197454e-07,0.5646162315832864,0.0,1600126.760667291,266.64075830320644,2.8395809863468457e-06,1.0,1284411.9859559734,2598.516622229394,,,,,,,,,,,,,,,,,2.0,16533.774047886116,1551.9861096426946,0.37211337573414693,6.17534620354742,2.946323825526484
1565.0,-30.07492195601087,4.990888357627282,35.058080538925545,24.09024214083331,4.994270114691901,-26.568002748940547,-40.07886640084905,1.487350907626018,-6.509232164488878,-6.509234988558896,40.11612101742802,42261.0428373863,25746.107944114265,25746.107944114265,68007.15078150056,77313.53873520228,77303.89632580114,25746.107944114265,103050.0042699154,103050.0042699154,103050.0042699154,130563.21961603872,126048.75048569994,4514.469130338781,0.0,91511.9431909394,56459.452719224566,38947.21163523871,27513.215346123332,66460.42698136205,20876.088145159036,1551.9849995048055,0.0,0.8785682651321847,2.7278181455209953,0.0014947054983599872,1.0,1.0,-6.506902834201867,334269.4638537024,1559546.1272783452,4.665535730661003,1559546.1272783452,4.665535730661003,0.7587658469768972,0.09265754622578677,4.028046144702076,101325.0,128381.58789938843,1.2670277611585337,1.0,0.0,4.028046144700609,1.2847842064431587,1.2850818024660036,3.135192761945182,0.0,16533.77114924384,0.0,0.0,22718.692860880285,2316.661944790554,19310.891467436213,1969.1629116401843,0.85,0.850000111612406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.696829200181,4632.441516551485,6.162751630075404,4.990888357627282,-3.704036918740522,8.694925276367805,2.946318345537487,3.5,0.8418052415821391,0.6,0.00023161907579860228,1.0000020464777952,0.00023161860179627672,198.9841039423065,0.0,9.645310190055081e-08,0.273348090786161,0.01969791044189487,7.81547953030802e-05,0.00015346428049552207,0.0006181612033994657,0.09265754618441495,0.09265754618441495,0.09265754618441495,0.09265797977887084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.9651466657,595.5752801075982,0.0,0.09265754618441495,0.09265754622578677,0.09265754622578677,0.37211331059153346,0.37211331059153346,0.5,9.99316571435242,0.0023380738223863773,0.0023380738223863773,-3.694822225952521e-12,2.8240700089554593e-06,0.0023321543570204994,-3.694822225952521e-12,27513.215346123332,20876.088145159036,0.7587658469768972,1.023272853792713,0.6358828066096816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519441328073626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73275284797,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60970464074614,260.60970464074614,-12.540295359253832,244.82861502145553,276.39079426003906,127769.37868869929,127770.54727934454,-1.1685906452139085,0.0,nan,276.39079426003906,3.240794260039081,270.0783584123218,-3.0716415876781866,263.7659225646029,-9.384077435397103,257.4534867168869,-15.696513283113063,251.14105086917053,-22.00894913082945,244.82861502145553,-28.321384978544444,1.0,1.0,26381.15544483698,26381.15544483698,275.5840975697141,2.4340975697141403,275.5840975697141,275.5840975697141,77304.05277889683,77303.89632580114,0.15645309569663368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840975697141,2.4340975697141403,1.0,0.002,0.1296038445184383,0.004909547243343535,0.00020019265238238704,0.001799807349202102,0.10009632619119352,0.10009632619119352,0.0,1.5844890503824427e-12,1.0,1.0000047241070062,0.0023321543607153217,0.09265754622578677,0.0,4.371789772492093e-07,0.5615179041382415,0.0,1600126.7718199142,266.6407678355111,2.8240737037776853e-06,1.0,1284411.9533637916,2598.5167541440446,,,,,,,,,,,,,,,,,2.0,16533.77114924384,1551.9849995048055,0.37211331059153346,6.17534620354742,2.946318345537487
