time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1566.0,-30.074938231680928,4.990920689656588,35.05807904534831,24.090238997619622,4.9942746947070065,-26.56801693904084,-40.07887624958528,1.487353402067797,-6.509222685344412,-6.509225497044611,40.11611798376413,42261.01320629644,25746.120081764457,25746.120081764457,68007.1332880609,77313.50758374056,77303.86322691377,25746.120081764457,103049.98330867823,103049.98330867823,103049.98330867823,130563.18020184283,126048.70648353235,4514.47371831047,0.0,91511.920470849,56459.43058762988,38947.210981354576,27513.196893164597,66460.40787451918,20876.07537816057,1551.9839068537037,0.0,0.8785683280491754,2.7278191106287912,0.0014947054983599872,1.0,1.0,-6.506903606453989,334269.58909933135,1559545.9961567232,4.665533590294059,1559545.9961567232,4.665533590294059,0.7587658918454162,0.09265752225147524,4.028046144702076,101325.0,128381.57904688954,1.2670276737911625,1.0,0.0,4.028046144702326,1.2847841957526882,1.2850817911640344,3.135192788032587,0.0,16533.76825883847,0.0,0.0,22718.68722040607,2316.6613696222535,19310.879956773388,1969.161737879234,0.85,0.8499998159853281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.692187332423,4632.441516551485,6.162761382906981,4.990920689656588,-3.7040247874985717,8.694945477155159,2.946312889415119,3.5,0.841803682690034,0.6,0.00023161860179627672,1.000001695023767,0.0002316182091979073,198.98411739132194,0.0,9.431892801868183e-08,0.26729984200494433,0.01969800476082289,7.815470813862781e-05,0.00015346389365764892,0.000618159645198662,0.09265752220366182,0.09265752220366182,0.09265752220366182,0.09265795396253647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.8880324155,595.5753050368044,0.0,0.09265752220366182,0.09265752225147524,0.09265752225147524,0.3721132454258612,0.3721132454258612,0.5,9.993178666593284,0.002331415573223694,0.002331415573223694,-3.240074875066057e-12,2.811700198890321e-06,0.0023218905906219334,-3.240074875066057e-12,27513.196893164597,20876.07537816057,0.7587658918454162,1.0232728847596304,0.6358825435752291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519442506014932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72670459919,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096980208861,260.6096980208861,-12.540301979113849,244.82859818385413,276.39079785792035,127769.46943391216,127770.60850399258,-1.1390700804258438,0.0,nan,276.39079785792035,3.24079785792037,270.07835792310664,-3.0716420768933403,263.7659179882908,-9.384082011709154,257.45347805347905,-15.696521946520932,251.14103811866585,-22.00896188133413,244.82859818385413,-28.32140181614585,1.0,1.0,26381.15544483698,26381.15544483698,275.58410323199894,2.434103231998961,275.58410323199894,275.58410323199894,77304.02134667583,77303.86322691377,0.1581197620544117,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58410323199894,2.434103231998961,1.0,0.002,0.12960340926461184,0.004909550800743342,0.00020019198397281816,0.001799808016653509,0.10009599198640907,0.10009599198640907,0.0,6.263271151718541e-13,1.0,1.0000047033174952,0.0023218905938620082,0.09265752225147524,0.0,4.3525488123677245e-07,0.5590465581181876,0.0,1600126.7829146998,266.64077731465557,2.8117034389651963e-06,1.0,1284411.9209637863,2598.5168852809043,,,,,,,,,,,,,,,,,2.0,16533.76825883847,1551.9839068537037,0.3721132454258612,6.17534620354742,2.946312889415119
1567.0,-30.074954509214955,4.990952927139468,35.058077554681624,24.090237251389794,4.994280621562867,-26.568030996136493,-40.07888980032874,1.4873571083024917,-6.50921286048316,-6.509215670768603,40.11611508049148,42260.999037040376,25746.131426424152,25746.131426424152,68007.13046346453,77313.47635428623,77303.83306353971,25746.131426424152,103049.96448996387,103049.96448996387,103049.96448996387,130563.14317715878,126048.66487431637,4514.478302842411,0.0,91511.89822167077,56459.42539841747,38947.192025836994,27513.178687194915,66460.37071303191,20876.0628106779,1551.9828177642428,0.0,0.8785683922830358,2.7278201096273698,0.0014947054983599872,1.0,1.0,-6.5068949731483485,334269.7187626498,1559545.8706707328,4.6655314051288554,1559545.8706707328,4.6655314051288554,0.7587659371541087,0.09265749826087688,4.028046144702076,101325.0,128381.57297819539,1.2670276138978078,1.0,0.0,4.028046144701681,1.2847841792252181,1.2850817741283056,3.135192828363723,0.0,16533.76543538401,0.0,0.0,22718.681696840194,2316.6608063752856,19310.87621752096,1969.1613565816012,0.85,0.8499998580554431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.687565494383,4632.441516551485,6.162770916397474,4.990952927139468,-3.704012413578429,8.694965340717896,2.9463074568400054,3.5,0.8418021305257158,0.6,0.0002316182091979073,1.0000016952181114,0.00023161781655518974,198.98413084187922,0.0,7.812084002888884e-08,0.221394460641871,0.01969808288166292,7.815458821037972e-05,0.00015346362098752757,0.000618158546870831,0.09265749822181317,0.09265749822181317,0.09265749822181317,0.09265792964886882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.8115910877,595.5753297535723,0.0,0.09265749822181317,0.09265749826087688,0.09265749826087688,0.37211318013720684,0.37211318013720684,0.5,9.993191610043633,0.002325729712026714,0.002325729712026714,1.9042545318370685e-11,2.8102854230382945e-06,0.0023206976202345686,1.9042545318370685e-11,27513.178687194915,20876.0628106779,0.7587659371541087,1.023273414424836,0.6358826859320182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443481661405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68079921783,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60969166366635,260.60969166366635,-12.540308336333624,244.82858164994101,276.39080167739417,127769.57292873095,127770.66680668925,-1.093877958317355,0.0,nan,276.39080167739417,3.240801677394188,270.07835767190267,-3.0716423280973117,263.7659136664097,-9.38408633359029,257.4534696609204,-15.696530339079573,251.1410256554301,-22.00897434456988,244.82858164994101,-28.321418350058963,1.0,1.0,26381.15544483698,26381.15544483698,275.58410956865674,2.4341095686567655,275.58410956865674,275.58410956865674,77303.99249389616,77303.83306353971,0.1594303564488655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58410956865674,2.4341095686567655,1.0,0.002,0.12960297423516345,0.0049095544224207616,0.00020019131604756302,0.0017998086852115173,0.10009565802378151,0.10009565802378151,0.0,1.2590800797795954e-12,1.0,1.0000047009013875,0.0023206976011920233,0.09265749826087688,0.0,4.350311677411883e-07,0.5587592032454081,0.0,1600126.7944303975,266.6407871395168,2.810266380492976e-06,1.0,1284411.8874209695,2598.517021043228,,,,,,,,,,,,,,,,,2.0,16533.76543538401,1551.9828177642428,0.37211318013720684,6.17534620354742,2.9463074568400054
1568.0,-30.074970717613397,4.990985059778462,35.05807606982968,24.09023386370393,4.994284744682759,-26.56804517138401,-40.07889957921577,1.4873591984509624,-6.509203613811337,-6.50920642437714,40.116112267065915,42260.96955511704,25746.14401571061,25746.14401571061,68007.11357082764,77313.44594856538,77303.80238769697,25746.14401571061,103049.94640340758,103049.94640340758,103049.94640340758,130563.10775432095,126048.62484266404,4514.482911656919,0.0,91511.87603649028,56459.40411866387,38947.19101980713,27513.161350913368,66460.3523707205,20876.050834022393,1551.981783865491,0.0,0.8785684530356453,2.727821049645681,0.0014947054983599872,1.0,1.0,-6.506885478335391,334269.8407735683,1559545.7490687598,4.665529338392163,1559545.7490687598,4.665529338392163,0.7587659799526949,0.09265747470710609,4.028046144702076,101325.0,128381.5695819537,1.2670275803795086,1.0,0.0,4.028046144703621,1.284784170258071,1.285081764654594,3.1351928502457915,0.0,16533.76261134969,0.0,0.0,22718.676189162357,2316.660244748447,19310.878595884184,1969.1615991071553,0.85,0.8500001688080832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.6829652327615,4632.441516551485,6.162780716002981,4.990985059778462,-3.704000490054077,8.69498554983254,2.946302049630102,3.5,0.8418005856086006,0.6,0.00023161781655518974,1.0000016880182274,0.00023161742558075357,198.98414423530957,0.0,7.812966988253358e-08,0.22141948444710016,0.0196981610113328,7.815450166432675e-05,0.000153463314890863,0.0006181573138993415,0.09265747466353878,0.09265747466353878,0.09265747466353878,0.09265790625962272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.7355613881,595.5753543408867,0.0,0.09265747466353878,0.09265747470710609,0.09265747470710609,0.37211311483827564,0.37211311483827564,0.5,9.993204558233977,0.0023214397331798864,0.0023214397331798864,-1.7053025658242404e-13,2.810565774780116e-06,0.0023209460417206174,-1.7053025658242404e-13,27513.161350913368,20876.050834022393,0.7587659799526949,1.0232734426606587,0.6358824178268329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944445741974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68082424164,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60968536364226,260.60968536364226,-12.54031463635772,244.8285653600442,276.3908053672425,127769.65192479877,127770.73596101716,-1.0840362183827725,0.0,nan,276.3908053672425,3.2408053672425012,270.07835736580245,-3.0716426341975307,263.76590936436,-9.38409063563995,257.453461362922,-15.696538637077992,251.14101336148258,-22.0089866385174,244.8285653600442,-28.321434639955783,1.0,1.0,26381.15544483698,26381.15544483698,275.5841152661422,2.4341152661422143,275.5841152661422,275.5841152661422,77303.96006335146,77303.80238769697,0.15767565449641552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841152661422,2.4341152661422143,1.0,0.002,0.12960253915902595,0.004909557936226723,0.00020019064781154016,0.001799809353123959,0.10009532390577008,0.10009532390577008,0.0,9.354990740395586e-13,1.0,1.0000047014049664,0.0023209460418911476,0.09265747470710609,0.0,4.350776611895062e-07,0.5588189062506724,0.0,1600126.805270761,266.64079638618864,2.8105659453103726e-06,1.0,1284411.8558577716,2598.5171487931816,,,,,,,,,,,,,,,,,2.0,16533.76261134969,1551.981783865491,0.37211311483827564,6.17534620354742,2.946302049630102
1569.0,-30.074986785780673,4.991017093895174,35.058074581720724,24.090230964962416,4.994289397831656,-26.568059167418657,-40.078909358102806,1.487361779472461,-6.509194062883182,-6.509196859652535,40.116109203326495,42260.94056811473,25746.155829554933,25746.155829554933,68007.09639766967,77313.41536989147,77303.76921100885,25746.155829554933,103049.92504056379,103049.92504056379,103049.92504056379,130563.0677156506,126048.58025216589,4514.487463484701,0.0,91511.85383693092,56459.38347206835,38947.18929429175,27513.142675086805,66460.33196937855,20876.037911672054,1551.9806787335497,0.0,0.8785685164632272,2.7278220222167855,0.0014947054983599872,1.0,1.0,-6.50688736673311,334269.9669854438,1559545.6166475927,4.6655271806560625,1559545.6166475927,4.6655271806560625,0.7587660253212491,0.0926574506383129,4.028046144702076,101325.0,128381.55638671959,1.267027450152673,1.0,0.0,4.028046144701694,1.2847841589911206,1.28508175288269,3.1351928777399523,0.0,16533.759788157804,0.0,0.0,22718.67067791483,2316.6596827576013,19310.867001165145,1969.1604167748565,0.85,0.8499998646460216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.6783837707235,4632.441516551485,6.162790302281899,4.991017093895174,-3.703988338019086,8.69500543191426,2.946296664521431,3.5,0.8417990470061232,0.6,0.00023161742558075357,1.000001673414118,0.00023161703798953224,198.98415751286478,0.0,7.779771360034717e-08,0.2204787203433839,0.019698238809046403,7.81544151183624e-05,0.00015346301046239116,0.000618156087647409,0.09265745059235218,0.09265745059235218,0.09265745059235218,0.09265788000535478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.65863880666,595.5753792062808,0.0,0.09265745059235218,0.0926574506383129,0.0926574506383129,0.37211304967339903,0.37211304967339903,0.5,9.993217440553549,0.0023156023819979055,0.0023156023819979055,7.219114195322618e-12,2.796769365431828e-06,0.0023094929194371616,7.219114195322618e-12,27513.142675086805,20876.037911672054,0.7587660253212491,1.0232734983780067,0.6358821768688482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519445429033857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67988347753,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096791713493,260.6096791713493,-12.540320828650692,244.82854929883774,276.390809043863,127769.73668862533,127770.8021879404,-1.0654993150640246,0.0,nan,276.390809043863,3.2408090438630097,270.0783570948578,-3.0716429051421983,263.76590514585035,-9.384094854149623,257.45345319684554,-15.696546803154433,251.14100124784133,-22.008998752158647,244.82854929883774,-28.321450701162235,1.0,1.0,26381.15544483698,26381.15544483698,275.5841209926365,2.434120992636508,275.5841209926365,275.5841209926365,77303.92927459844,77303.76921100885,0.16006358958838973,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841209926365,2.434120992636508,1.0,0.002,0.12960210622972496,0.004909561499622146,0.00020018998302259955,0.0017998100178601602,0.10009499151129977,0.10009499151129977,0.0,8.827595772420427e-13,1.0,1.0000046782063259,0.0023094929122180474,0.0926574506383129,0.0,4.3293061203397327e-07,0.5560611967250361,0.0,1600126.8164476468,266.6408059371168,2.796762146317633e-06,1.0,1284411.823207827,2598.5172809416645,,,,,,,,,,,,,,,,,2.0,16533.759788157804,1551.9806787335497,0.37211304967339903,6.17534620354742,2.946296664521431
1570.0,-30.075002720647397,4.991049034842421,35.058073097248666,24.090229323506378,4.994295414223044,-26.56807290715831,-40.078919067140646,1.4873656005510738,-6.509184232508062,-6.509187029633252,40.116106331960296,42260.911996449366,25746.16701106738,25746.16701106738,68007.07900751675,77313.38425729255,77303.73960253414,25746.16701106738,103049.90661360152,103049.90661360152,103049.90661360152,130563.03121512383,126048.53919100817,4514.492024115658,0.0,91511.83160227371,56459.363740778,38947.18651277302,27513.124601522315,66460.31111429533,20876.02543986849,1551.9795958368013,0.0,0.8785685805957273,2.7278230215680956,0.0014947054983599872,1.0,1.0,-6.5068772228094645,334270.0966976752,1559545.4925409693,4.665524998939625,1559545.4925409693,4.665524998939625,0.7587660704561854,0.09265742671034492,4.028046144702076,101325.0,128381.55015099715,1.2670273886108774,1.0,0.0,4.02804614470048,1.2847841419160586,1.285081735305676,3.1351929194073507,0.0,16533.75696723493,0.0,0.0,22718.665157953936,2316.6591198782394,19310.86763991067,1969.1604819087731,0.85,0.8500000992861952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.673822582075,4632.441516551485,6.162799707315245,4.991049034842421,-3.7039759953375033,8.695025030179924,2.9462913032462694,3.5,0.8417975152132199,0.6,0.00023161703798953224,1.00000165953177,0.0002316166536143371,198.98417068027166,0.0,7.712451263475048e-08,0.21857086880688284,0.019698315933559037,7.81543291906715e-05,0.00015346270879886074,0.0006181548725327883,0.0926574266720562,0.0926574266720562,0.0926574266720562,0.09265785606254877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5826459512,595.5754037787647,0.0,0.0926574266720562,0.09265742671034492,0.09265742671034492,0.37211298447497176,0.37211298447497176,0.5,9.993230322986244,0.0023108996333576215,0.0023108996333576215,-1.5859313862165436e-11,2.797125205233897e-06,0.0023098068238027736,-1.5859313862165436e-11,27513.124601522315,20876.02543986849,0.7587660704561854,1.0232735578165044,0.6358819465014395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944639224193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67797562599,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096732032477,260.6096732032477,-12.540326796752254,244.82853346015898,276.3908129463392,127769.83595332816,127770.86287624862,-1.0269229204427073,0.0,nan,276.3908129463392,3.240812946339247,270.0783570491025,-3.0716429508974556,263.7659011518648,-9.384098848135181,257.4534452546277,-15.696554745372282,251.14098935739335,-22.009010642606626,244.82853346015898,-28.321466539840998,1.0,1.0,26381.15544483698,26381.15544483698,275.58412739723417,2.4341273972341924,275.58412739723417,275.58412739723417,77303.90055330152,77303.73960253414,0.16095076737110503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58412739723417,2.4341273972341924,1.0,0.002,0.12960167324217933,0.004909565112786353,0.00020018931825281338,0.0017998106830472264,0.10009465912640668,0.10009465912640668,0.0,1.3000399368134907e-12,1.0,1.0000046788425725,0.0023098068396620874,0.09265742671034492,0.0,4.3298938205746335e-07,0.5561366671089061,0.0,1600126.8279724002,266.6408157674919,2.797141064547759e-06,1.0,1284411.7896523834,2598.5174167551345,,,,,,,,,,,,,,,,,2.0,16533.75696723493,1551.9795958368013,0.37211298447497176,6.17534620354742,2.9462913032462694
1571.0,-30.075021778392934,4.991080871930905,35.0580716192231,24.090225726272934,4.99429956696488,-26.568089643854783,-40.078933036979265,1.4873674324290644,-6.509175000014295,-6.50917779890153,40.1161035491554,42260.88741723496,25746.179482271596,25746.179482271596,68007.06689950655,77313.35273733473,77303.70940018895,25746.179482271596,103049.88888246054,103049.88888246054,103049.88888246054,130562.9962851172,126048.49967135598,4514.496613761223,0.0,91511.80946865889,56459.34941096657,38947.17784188035,27513.10740265667,66460.28524453702,20876.0135614311,1551.9785688067288,0.0,0.8785686411473936,2.72782395998142,0.0014947054983599872,1.0,1.0,-6.506866557082731,334270.21850273927,1559545.3722622306,4.665522939039365,1559545.3722622306,4.665522939039365,0.7587661130351022,0.09265740325463241,4.028046144702076,101325.0,128381.54241202015,1.2670273122331128,1.0,0.0,4.028046144702063,1.2847841341400583,1.2850817270340096,3.135192938382726,0.0,16533.754148446907,0.0,0.0,22718.65966307775,2316.658559556806,19310.85679840908,1969.1593763832789,0.85,0.8499998276655814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.669282900951,4632.441516551485,6.162809389352522,4.991080871930905,-3.7039641175249183,8.695044989455823,2.9462859672551813,3.5,0.8417959906443375,0.6,0.0002316166536143371,1.0000019847636312,0.000231616193910939,198.98418642819894,0.0,7.648457943467961e-08,0.216757298117882,0.01969839241813847,7.815420555385876e-05,0.00015346244806047836,0.0006181538222665525,0.09265740321035996,0.09265740321035996,0.09265740321035996,0.0926578330075286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5070259274,595.5754282343489,0.0,0.09265740321035996,0.09265740325463241,0.09265740325463241,0.37211291937284635,0.37211291937284635,0.5,9.99324321691602,0.00230764049587151,0.00230764049587151,1.602984411874786e-11,2.798887237531744e-06,0.0023112418188020456,1.602984411874786e-11,27513.10740265667,20876.0135614311,0.7587661130351022,1.023273773943013,0.6358818241862537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447347459402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67616205531,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60966696525566,260.60966696525566,-12.540333034744322,244.82851724719953,276.39081668331386,127769.89729778361,127770.9706604747,-1.0733626910843295,0.0,nan,276.39081668331386,3.2408166833138807,270.07835679609116,-3.0716432039088204,263.7658969088662,-9.384103091133795,257.45343702164234,-15.696562978357633,251.14097713442078,-22.009022865579198,244.82851724719953,-28.32148275280045,1.0,1.0,26381.15544483698,26381.15544483698,275.5841331338391,2.4341331338391115,275.5841331338391,275.5841331338391,77303.86723511181,77303.70940018895,0.15783492286573164,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841331338391,2.4341331338391115,1.0,0.002,0.12960123998525633,0.0049095686155932764,0.00020018865282034226,0.0017998113479725608,0.10009432641017113,0.10009432641017113,0.0,7.92903069590789e-13,1.0,1.000004681749522,0.0023112418027722015,0.09265740325463241,0.0,4.332582981044725e-07,0.5564820523981758,0.0,1600126.8387981832,266.6408249999857,2.7988712076876254e-06,1.0,1284411.7581424606,2598.51754428949,,,,,,,,,,,,,,,,,2.0,16533.754148446907,1551.9785688067288,0.37211291937284635,6.17534620354742,2.9462859672551813
1572.0,-30.075037253511955,4.991112617022061,35.05807014159383,24.090223805420123,4.994305384571449,-26.568102989704247,-40.078942746017105,1.487371120568485,-6.50916515230665,-6.509167946237868,40.11610060438471,42260.86071236791,25746.190511562498,25746.190511562498,68007.05122393041,77313.32142287602,77303.6788613672,25746.190511562498,103049.8693729297,103049.8693729297,103049.8693729297,130562.95834195326,126048.45717692698,4514.50116502628,0.0,91511.7867636594,56459.330325484196,38947.17382019467,27513.088969023567,66460.26278921824,20876.000832113685,1551.9774681535055,0.0,0.8785687056815368,2.727824961709486,0.0014947054983599872,1.0,1.0,-6.506860823989371,334270.34851427475,1559545.2449837648,4.665520743659875,1559545.2449837648,4.665520743659875,0.7587661587405745,0.09265737928855752,4.028046144702076,101325.0,128381.5363990021,1.2670272528892386,1.0,0.0,4.028046144701765,1.284784117835812,1.2850817101353365,3.1351929781691443,0.0,16533.75126656605,0.0,0.0,22718.65402635,2316.6579847705384,19310.85756819795,1969.1594548798978,0.85,0.8500000724426917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.664761851899,4632.441516551485,6.162818698776964,4.991112617022061,-3.7039517801719386,8.695064397193999,2.946280653168278,3.5,0.8417944723337937,0.6,0.000231616193910939,1.0000016116519093,0.0002316158206268595,198.9841992157073,0.0,9.147370666850238e-08,0.2592364846985357,0.01969848389184514,7.815411962638026e-05,0.00015346207428455874,0.0006181523166799005,0.09265737925085922,0.09265737925085922,0.09265737925085922,0.09265780812759769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.43075128476,595.575452894866,0.0,0.09265737925085922,0.09265737928855752,0.09265737928855752,0.37211285451655,0.37211285451655,0.5,9.993256084170728,0.002303985062155789,0.002303985062155789,2.518163455533795e-11,2.793931230371527e-06,0.0023071222485100407,2.518163455533795e-11,27513.088969023567,20876.000832113685,0.7587661587405745,1.0232738838186344,0.6358816372183205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448489878375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71864124189,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096609834877,260.6096609834877,-12.540339016512291,244.8285013619628,276.3908206050147,127769.99691913507,127771.02619358267,-1.0292744476213238,0.0,nan,276.3908206050147,3.240820605014733,270.0783567564042,-3.0716432435957586,263.76589290779293,-9.384107092207046,257.45342905918045,-15.696570940819527,251.14096521057132,-22.009034789428654,244.8285013619628,-28.321498638037184,1.0,1.0,26381.15544483698,26381.15544483698,275.58413945344876,2.434139453448779,275.58413945344876,275.58413945344876,77303.83781985074,77303.6788613672,0.1589584835455753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58413945344876,2.434139453448779,1.0,0.002,0.1296008075012459,0.004909572231415732,0.00020018798883761986,0.0017998120126117136,0.10009399441880992,0.10009399441880992,0.0,1.4493332749221377e-12,1.0,1.0000046734054342,0.002307122223328406,0.09265737928855752,0.0,4.3248597649720664e-07,0.555490058898997,0.0,1600126.8503356148,266.6408348476933,2.7939060487369716e-06,1.0,1284411.7245096036,2598.517680416293,,,,,,,,,,,,,,,,,2.0,16533.75126656605,1551.9774681535055,0.37211285451655,6.17534620354742,2.946280653168278
1573.0,-30.075052836243167,4.991144263947605,35.058068671890574,24.090221430547558,4.994310515355002,-26.568116501084237,-40.07895242013035,1.4873741800234808,-6.509155650029868,-6.509158450009107,40.11609787788513,42260.83350161161,25746.202299787266,25746.202299787266,68007.03580139887,77313.29092330596,77303.65028530068,25746.202299787266,103049.85258508795,103049.85258508795,103049.85258508795,130562.92436895808,126048.41860899665,4514.505759961417,0.0,91511.76464043402,56459.31152087305,38947.17013284552,27513.071783870124,66460.24191671563,20875.988980158476,1551.976435387673,0.0,0.8785687674563245,2.7278259270529266,0.0014947054983599872,1.0,1.0,-6.506846300464872,334270.47382220766,1559545.1271380808,4.66551864215077,1559545.1271380808,4.66551864215077,0.758766201903972,0.09265735589771103,4.028046144702076,101325.0,128381.53138815366,1.2670272034360095,1.0,0.0,4.028046144701509,1.284784104294167,1.2850816961109404,3.135193011214128,0.0,16533.748455821886,0.0,0.0,22718.64853405309,2316.657424712118,19310.854479729052,1969.159139943717,0.85,0.8500001419883724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.660262331911,4632.441516551485,6.162828158126984,4.991144263947605,-3.703939722670904,8.69508398661851,2.9462753643906616,3.5,0.8417929612544748,0.6,0.0002316158206268595,1.0000016228593787,0.00023161544474756274,198.98421209213993,0.0,7.427763364114876e-08,0.21050281373901558,0.01969855816947878,7.815403400808027e-05,0.00015346178661877923,0.0006181511579488663,0.09265735585660076,0.09265735585660076,0.09265735585660076,0.09265778577378732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.35538648075,595.5754772702111,0.0,0.09265735585660076,0.09265735589771103,0.09265735589771103,0.372112789872762,0.372112789872762,0.5,9.993268981640202,0.0023021946568064777,0.0023021946568064777,1.2960299500264227e-11,2.799979256451479e-06,0.0023121495442524065,1.2960299500264227e-11,27513.071783870124,20875.988980158476,0.758766201903972,1.0232739731315093,0.6358814274942092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449417536474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.669907570926,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096551391364,260.6096551391364,-12.54034486086357,244.82848572003192,276.39082455824274,127770.08420867959,127771.08983794064,-1.0056292610492432,0.0,nan,276.39082455824274,3.240824558242764,270.07835679060014,-3.071643209399838,263.76588902295777,-9.384110977042212,257.4534212553135,-15.696578744686462,251.14095348767225,-22.00904651232773,244.82848572003192,-28.321514279968056,1.0,1.0,26381.15544483698,26381.15544483698,275.5841456436958,2.4341456436958424,275.5841456436958,275.5841456436958,77303.80724568937,77303.65028530068,0.1569603886891855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841456436958,2.4341456436958424,1.0,0.002,0.12960037407422711,0.004909575782908671,0.0002001873232515833,0.0017998126775777476,0.10009366162579164,0.10009366162579164,0.0,8.29330961543695e-13,1.0,1.000004683588906,0.002312149531292107,0.09265735589771103,0.0,4.3342830346253417e-07,0.556700380651544,0.0,1600126.8614838535,266.6408443499701,2.799966296151979e-06,1.0,1284411.6920935358,2598.517811618231,,,,,,,,,,,,,,,,,2.0,16533.748455821886,1551.976435387673,0.372112789872762,6.17534620354742,2.9462753643906616
1574.0,-30.075068278563162,4.991175809697028,35.058067203335405,24.090218147635483,4.994314648221834,-26.568129985883868,-40.07896209424359,1.4873763555452324,-6.50914634464732,-6.5091491374111206,40.11609497166079,42260.806886205784,25746.214438945968,25746.214438945968,68007.02132515176,77313.26090187537,77303.61863992848,25746.214438945968,103049.83307887445,103049.83307887445,103049.83307887445,130562.88703291271,126048.3766985218,4514.51033439092,0.0,91511.7425337975,56459.2927821927,38947.166390672,27513.053954038263,66460.22034471027,20875.976652792404,1551.975376289094,0.0,0.8785688289205669,2.727826873914975,0.0014947054983599872,1.0,1.0,-6.5068430448873755,334270.59670835163,1559545.0015244076,4.665516551206261,1559545.0015244076,4.665516551206261,0.7587662455671631,0.09265733242393327,4.028046144702076,101325.0,128381.51886103266,1.2670270798029377,1.0,0.0,4.028046144700573,1.2847840948930194,1.2850816862246663,3.1351930341552685,0.0,16533.745642406055,0.0,0.0,22718.643045874524,2316.6568650736517,19310.84329312675,1969.1579992277434,0.85,0.8499998549267846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.655782627506,4632.441516551485,6.162837672268219,4.991175809697028,-3.7039278161856486,8.695103625882677,2.9462700989082378,3.5,0.841791456830925,0.6,0.00023161544474756274,1.000001608236462,0.00023161507225575838,198.98422485254844,0.0,7.479404570820887e-08,0.21196632553706393,0.019698632963524487,7.81539483898677e-05,0.00015346149635769504,0.0006181499887638252,0.09265733238049971,0.09265733238049971,0.09265733238049971,0.09265776118726207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.2793111379,595.5755018678033,0.0,0.09265733238049971,0.09265733242393327,0.09265733242393327,0.37211272564267267,0.37211272564267267,0.5,9.993281846220604,0.002299617169001067,0.002299617169001067,9.811174095375463e-11,2.7927637802349636e-06,0.002306092523724601,9.811174095375463e-11,27513.053954038263,20875.976652792404,0.7587662455671631,1.0232740874528954,0.6358812334206988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519450351645513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.671371082724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096493292628,260.6096493292628,-12.540350670737155,244.82847029235018,276.3908283661772,127770.15849449857,127771.1581913301,-0.9996968315406711,0.0,nan,276.3908283661772,3.2408283661771975,270.0783567514115,-3.0716432485884866,263.7658851366458,-9.38411486335417,257.4534135218785,-15.696586478121503,251.14094190711373,-22.00905809288625,244.82847029235018,-28.321529707649802,1.0,1.0,26381.15544483698,26381.15544483698,275.5841512952224,2.4341512952224207,275.5841512952224,275.5841512952224,77303.77535320191,77303.61863992848,0.15671327343443409,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841512952224,2.4341512952224207,1.0,0.002,0.12959994178308334,0.0049095792984827046,0.00020018665934453417,0.0017998133416865325,0.10009332967226708,0.10009332967226708,0.0,1.0310667250545968e-12,1.0,1.000004671320219,0.00230609242561286,0.09265733242393327,0.0,4.3229278000607994e-07,0.5552418873050275,0.0,1600126.872382173,266.64085365535266,2.79266566849401e-06,1.0,1284411.660303969,2598.517940284448,,,,,,,,,,,,,,,,,2.0,16533.745642406055,1551.975376289094,0.37211272564267267,6.17534620354742,2.9462700989082378
1575.0,-30.075083599120706,4.991207264275984,35.05806573478977,24.090216436330252,4.994320521561019,-26.568143187055952,-40.07897173343224,1.4873801092953254,-6.5091365204237945,-6.509139306822572,40.11609203469061,42260.78061962962,25746.22537303435,25746.22537303435,68007.00599266397,77313.23017420273,77303.58819223949,25746.22537303435,103049.81356527384,103049.81356527384,103049.81356527384,130562.84912910705,126048.33424666598,4514.514882441076,0.0,91511.72037788208,56459.27505292129,38947.161472178654,27513.035563833204,66460.19703601186,20875.96395358486,1551.974278192261,0.0,0.8785688933050017,2.727827873407617,0.0014947054983599872,1.0,1.0,-6.5068384261982715,334270.7264274808,1559544.8745826674,4.665514360920285,1559544.8745826674,4.665514360920285,0.7587662911695212,0.09265730871027107,4.028046144702076,101325.0,128381.51273666244,1.267027019360103,1.0,0.0,4.028046144700743,1.2847840781017499,1.285081668950911,3.1351930751301467,0.0,16533.7428312837,0.0,0.0,22718.63754546201,2316.65630418767,19310.844000085337,1969.158071317457,0.85,0.8500000918383694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.651321826889,4632.441516551485,6.162846870086687,4.991207264275984,-3.70391552837314,8.695122792649125,2.946264855649226,3.5,0.8417899587569216,0.6,0.00023161507225575838,1.0000015955557513,0.0002316147027015874,198.9842375123428,0.0,7.411999295360416e-08,0.2100560600305142,0.01969870708351744,7.8153863080832e-05,0.00015346120917492638,0.000618148831978381,0.09265730867569932,0.09265730867569932,0.09265730867569932,0.09265773636808114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.20324237656,595.575526461744,0.0,0.09265730867569932,0.09265730871027107,0.09265730871027107,0.3721126617345059,0.3721126617345059,0.5,9.993294678596941,0.002296325994848303,0.002296325994848303,1.4495071809506044e-11,2.7863987952514435e-06,0.0023008806243183244,1.4495071809506044e-11,27513.035563833204,20875.96395358486,0.7587662911695212,1.0232742156303563,0.6358810612121774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451277337696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66946081722,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096437168913,260.6096437168913,-12.540356283108679,244.82845507681722,276.39083235696756,127770.25270366487,127771.21841648304,-0.9657128181881788,0.0,nan,276.39083235696756,3.240832356967587,270.07835690093674,-3.0716430990632375,263.7658814449068,-9.384118555093153,257.45340598887475,-15.696594011125228,251.14093053284506,-22.009069467154916,244.82845507681722,-28.321544923182756,1.0,1.0,26381.15544483698,26381.15544483698,275.5841576033001,2.43415760330015,275.5841576033001,275.5841576033001,77303.74672710907,77303.58819223949,0.15853486958076246,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841576033001,2.43415760330015,1.0,0.002,0.129599510469657,0.004909582905579138,0.0002001859971607552,0.00179981400461179,0.1000929985803776,0.1000929985803776,0.0,1.7725452182426604e-12,1.0,1.0000046607637363,0.0023008806098232526,0.09265730871027107,0.0,4.313157129570289e-07,0.5539869165205844,0.0,1600126.8838901892,266.6408634795762,2.786384300179634e-06,1.0,1284411.6267467793,2598.5180761050187,,,,,,,,,,,,,,,,,2.0,16533.7428312837,1551.974278192261,0.3721126617345059,6.17534620354742,2.946264855649226
1576.0,-30.075098799396013,4.991238616228892,35.05806427116675,24.090213188342773,4.994324621652161,-26.56815645728919,-40.078981407545484,1.4873822795477343,-6.509127335804976,-6.509130120172212,40.116089239782156,42260.75491040436,25746.237698028708,25746.237698028708,68006.99260843307,77313.20029687633,77303.55777240066,25746.237698028708,103049.79547042937,103049.79547042937,103049.79547042937,130562.81381093166,126048.29435139589,4514.519459535772,0.0,91511.69830415116,56459.25711489538,38947.15687695086,27513.01834050229,66460.17521745316,20875.952054973754,1551.9732510195088,0.0,0.8785689536632272,2.7278288073756087,0.0014947054983599872,1.0,1.0,-6.5068308403409105,334270.8476492738,1559544.7537801063,4.6655123076016,1559544.7537801063,4.6655123076016,0.7587663336901854,0.09265728561179197,4.028046144702076,101325.0,128381.5044409245,1.2670269374875351,1.0,0.0,4.028046144702692,1.2847840687121916,1.285081659084356,3.135193098043007,0.0,16533.740022085916,0.0,0.0,22718.632065452563,2316.6557453822215,19310.837312256714,1969.157389348729,0.85,0.8500000024923171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.646882354577,4632.441516551485,6.162856369401376,4.991238616228892,-3.703903739001207,8.695142355230098,2.9462596374633727,3.5,0.8417884678466779,0.6,0.0002316147027015874,1.000001583029176,0.00023161433604933584,198.98425007274605,0.0,7.353545493260889e-08,0.20839947927901362,0.019698780618972372,7.815377746279229e-05,0.0001534609252387951,0.0006181476882705421,0.092657285569332,0.092657285569332,0.092657285569332,0.092657713132905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.1278856798,595.5755508310897,0.0,0.092657285569332,0.09265728561179197,0.09265728561179197,0.372112598077274,0.372112598077274,0.5,9.99330750576957,0.002293605022941847,0.002293605022941847,-8.799361239653081e-11,2.7843672114613582e-06,0.00229927983127709,-8.799361239653081e-11,27513.01834050229,20875.952054973754,0.7587663336901854,1.0232743501791686,0.6358808831323428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452195730922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.667804236466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096381158442,260.6096381158442,-12.5403618841558,244.82844003951678,276.3908361921734,127770.32399619387,127771.28776061868,-0.9637644247863466,0.0,nan,276.3908361921734,3.2408361921734468,270.07835696164193,-3.0716430383580473,263.76587773111,-9.384122268889996,257.453398500577,-15.696601499422968,251.14091927004603,-22.00908072995395,244.82844003951678,-28.3215599604832,1.0,1.0,26381.15544483698,26381.15544483698,275.58416327066175,2.43416327066177,275.58416327066175,275.58416327066175,77303.71490276397,77303.55777240066,0.15713036330998875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58416327066175,2.43416327066177,1.0,0.002,0.12959907945558133,0.004909586389973587,0.0002001853351743796,0.001799814665749952,0.1000926675871898,0.1000926675871898,0.0,9.243313579820889e-13,1.0,1.0000046575217825,0.0022992799192707025,0.09265728561179197,0.0,4.3101557675902733e-07,0.5536014045820473,0.0,1600126.8946546114,266.640872664195,2.7844552050737548e-06,1.0,1284411.595387782,2598.5182030285605,,,,,,,,,,,,,,,,,2.0,16533.740022085916,1551.9732510195088,0.372112598077274,6.17534620354742,2.9462596374633727
1577.0,-30.07511388135614,4.991269871778646,35.058062803601516,24.090210429299646,4.994329257904864,-26.56816956743078,-40.078991011809535,1.487384943981608,-6.509117851225028,-6.509120619729407,40.116086198731374,42260.72961091585,25746.249257971387,25746.249257971387,68006.97886888724,77313.17024321297,77303.52490477578,25746.249257971387,103049.77416274717,103049.77416274717,103049.77416274717,130562.7739636095,126048.24998595864,4514.523977650873,0.0,91511.67622412347,56459.239756365525,38947.151630842156,27512.999800862344,66460.1514317045,20875.939227101862,1551.972153827966,0.0,0.8785690166567788,2.727829773451382,0.0014947054983599872,1.0,1.0,-6.506834579643396,334270.97301438946,1559544.6223401595,4.6655101646322885,1559544.6223401595,4.6655101646322885,0.758766378737354,0.0926572620479188,4.028046144702076,101325.0,128381.50009818927,1.2670268946280707,1.0,0.0,4.028046144704149,1.2847840570048057,1.2850816469031647,3.1351931266119446,0.0,16533.737214787096,0.0,0.0,22718.626583879886,2316.6551864173684,19310.83462106976,1969.1571149240324,0.85,0.8500000891238672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.642461141278,4632.441516551485,6.162865658670524,4.991269871778646,-3.703891724374268,8.695161596152914,2.94625444074296,3.5,0.8417869830694171,0.6,0.00023161433604933584,1.0000015707074459,0.00023161397225154507,198.9842625353836,0.0,7.295802331332314e-08,0.20676303806995777,0.019698853576995686,7.81536924630192e-05,0.00015346064358631663,0.000618146553761362,0.09265726199923939,0.09265726199923939,0.09265726199923939,0.09265768708589321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.0517043223,595.5755754565361,0.0,0.09265726199923939,0.0926572620479188,0.0926572620479188,0.3721125347221387,0.3721125347221387,0.5,9.993320257105625,0.0022886672653044116,0.0022886672653044116,8.185452315956354e-12,2.7685043733072234e-06,0.002286040086005414,8.185452315956354e-12,27512.999800862344,20875.939227101862,0.758766378737354,1.023274509670239,0.6358807300393176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945310691392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66616779526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096325835595,260.6096325835595,-12.54036741644046,244.82842517335246,276.3908399937684,127770.40175282053,127771.3536853931,-0.9519325725473244,0.0,nan,276.3908399937684,3.240839993768418,270.0783570296852,-3.0716429703147696,263.76587406560037,-9.384125934399606,257.45339110151696,-15.69660889848302,251.1409081374341,-22.009091862565867,244.82842517335246,-28.32157482664752,1.0,1.0,26381.15544483698,26381.15544483698,275.58416896862997,2.43416896862999,275.58416896862997,275.58416896862997,77303.68471450744,77303.52490477578,0.15980973166006152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58416896862997,2.43416896862999,1.0,0.002,0.1295986509225248,0.004909589921630999,0.00020018467714948176,0.001799815323151926,0.10009233857474088,0.10009233857474088,0.0,3.0140777027010124e-13,1.0,1.000004630704024,0.002286040077819962,0.0926572620479188,0.0,4.285336023902247e-07,0.5504135140256017,0.0,1600126.9057506248,266.64088214877495,2.7684961878549075e-06,1.0,1284411.5629569523,2598.518334290282,,,,,,,,,,,,,,,,,2.0,16533.737214787096,1551.972153827966,0.3721125347221387,6.17534620354742,2.94625444074296
1578.0,-30.075128845719146,4.991301052364956,35.0580613488621,24.090211826283507,4.994338568866724,-26.56818210425862,-40.07900058114899,1.4873918266699029,-6.509107183542596,-6.509109973702026,40.116083633316066,42260.704467185205,25746.258250906347,25746.258250906347,68006.96271809156,77313.13817665847,77303.50226260575,25746.258250906347,103049.7605135121,103049.7605135121,103049.7605135121,130562.74282882921,126048.2142791192,4514.528549710008,0.0,91511.65397932047,56459.22439891899,38947.14397822387,27512.982315317113,66460.12629354098,20875.92723065858,1551.971079113164,0.0,0.8785690840435719,2.727830855473579,0.0014947054983599872,1.0,1.0,-6.506805893382705,334271.11349372694,1559544.511457417,4.665507872210094,1559544.511457417,4.665507872210094,0.7587664249337474,0.09265723863207592,4.028046144702076,101325.0,128381.49352841022,1.2670268297893927,1.0,0.0,4.028046144702026,1.284784025558066,1.2850816149817152,3.1351932033498247,0.0,16533.734409351848,0.0,0.0,22718.6210614002,2316.6546232811615,19310.827690119033,1969.1564081637496,0.85,0.8499999906653165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.638059638611,4632.441516551485,6.162874304418211,4.991301052364956,-3.7038788494477095,8.695179901812665,2.946249267194184,3.5,0.841785504912624,0.6,0.00023161397225154507,1.000001558460499,0.0002316136112908808,198.9842749008488,0.0,7.239003510928578e-08,0.2051533594997159,0.019698925967030795,7.815360777242089e-05,0.0001534603644791242,0.0006181454295047116,0.09265723860494716,0.09265723860494716,0.09265723860494716,0.09265766678250736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.9773691916,595.5755995049258,0.0,0.09265723860494716,0.09265723863207592,0.09265723863207592,0.37211247142677567,0.37211247142677567,0.5,9.993333102574685,0.0022879120527932173,0.0022879120527932173,-8.344613888766617e-11,2.790159442156437e-06,0.0023040803193339343,-8.344613888766617e-11,27512.982315317113,20875.92723065858,0.7587664249337474,1.023274653703162,0.6358805922295151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454011004604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66455811669,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096275431994,260.6096275431994,-12.540372456800583,244.82841051001836,276.3908445763824,127770.53251912049,127771.39980696417,-0.8672878436646959,0.0,nan,276.3908445763824,3.2408445763824147,270.07835776310884,-3.0716422368911367,263.76587094983597,-9.384129050164006,257.4533841365618,-15.696615863438183,251.14089732328932,-22.009102676710654,244.82841051001836,-28.32158948998162,1.0,1.0,26381.15544483698,26381.15544483698,275.58417699517156,2.4341769951715833,275.58417699517156,275.58417699517156,77303.66104955261,77303.50226260575,0.15878694686398376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58417699517156,2.4341769951715833,1.0,0.002,0.12959821900871327,0.00490959367999745,0.00020018401437375352,0.0017998159868321938,0.10009200718687676,0.10009200718687676,0.0,1.2059472344339017e-12,1.0,1.0000046672462068,0.002304080402780073,0.09265723863207592,0.0,4.3191531027022686e-07,0.5547570030330999,0.0,1600126.9182874898,266.6408928164574,2.7902428882953245e-06,1.0,1284411.526616219,2598.5184813771075,,,,,,,,,,,,,,,,,2.0,16533.734409351848,1551.971079113164,0.37211247142677567,6.17534620354742,2.946249267194184
