time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1579.0,-30.07514678285728,4.991332119335777,35.058059915734354,24.090207006689184,4.994341239464118,-26.568197980626714,-40.07901441128922,1.4873924371112208,-6.509098618102996,-6.5091014324093805,40.11608134788451,42260.684173752285,25746.271911955886,25746.271911955886,68006.95608570817,77313.1078812417,77303.47696963634,25746.271911955886,103049.74888159223,103049.74888159223,103049.74888159223,130562.7166342641,126048.18337331997,4514.533260944122,0.0,91511.63201533856,56459.21326026001,38947.13195008728,27512.96775267188,66460.09970275915,20875.917211069573,1551.9701934558311,0.0,0.878569138972252,2.727831723506026,0.0014947054983599872,1.0,1.0,-6.506777381172469,334271.2262020971,1559544.4126762596,4.665506003598929,1559544.4126762596,4.665506003598929,0.7587664623727202,0.09265721688025826,4.028046144702076,101325.0,128381.48779377261,1.26702677319292,1.0,0.0,4.028046144700477,1.2847840234477317,1.2850816124071114,3.135193208499566,0.0,16533.731605769728,0.0,0.0,22718.615608636974,2316.6540672540546,19310.822570400003,1969.1558860976995,0.85,0.849999969322892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.63368321241,4632.441516551485,6.162884030597479,4.991332119335777,-3.7038675777474754,8.695199697083252,2.9462441231240186,3.5,0.841784035178291,0.6,0.0002316136112908808,1.0000018680600975,0.00023161317862354375,198.98428972280172,0.0,7.182549604787345e-08,0.20355345579967335,0.019698997792526842,7.815348537302032e-05,0.00015346012591786046,0.0006181444685689329,0.09265721683632674,0.09265721683632674,0.09265721683632674,0.09265764918382624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.90379069094,595.5756233210027,0.0,0.09265721683632674,0.09265721688025826,0.09265721688025826,0.3721124086781003,0.3721124086781003,0.5,9.993346071936609,0.002292060874424351,0.002292060874424351,-7.958078640513122e-12,2.8143063559582515e-06,0.0023240512368829513,-7.958078640513122e-12,27512.96775267188,20875.917211069573,0.7587664623727202,1.023274963321862,0.6358805412986432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454908046012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66295821299,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096220314004,260.6096220314004,-12.540377968599557,244.82839543879052,276.3908486240122,127770.56704083623,127771.51544836591,-0.9484075296810386,0.0,nan,276.3908486240122,3.2408486240122443,270.0783579869668,-3.07164201303317,263.76586734992276,-9.38413265007722,257.4533767128775,-15.696623287122463,251.14088607583295,-22.009113924167025,244.82839543879052,-28.321604561209455,1.0,1.0,26381.15544483698,26381.15544483698,275.58418261030596,2.4341826103059816,275.58418261030596,275.58418261030596,77303.62380161052,77303.47696963634,0.14683197418344207,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58418261030596,2.4341826103059816,1.0,0.002,0.12959778335049618,0.0049095970658322085,0.0002001833449482606,0.0017998166551145547,0.1000916724741303,0.1000916724741303,0.0,6.281520442685817e-14,1.0,1.0000047076986942,0.00232405124484103,0.09265721688025826,0.0,4.356589058328701e-07,0.5595653076224034,0.0,1600126.9283632073,266.640901381897,2.814314314036892e-06,1.0,1284411.4974595904,2598.518599386726,,,,,,,,,,,,,,,,,2.0,16533.731605769728,1551.9701934558311,0.3721124086781003,6.17534620354742,2.9462441231240186
1580.0,-30.07516133539941,4.991363097400393,35.05805847214099,24.09020463181662,4.99434639834684,-26.56821056202382,-40.07902020877225,1.4873956247671078,-6.509088783705238,-6.509091572592567,40.11607817939942,42260.64526703429,25746.282548471474,25746.282548471474,68006.92781550577,77313.07736943477,77303.44331554451,25746.282548471474,103049.72586401599,103049.72586401599,103049.72586401599,130562.67414026345,126048.1363190463,4514.537821217145,0.0,91511.60947303628,56459.181388134835,38947.14231655716,27512.948276247465,66460.09059280463,20875.903732356637,1551.9690427773855,0.0,0.8785692043953292,2.7278327262357287,0.0014947054983599872,1.0,1.0,-6.506788625365971,334271.3563084416,1559544.275727706,4.6655037779805175,1559544.275727706,4.6655037779805175,0.7587665095993825,0.0926571933599464,4.028046144702076,101325.0,128381.47365204494,1.2670266336249192,1.0,0.0,4.028046144700652,1.2847840094289766,1.2850815978291963,3.1351932427088225,0.0,16533.728742134204,0.0,0.0,22718.61001230032,2316.6534965865326,19310.81935095143,1969.155557805309,0.85,0.8500000369959324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.629321836405,4632.441516551485,6.162893010611555,4.991363097400393,-3.703855321336224,8.695218418736617,2.9462389967474913,3.5,0.8417825704992833,0.6,0.00023161317862354375,1.0000015155718802,0.00023161282759765517,198.98430174797082,0.0,8.609400274791217e-08,0.24399040378758308,0.01969908388652959,7.815343406423285e-05,0.0001534597445593109,0.0006181429324390976,0.09265719331912754,0.09265719331912754,0.09265719331912754,0.09265762144459404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.8265473745,595.5756482855428,0.0,0.09265719331912754,0.0926571933599464,0.0926571933599464,0.37211234698586426,0.37211234698586426,0.5,9.993358915725318,0.0022906837911591538,0.0022906837911591538,9.492850949754938e-12,2.788887343285751e-06,0.0023029472266102857,9.492850949754938e-12,27512.948276247465,20875.903732356637,0.7587665095993825,1.0232746782152087,0.6358800430466113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455983291099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70339516098,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60961666777786,260.60961666777786,-12.54038333222212,244.82838064106414,276.3908526944936,127770.65160504144,127771.5745160995,-0.9229110580436106,0.0,nan,276.3908526944936,3.2408526944936398,270.07835828380615,-3.071641716193824,263.7658638731209,-9.38413612687907,257.4533694624342,-15.696630537565795,251.14087505174805,-22.009124948251923,244.82838064106414,-28.321619358935834,1.0,1.0,26381.15544483698,26381.15544483698,275.58418857666135,2.43418857666137,275.58418857666135,275.58418857666135,77303.5940266556,77303.44331554451,0.1507111110840924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58418857666135,2.43418857666137,1.0,0.002,0.12959735164908656,0.004909600680695257,0.00020018268217711913,0.0017998173189162916,0.10009134108855956,0.10009134108855956,0.0,1.0934105183768583e-12,1.0,1.0000046649515566,0.0023029472171174348,0.0926571933599464,0.0,4.3170273944516385e-07,0.5544839474982134,0.0,1600126.9398557632,266.64091121629474,2.788877850434801e-06,1.0,1284411.4638022713,2598.518735612615,,,,,,,,,,,,,,,,,2.0,16533.728742134204,1551.9690427773855,0.37211234698586426,6.17534620354742,2.9462389967474913
1581.0,-30.075175922347785,4.9913939792984126,35.0580570307993,24.090202256944053,4.99435135203906,-26.568223194907876,-40.07902974318711,1.4873986244235196,-6.509079355890265,-6.50908213824608,40.116075357265956,42260.62179306032,25746.294100445717,25746.294100445717,68006.91589350604,77313.04745748089,77303.41325982945,25746.294100445717,103049.70736027518,103049.70736027518,103049.70736027518,130562.63806020495,126048.09564625991,4514.54241394503,0.0,91511.58746313083,56459.165825819604,38947.13515256802,27512.93069992977,66460.06585249779,20875.891595358655,1551.9679927767716,0.0,0.8785692661983606,2.727833685459154,0.0014947054983599872,1.0,1.0,-6.50678461688625,334271.4808003624,1559544.153750009,4.665501675512122,1559544.153750009,4.665501675512122,0.75876655319064,0.09265717069233226,4.028046144702076,101325.0,128381.46875254871,1.267026585270651,1.0,0.0,4.028046144701718,1.2847839961211158,1.2850815840672372,3.1351932751833207,0.0,16533.725945705515,0.0,0.0,22718.60454813614,2316.652939396852,19310.816323382936,1969.1552490792408,0.85,0.8500001081698135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.624981691156,4632.441516551485,6.162902178458175,4.9913939792984126,-3.7038433966730744,8.695237375971487,2.9462338953292098,3.5,0.8417811129512028,0.6,0.00023161282759765517,1.0000015191552885,0.00023161247574233777,198.9843138015721,0.0,6.984864133582792e-08,0.1979510495457363,0.019699153735170925,7.815334968298204e-05,0.0001534594779146731,0.0006181418583821924,0.09265717065164843,0.09265717065164843,0.09265717065164843,0.09265759785652103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.75111382554,595.5756726785396,0.0,0.09265717065164843,0.09265717069233226,0.09265717069233226,0.37211228575880856,0.37211228575880856,0.5,9.993371731533959,0.00228865032528347,0.00228865032528347,1.7621459846850485e-11,2.7823558070849685e-06,0.0022975213598215305,1.7621459846850485e-11,27512.93069992977,20875.891595358655,0.75876655319064,1.0232748797517195,0.6358799265540004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456855646056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65735580673,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096114036085,260.6096114036085,-12.540388596391495,244.82836605930308,276.3908567479162,127770.73135520176,127771.63715341834,-0.905798216578964,0.0,nan,276.3908567479162,3.2408567479162116,270.07835861019197,-3.0716413898080077,263.7658604724695,-9.384139527530465,257.45336233474615,-15.696637665253832,251.14086419702414,-22.009135802975834,244.82836605930308,-28.3216339406969,1.0,1.0,26381.15544483698,26381.15544483698,275.58419453384477,2.4341945338447886,275.58419453384477,275.58419453384477,77303.56428444135,77303.41325982945,0.15102461189962924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58419453384477,2.4341945338447886,1.0,0.002,0.12959692096465117,0.004909604210091217,0.00020018202080175648,0.0017998179799261485,0.10009101040087824,0.10009101040087824,0.0,7.279047156694141e-13,1.0,1.0000046539614629,0.0022975213422000706,0.09265717069233226,0.0,4.3068555022313405e-07,0.5531774441303925,0.0,1600126.9508986897,266.6409206441097,2.7823381856251217e-06,1.0,1284411.4315973604,2598.518865959977,,,,,,,,,,,,,,,,,2.0,16533.725945705515,1551.9679927767716,0.37211228575880856,6.17534620354742,2.9462338953292098
1582.0,-30.075193345974526,4.99142476525771,35.05805559049919,24.090199428051733,4.994356205528366,-26.568238390827624,-40.07904346855355,1.487401250203534,-6.509069936387164,-6.509072709809822,40.11607250463137,42260.603292388994,25746.305612398475,25746.305612398475,68006.90890478747,77313.0164441385,77303.38281503544,25746.305612398475,103049.68842743391,103049.68842743391,103049.68842743391,130562.60140063113,126048.05441058951,4514.546990041617,0.0,91511.5654598323,56459.15711845324,38947.12037931007,27512.91297319722,66460.0333525073,20875.87935013716,1551.9669356693578,0.0,0.8785693280852767,2.7278346441098886,0.0014947054983599872,1.0,1.0,-6.506782577814647,334271.60521388036,1559544.0304521665,4.665499570190258,1559544.0304521665,4.665499570190258,0.7587665969966253,0.09265714806940978,4.028046144702076,101325.0,128381.46440981344,1.2670265424111862,1.0,0.0,4.028046144702813,1.284783984564003,1.2850815720553657,3.1351933033855577,0.0,16533.72314810247,0.0,0.0,22718.599085612193,2316.652382374429,19310.809178325388,1969.1545204861384,0.85,0.8499999980436744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.620660787263,4632.441516551485,6.16291130835863,4.99142476525771,-3.7038314877395475,8.695256252997257,2.94622881653078,3.5,0.8417796618659371,0.6,0.00023161247574233777,1.0000018145811895,0.00023161205546345866,198.98432819920134,0.0,7.001368888971629e-08,0.19841879431345597,0.019699223748859813,7.815322821122017e-05,0.00015345924753111761,0.0006181409303865999,0.09265714803096987,0.09265714803096987,0.09265714803096987,0.09265757383349417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.67573250283,595.5756970530504,0.0,0.09265714803096987,0.09265714806940978,0.09265714806940978,0.37211222491403223,0.37211222491403223,0.5,9.993384505915737,0.0022855477957932635,0.0022855477957932635,-8.810729923425242e-12,2.773422636437317e-06,0.002290131995152933,-8.810729923425242e-12,27512.91297319722,20875.87935013716,0.7587665969966253,1.0232752749923473,0.6358799591362928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519457730063605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.657823551504,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609605953821,260.609605953821,-12.54039404617896,244.8283511633581,276.3908607442857,127770.79654940958,127771.73428666232,-0.9377372527427672,0.0,nan,276.3908607442857,3.240860744285726,270.07835882809934,-3.0716411719006373,263.76585691191366,-9.384143088086319,257.4533549957272,-15.696645004272796,251.14085307954224,-22.009146920457738,244.8283511633581,-28.321648836641884,1.0,1.0,26381.15544483698,26381.15544483698,275.5842004401052,2.434200440105201,275.5842004401052,275.5842004401052,77303.53310332744,77303.38281503544,0.150288292003097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842004401052,2.434200440105201,1.0,0.002,0.12959649166593476,0.004909607734478761,0.00020018136156437478,0.0017998186394980558,0.10009068078218739,0.10009068078218739,0.0,1.0624305255002575e-12,1.0,1.0000046389942494,0.002290132003963663,0.09265714806940978,0.0,4.2930029742736616e-07,0.5513981957869881,0.0,1600126.961928487,266.6409300636128,2.7734314471672405e-06,1.0,1284411.3994127382,2598.5189962252334,,,,,,,,,,,,,,,,,2.0,16533.72314810247,1551.9669356693578,0.37211222491403223,6.17534620354742,2.94622881653078
1583.0,-30.07520745916214,4.991455451479741,35.05805414796236,24.090196075290464,4.994360176165964,-26.56825069562974,-40.079049196187384,1.4874034126320088,-6.509060756665463,-6.50906351348261,40.116069559566874,42260.56609761931,25746.31758156699,25746.31758156699,68006.8836791863,77312.9867032454,77303.35039939824,25746.31758156699,103049.66798096523,103049.66798096523,103049.66798096523,130562.56304660515,126048.01151329663,4514.5515333085195,0.0,91511.54302876203,56459.12632012114,38947.12967626765,27512.895065639925,66460.02474190757,20875.866959698113,1551.9658756323809,0.0,0.8785693890668812,2.7278355792684765,0.0014947054983599872,1.0,1.0,-6.506787157395138,334271.7265649735,1559543.9031609138,4.66549749566624,1559543.9031609138,4.66549749566624,0.758766640511394,0.09265712548564951,4.028046144702076,101325.0,128381.4561697516,1.2670264610880988,1.0,0.0,4.028046144702714,1.2847839753157932,1.2850815622650182,3.135193325953496,0.0,16533.72029318507,0.0,0.0,22718.593516889923,2316.6518145227906,19310.806989799472,1969.1542973186024,0.85,0.8500001100615245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.61635904689,4632.441516551485,6.162920519451654,4.991455451479741,-3.7038197665348696,8.695275218014611,2.9462237602606653,3.5,0.8417782172173329,0.6,0.00023161205546345866,1.0000014698159,0.00023161171503687723,198.98433986132358,0.0,8.362891041571806e-08,0.23700433211814498,0.019699307377770228,7.815317752076505e-05,0.00015345887794269362,0.0006181394416673734,0.09265712544199357,0.09265712544199357,0.09265712544199357,0.09265754874206832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.60026926466,595.5757214496628,0.0,0.09265712544199357,0.09265712548564951,0.09265712548564951,0.3721121643310327,0.3721121643310327,0.5,9.993397204579638,0.0022803942763971463,0.0022803942763971463,-8.242295734817162e-12,2.756817139015766e-06,0.0022763560874636823,-8.242295734817162e-12,27512.895065639925,20875.866959698113,0.758766640511394,1.0232750280079768,0.6358794818650007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519458774526541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69640908931,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60960057285405,260.60960057285405,-12.540399427145928,244.82833657413119,276.3908645715788,127770.86835635245,127771.79425177001,-0.9258954175780902,0.0,nan,276.3908645715788,3.240864571578811,270.0783589720883,-3.071641027911653,263.7658533725988,-9.384146627401151,257.4533477731081,-15.6966522268919,251.14084217361918,-22.0091578263808,244.82833657413119,-28.321663425868792,1.0,1.0,26381.15544483698,26381.15544483698,275.5842058862485,2.4342058862485487,275.5842058862485,275.5842058862485,77303.50169464422,77303.35039939824,0.15129524597432464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842058862485,2.4342058862485487,1.0,0.002,0.1295960649492204,0.004909611203863345,0.00020018070621976978,0.001799819294473297,0.10009035310988489,0.10009035310988489,0.0,6.930666977822408e-13,1.0,1.0000046110906293,0.002276356095705978,0.09265712548564951,0.0,4.26717840162477e-07,0.5480812448417748,0.0,1600126.9726661814,266.6409392433345,2.7568253813115007e-06,1.0,1284411.3680203469,2598.5191232840084,,,,,,,,,,,,,,,,,2.0,16533.72029318507,1551.9658756323809,0.3721121643310327,6.17534620354742,2.9462237602606653
1584.0,-30.075221686621376,4.991486047962525,35.05805270304955,24.09019439890983,4.994365902096471,-26.568262927748727,-40.079058695677645,1.487407143026806,-6.509051057092222,-6.509053800447428,40.116066605804896,42260.54391770089,25746.32834461916,25746.32834461916,68006.87226232004,77312.9566481868,77303.3195252187,25746.32834461916,103049.64786983786,103049.64786983786,103049.64786983786,130562.52456314271,126047.96852982504,4514.5560333176645,0.0,91511.52104405049,56459.11224130619,38947.12089193811,27512.87669330484,66459.99758524295,20875.854266239487,1551.9647811636994,0.0,0.8785694528793245,2.72783656692182,0.0014947054983599872,1.0,1.0,-6.506788650832448,334271.85473499395,1559543.7754918903,4.665495324840539,1559543.7754918903,4.665495324840539,0.7587666858304043,0.09265710261894133,4.028046144702076,101325.0,128381.45004538138,1.267026400645264,1.0,0.0,4.028046144702728,1.2847839585675715,1.2850815450755197,3.1351933668233345,0.0,16533.717504006014,0.0,0.0,22718.588058980367,2316.651257970904,19310.798734876334,1969.1534555507064,0.85,0.8499999509099344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.612075359141,4632.441516551485,6.162929415222403,4.991486047962525,-3.7038076651586196,8.695293713121144,2.946218725213074,3.5,0.8417767786323068,0.6,0.00023161171503687723,1.0000014817168934,0.00023161137185439485,198.98435161787296,0.0,6.773955857680382e-08,0.19197390900666203,0.019699375117328805,7.815309344885852e-05,0.00015345862158801872,0.0006181384090589135,0.09265710258075857,0.09265710258075857,0.09265710258075857,0.09265752367656839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.5250810855,595.5757457563947,0.0,0.09265710258075857,0.09265710261894133,0.09265710261894133,0.3721121037755228,0.3721121037755228,0.5,9.993409837466093,0.0022738439196814397,0.0022738439196814397,3.916511559509672e-11,2.743355196344055e-06,0.0022651496149705963,3.916511559509672e-11,27512.87669330484,20875.854266239487,0.7587666858304043,1.0232752743497024,0.6358794079626117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459620544612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.651378666196,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095953973782,260.6095953973782,-12.540404602621777,244.8283222320743,276.39086856268335,127770.95873319959,127771.84926999596,-0.8905367963886843,0.0,nan,276.39086856268335,3.2408685626833744,270.0783592965616,-3.0716407034383906,263.7658500304389,-9.384149969561065,257.4533407643163,-15.696659235683683,251.14083149819498,-22.009168501804993,244.8283222320743,-28.321677767925678,1.0,1.0,26381.15544483698,26381.15544483698,275.584212027432,2.434212027432011,275.584212027432,275.584212027432,77303.47378896653,77303.3195252187,0.1542637478269171,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584212027432,2.434212027432011,1.0,0.002,0.1295956403335351,0.00490961476023903,0.00020018005433311534,0.0017998199466752467,0.10009002716655767,0.10009002716655767,0.0,1.0083617968392744e-12,1.0,1.000004588391479,0.0022651495758054807,0.09265710261894133,0.0,4.2461703280308393e-07,0.5453829299085868,0.0,1600126.9840177244,266.64094894290776,2.74331603122846e-06,1.0,1284411.3348639691,2598.5192574824064,,,,,,,,,,,,,,,,,2.0,16533.717504006014,1551.9647811636994,0.3721121037755228,6.17534620354742,2.946218725213074
1585.0,-30.075235797129626,4.991516560956164,35.05805127164427,24.090194363985233,4.9943734663031645,-26.56827487078534,-40.07906812531871,1.4874125393019952,-6.509041003301263,-6.509043764083789,40.11606410557512,42260.52207251427,25746.33836884293,25746.33836884293,68006.8604413572,77312.92580279916,77303.2960139855,25746.33836884293,103049.63438282843,103049.63438282843,103049.63438282843,130562.49437299656,126047.9337752646,4514.560597731966,0.0,91511.49896691322,56459.09913020995,38947.1109296703,27512.859990168134,66459.97091983844,20875.84279600236,1551.9637581791635,0.0,0.8785695167175662,2.7278375870257743,0.0014947054983599872,1.0,1.0,-6.506764116794557,334271.9871702759,1559543.6674285585,4.665493153137411,1559543.6674285585,4.665493153137411,0.7587667295752768,0.09265708025622937,4.028046144702076,101325.0,128381.4412485586,1.2670263138273734,1.0,0.0,4.0280461447030875,1.2847839340318699,1.2850815200931969,3.1351934266965684,0.0,16533.71471206727,0.0,0.0,22718.582578125264,2316.650699079223,19310.79779194208,1969.153359398172,0.85,0.8500001144673351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.607812148628,4632.441516551485,6.162938103948314,4.991516560956164,-3.703795326764176,8.69531188772034,2.946213714237847,3.5,0.8417753469250991,0.6,0.00023161137185439485,1.0000014695371977,0.00023161103149336865,198.98436327778364,0.0,6.828794374251966e-08,0.19352803256630072,0.01969944340527255,7.815300999520988e-05,0.00015345836185918496,0.0006181373628591861,0.09265708022539043,0.09265708022539043,0.09265708022539043,0.09265750398384569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.4517041824,595.575769496356,0.0,0.09265708022539043,0.09265708025622937,0.09265708025622937,0.372112043099208,0.372112043099208,0.5,9.99342254956531,0.0022713865708965386,0.0022713865708965386,-1.1311840353300795e-11,2.760782535915496e-06,0.002279647289242348,-1.1311840353300795e-11,27512.859990168134,20875.84279600236,0.7587667295752768,1.0232755070474613,0.6358793343964497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460473412826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65293278975,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60959056777955,260.60959056777955,-12.540409432220429,244.8283081291607,276.39087300639943,127771.06745946645,127771.89848164315,-0.8310221767302665,0.0,nan,276.39087300639943,3.240873006399454,270.0783600309515,-3.0716399690484764,263.7658470555033,-9.384152944496691,257.4533340800553,-15.696665919944678,251.14082110460726,-22.009178895392722,244.8283081291607,-28.321691870839288,1.0,1.0,26381.15544483698,26381.15544483698,275.5842193437674,2.434219343767438,275.5842193437674,275.5842193437674,77303.44754781404,77303.2960139855,0.15153382853895891,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842193437674,2.434219343767438,1.0,0.002,0.12959521299980584,0.004909618385105589,0.0002001793983809973,0.001799820602303036,0.10008969919049865,0.10008969919049865,0.0,6.840331252810916e-13,1.0,1.0000046177578994,0.0022796473005541884,0.09265708025622937,0.0,4.273346567444766e-07,0.5488734622624303,0.0,1600126.995828811,266.6409589966987,2.760793847755849e-06,1.0,1284411.3006042182,2598.5193961466557,,,,,,,,,,,,,,,,,2.0,16533.71471206727,1551.9637581791635,0.372112043099208,6.17534620354742,2.946213714237847
1586.0,-30.075249809601484,4.991546965339849,35.05804985115511,24.09019003333526,4.994376189940659,-26.56828720964752,-40.07907385295255,1.4874135899840546,-6.509032338767611,-6.50903510396178,40.11606155808056,42260.48520361006,25746.351415240188,25746.351415240188,68006.83661885024,77312.89716042244,77303.267558513,25746.351415240188,103049.6189737532,103049.6189737532,103049.6189737532,130562.46315512204,126047.89794555942,4514.565209562619,0.0,91511.47708886003,56459.0690012025,38947.12009739726,27512.844181368837,66459.9642787661,20875.831886148004,1551.9628104066096,0.0,0.878569573285078,2.727838467391679,0.0014947054983599872,1.0,1.0,-6.506751784345738,334272.10144569655,1559543.5573195093,4.665491228776272,1559543.5573195093,4.665491228776272,0.758766769023637,0.09265705861565972,4.028046144702076,101325.0,128381.43055874872,1.2670262083271524,1.0,0.0,4.028046144703815,1.2847839298195036,1.2850815154425417,3.1351934369757934,0.0,16533.711921997205,0.0,0.0,22718.57714669464,2316.6501452274365,19310.78773721172,1969.152334101015,0.85,0.8499998751031499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.603570892237,4632.441516551485,6.1629474837272245,4.991546965339849,-3.7037840415525194,8.695331006892369,2.9462087290708654,3.5,0.8417739225916758,0.6,0.00023161103149336865,1.0000014593273763,0.00023161069349754302,198.9843748566853,0.0,6.772652208323297e-08,0.19193696358388224,0.01969951113179463,7.815295930488605e-05,0.0001534580721884826,0.0006181361960522301,0.09265705857335921,0.09265705857335921,0.09265705857335921,0.09265748326815236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.37796165945,595.5757933528937,0.0,0.09265705857335921,0.09265705861565972,0.09265705861565972,0.3721119827641679,0.3721119827641679,0.5,9.993435290093979,0.002270651293144965,0.002270651293144965,-2.7284841053187847e-11,2.765194153653283e-06,0.002283319616026347,-2.7284841053187847e-11,27512.844181368837,20875.831886148004,0.758766769023637,1.0232752508502079,0.6358788431836736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461319270475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.651341720775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60958559003217,260.60958559003217,-12.54041440996781,244.8282941948368,276.39087698522843,127771.11568938618,127771.97220332522,-0.856513939013308,0.0,nan,276.39087698522843,3.2408769852284536,270.07836042715013,-3.071639572849847,263.76584386907103,-9.384156130928943,257.4533273109928,-15.696672689007187,251.14081075291404,-22.009189247085942,244.8282941948368,-28.32170580516319,1.0,1.0,26381.15544483698,26381.15544483698,275.58422471185935,2.434224711859372,275.58422471185935,275.58422471185935,77303.41292706007,77303.267558513,0.14536854706238955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58422471185935,2.434224711859372,1.0,0.002,0.12959478497795912,0.004909621763039917,0.00020017874079971583,0.0017998212597202452,0.10008937039985792,0.10008937039985792,0.0,5.199608105188602e-13,1.0,1.0000046251967805,0.002283319643311188,0.09265705861565972,0.0,4.280229907808377e-07,0.5497575536241238,0.0,1600127.0059926093,266.64096766123237,2.7652214384943363e-06,1.0,1284411.2710422566,2598.519515796891,,,,,,,,,,,,,,,,,2.0,16533.711921997205,1551.9628104066096,0.3721119827641679,6.17534620354742,2.9462087290708654
1587.0,-30.075263724182484,4.99157727723526,35.05804841693784,24.09018702981996,4.994380437444798,-26.56829930802053,-40.07908331751821,1.4874160212776508,-6.509022867916258,-6.509025598386853,40.11605832085232,42260.464291652934,25746.36249103067,25746.36249103067,68006.82678268361,77312.86789087941,77303.23204986885,25746.36249103067,103049.59454089952,103049.59454089952,103049.59454089952,130562.41927287693,126047.84959916207,4514.56967371485,0.0,91511.45516369709,56459.05540658004,38947.11084124116,27512.824731977402,66459.93557321856,20875.81840433112,1551.9616696165406,0.0,0.8785696370512682,2.7278394342293035,0.0014947054983599872,1.0,1.0,-6.506771070908144,334272.2268774601,1559543.4173997263,4.665489059524634,1559543.4173997263,4.665489059524634,0.7587668153923769,0.09265703560422126,4.028046144702076,101325.0,128381.42660574606,1.2670261693140494,1.0,0.0,4.028046144705036,1.2847839191436012,1.2850815043298924,3.13519346302766,0.0,16533.70913342078,0.0,0.0,22718.571703568578,2316.649590183047,19310.789774634904,1969.1525418603605,0.85,0.8500001684349555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.599345024354,4632.441516551485,6.162956369115523,4.99157727723526,-3.7037721299652153,8.695349407200474,2.9462037619948704,3.5,0.8417725034271059,0.6,0.00023161069349754302,1.0000014491327025,0.0002316103578633992,198.98438635469807,0.0,6.725588806846246e-08,0.19060318678602262,0.019699578387682697,7.815287554228289e-05,0.00015345781795526013,0.0006181351719890786,0.0926570355603557,0.0926570355603557,0.0926570355603557,0.09265745472502514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.3016833719,595.5758180002147,0.0,0.0926570355603557,0.09265703560422126,0.09265703560422126,0.3721119229372038,0.3721119229372038,0.5,9.993447864767253,0.0022639998686031504,0.0022639998686031504,-4.126832209294662e-11,2.7304706122777134e-06,0.0022545274787262315,-4.126832209294662e-11,27512.824731977402,20875.81840433112,0.7587668153923769,1.0232755448244581,0.635878803179019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462159251406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65000794397,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60958063850484,260.60958063850484,-12.54041936149514,244.82828042921238,276.39088084779854,127771.18411634027,127772.03611868138,-0.8520023411039861,0.0,nan,276.39088084779854,3.2408808477985644,270.07836076408125,-3.071639235918724,263.76584068036317,-9.384159319636808,257.45332059664526,-15.696679403354722,251.14080051292828,-22.009199487071697,244.82828042921238,-28.321719570787593,1.0,1.0,26381.15544483698,26381.15544483698,275.5842301094186,2.4342301094186496,275.5842301094186,275.5842301094186,77303.38293847583,77303.23204986885,0.15088860697869677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842301094186,2.4342301094186496,1.0,0.002,0.12959436235345112,0.00490962527342422,0.00020017809190327519,0.0017998219089803346,0.10008904595163759,0.10008904595163759,0.0,8.836095917452713e-13,1.0,1.0000045668768678,0.0022545275199945536,0.09265703560422126,0.0,4.2262564868071475e-07,0.5428251328837015,0.0,1600127.0170457133,266.6409771320837,2.7305118805998063e-06,1.0,1284411.238594265,2598.5196471281824,,,,,,,,,,,,,,,,,2.0,16533.70913342078,1551.9616696165406,0.3721119229372038,6.17534620354742,2.9462037619948704
1588.0,-30.075277542229987,4.991607499564197,35.058046981465026,24.090185423288517,4.994386186540909,-26.568311169353866,-40.079092782083876,1.4874198134692138,-6.509013247138398,-6.509015965816313,40.11605541612987,42260.44364938039,25746.373244639122,25746.373244639122,68006.81689401952,77312.83800538335,77303.20170225455,25746.373244639122,103049.57494689367,103049.57494689367,103049.57494689367,130562.38159316973,126047.80745795039,4514.574135219346,0.0,91511.43319226833,56459.04265094402,38947.10060147146,27512.806646276065,66459.90724774753,20875.80591224861,1551.9605907250273,0.0,0.8785697002417823,2.7278404136873737,0.0014947054983599872,1.0,1.0,-6.506771303980258,334272.3539865568,1559543.2918513753,4.6654869098570275,1559543.2918513753,4.6654869098570275,0.758766860125999,0.0926570129853969,4.028046144702076,101325.0,128381.41563755572,1.267026061066427,1.0,0.0,4.028046144703928,1.2847839020963925,1.2850814868474953,3.1351935046271047,0.0,16533.706346338353,0.0,0.0,22718.5662489566,2316.64903396742,19310.77696451837,1969.1512355920086,0.85,0.8499998086545298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.59513852865,4632.441516551485,6.162965148821722,4.991607499564197,-3.7037601319824103,8.695367631546608,2.9461988176922196,3.5,0.8417710907692056,0.6,0.0002316103578633992,1.0000014390793905,0.00023161002455818623,198.9843977729437,0.0,6.67859541482879e-08,0.18927139405624793,0.019699645173636846,7.815279177976342e-05,0.00015345756608363577,0.0006181341574385531,0.09265701294691922,0.09265701294691922,0.09265701294691922,0.0926574302453726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.22728333966,595.5758420530377,0.0,0.09265701294691922,0.0926570129853969,0.0926570129853969,0.37211186297303767,0.37211186297303767,0.5,9.99346038336615,0.002256659871250122,0.002256659871250122,6.019718057359569e-11,2.718677933444269e-06,0.002244661836073192,6.019718057359569e-11,27512.806646276065,20875.80591224861,0.758766860125999,1.0232758321570545,0.6358787635956668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462993364334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64867615124,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095758537145,260.6095758537145,-12.540424146285488,244.82826683193943,276.390884875491,127771.26975170332,127772.09306391778,-0.8233122144497507,0.0,nan,276.390884875491,3.2408848754910196,270.07836126678086,-3.0716387332191175,263.765837658069,-9.38416234193096,257.4533140493585,-15.696685950641495,251.14079044064832,-22.00920955935166,244.82826683193943,-28.321733168060547,1.0,1.0,26381.15544483698,26381.15544483698,275.5842362310561,2.4342362310561043,275.5842362310561,275.5842362310561,77303.35535190468,77303.20170225455,0.15364965013577603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842362310561,2.4342362310561043,1.0,0.002,0.1295939415783516,0.004909628797934439,0.0002001774459157992,0.001799822554891931,0.1000887229578996,0.1000887229578996,0.0,8.077301848208318e-13,1.0,1.000004546893529,0.0022446617758760112,0.0926570129853969,0.0,4.207761812528506e-07,0.5404496422980197,0.0,1600127.02830719,266.6409867528616,2.7186177362636954e-06,1.0,1284411.205712368,2598.5197802156636,,,,,,,,,,,,,,,,,2.0,16533.706346338353,1551.9605907250273,0.37211186297303767,6.17534620354742,2.9461988176922196
1589.0,-30.075291188663684,4.991637626641965,35.058045552022776,24.09018315318974,4.994391186633285,-26.568322951133062,-40.07910217680035,1.4874229489352009,-6.509003940732725,-6.509006659088538,40.11605271924841,42260.42369719476,25746.384682305656,25746.384682305656,68006.80837950042,77312.80853268548,77303.17333189148,25746.384682305656,103049.55801419713,103049.55801419713,103049.55801419713,130562.34770523231,126047.76908560237,4514.578619629949,0.0,91511.41126009404,56459.03019200453,38947.09007565501,27512.789691035185,66459.8797666902,20875.794215449154,1551.9595731747695,0.0,0.8785697608776426,2.727841359853947,0.0014947054983599872,1.0,1.0,-6.506762253769068,334272.4767944856,1559543.1752859054,4.665484847095951,1559543.1752859054,4.665484847095951,0.7587669025889934,0.09265699079213978,4.028046144702076,101325.0,128381.4105153551,1.2670260105142375,1.0,0.0,4.028046144703001,1.2847838881166092,1.2850814724362265,3.135193538741267,0.0,16533.703560725997,0.0,0.0,22718.560804089906,2316.6484787455356,19310.778294329084,1969.151371194963,0.85,0.8500000709046968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.590952023901,4632.441516551485,6.162974062798658,4.991637626641965,-3.703748390980862,8.695386017622827,2.9461938968901746,3.5,0.8417696848257642,0.6,0.00023161002455818623,1.0000014212068244,0.0002316096953929065,198.9844090493811,0.0,6.632253707643823e-08,0.18795807007462595,0.019699711496173923,7.815270863549907e-05,0.00015345731592268717,0.0006181331497787085,0.0926569907576734,0.0926569907576734,0.0926569907576734,0.09265740802771054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.15388700436,595.5758657896561,0.0,0.0926569907576734,0.09265699079213978,0.09265699079213978,0.37211180279403716,0.37211180279403716,0.5,9.993472902249561,0.0022508539835826014,0.0022508539835826014,4.689582056016661e-11,2.718355801789585e-06,0.0022444053194590197,4.689582056016661e-11,27512.789691035185,20875.794215449154,0.7587669025889934,1.0232761271648516,0.6358787263165613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519463821690632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.647362827265,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095711528547,260.6095711528547,-12.540428847145279,244.82825339524211,276.39088891046845,127771.3449087931,127772.15377913092,-0.8088703378453137,0.0,nan,276.39088891046845,3.2408889104684704,270.0783618074233,-3.0716381925766996,263.76583470437623,-9.384165295623745,257.45330760133163,-15.696692398668347,251.14078049828635,-22.00921950171363,244.82825339524211,-28.321746604757863,1.0,1.0,26381.15544483698,26381.15544483698,275.58424225560015,2.434242255600168,275.58424225560015,275.58424225560015,77303.32574324052,77303.17333189148,0.1524113490449963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58424225560015,2.434242255600168,1.0,0.002,0.1295935208520816,0.004909632264370647,0.00020017679986961007,0.00179982320137805,0.10008839993480503,0.10008839993480503,0.0,1.247659961456371e-12,1.0,1.0000045463743032,0.002244405272563199,0.09265699079213978,0.0,4.2072802852176115e-07,0.5403877810244238,0.0,1600127.039216683,266.64099605926725,2.7183089059690246e-06,1.0,1284411.1739431533,2598.5199087996657,,,,,,,,,,,,,,,,,2.0,16533.703560725997,1551.9595731747695,0.37211180279403716,6.17534620354742,2.9461938968901746
1590.0,-30.075304748889636,4.991667656011177,35.05804412154688,24.090180009976052,4.994395191660949,-26.56833475483378,-40.079111606441415,1.487425197606243,-6.508994803658084,-6.508997508392957,40.11604983059459,42260.40412440263,25746.39640505055,25746.39640505055,68006.80052945318,77312.77955903008,77303.14180951842,25746.39640505055,103049.53821456897,103049.53821456897,103049.53821456897,130562.31026356228,126047.727200129,4514.583063433283,0.0,91511.38938872122,56459.017698368734,38947.0796559472,27512.77204899331,66459.8517049405,20875.782013851658,1551.9585267754942,0.0,0.8785698213974817,2.727842290333697,0.0014947054983599872,1.0,1.0,-6.506764387368776,334272.59754346125,1559543.05043332,4.665482788281957,1559543.05043332,4.665482788281957,0.758766945645359,0.09265696837431364,4.028046144702076,101325.0,128381.40684073295,1.2670259742485364,1.0,0.0,4.028046144703851,1.2847838782768009,1.2850814621712108,3.135193562752857,0.0,16533.70077809103,0.0,0.0,22718.555374317744,2316.647925062865,19310.776022374746,1969.1511395200957,0.85,0.8500001740517651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.586783924161,4632.441516551485,6.162983017881439,4.991667656011177,-3.703736780171653,8.69540443618283,2.9461889977245748,3.5,0.8417682850641642,0.6,0.0002316096953929065,1.0000014122288772,0.00023160936830746837,198.9844202545837,0.0,6.549875866524246e-08,0.18562348205729715,0.01969977699493259,7.815262518223058e-05,0.00015345707021067594,0.000618132160039389,0.09265696833525672,0.09265696833525672,0.09265696833525672,0.09265738354253979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.07986306184,595.57588972096,0.0,0.09265696833525672,0.09265696837431364,0.09265696837431364,0.3721117425635347,0.3721117425635347,0.5,9.99348535895763,0.002244008661762109,0.002244008661762109,3.069544618483633e-11,2.7047348680753203e-06,0.0022331210241759436,3.069544618483633e-11,27512.77204899331,20875.782013851658,0.758766945645359,1.0232764411118551,0.6358787003020211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464639729585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64502823925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095664380426,260.6095664380426,-12.5404335619574,244.82824009576942,276.39089278031656,127771.40770506285,127772.2189762178,-0.8112711549382308,0.0,nan,276.39089278031656,3.2408927803165852,270.07836224340764,-3.071637756592338,263.7658317064958,-9.38416829350416,257.4533011695878,-15.696698830412174,251.14077063267834,-22.009229367321637,244.82824009576942,-28.32175990423056,1.0,1.0,26381.15544483698,26381.15544483698,275.5842477594541,2.434247759454138,275.5842477594541,275.5842477594541,77303.29487655636,77303.14180951842,0.15306703794340137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842477594541,2.434247759454138,1.0,0.002,0.12959310224099782,0.004909635691904646,0.00020017615702642178,0.001799823844068949,0.10008807851321089,0.10008807851321089,0.0,1.0953707559047121e-12,1.0,1.0000045235176078,0.0022331209934804974,0.09265696837431364,0.0,4.186126479780434e-07,0.5376707495409039,0.0,1600127.0499086636,266.6410051963419,2.7047041726291354e-06,1.0,1284411.1427065749,2598.5200352278457,,,,,,,,,,,,,,,,,2.0,16533.70077809103,1551.9585267754942,0.3721117425635347,6.17534620354742,2.9461889977245748
1591.0,-30.075318218646856,4.99169759188128,35.058042685485155,24.090177355706714,4.994399727589957,-26.568346424023222,-40.07911722930146,1.4874279329675635,-6.508985473982705,-6.50898815833013,40.11604680843793,42260.36917430009,25746.407620237234,25746.407620237234,68006.77679453732,77312.75039545874,77303.10909641311,25746.407620237234,103049.51671665035,103049.51671665035,103049.51671665035,130562.27040292625,126047.68295712351,4514.587445802746,0.0,91511.36750648342,56458.99000461512,38947.086113187,27512.753686275904,66459.8397994629,20875.76930478856,1551.9574414636365,0.0,0.8785698835037717,2.727843241163145,0.0014947054983599872,1.0,1.0,-6.506771868924261,334272.720922237,1559542.9198091514,4.665480675498954,1559542.9198091514,4.665480675498954,0.7587669901323599,0.09265694559689072,4.028046144702076,101325.0,128381.39342279446,1.2670258418237794,1.0,0.0,4.028046144702551,1.2847838661559075,1.285081449627254,3.1351935923308645,0.0,16533.697996728217,0.0,0.0,22718.549941848254,2316.6473711051435,19310.768768059672,1969.1503997858263,0.85,0.8500000579917583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.582633463714,4632.441516551485,6.162991825463998,4.99169759188128,-3.7037250303016864,8.695422622182967,2.946184119295357,3.5,0.8417668912272448,0.6,0.00023160936830746837,1.0000014028071655,0.0002316090434046427,198.98443138503052,0.0,6.508490628086382e-08,0.18445062439996807,0.01969984207983887,7.815257541939474e-05,0.00015345679288807361,0.0006181310429711498,0.09265694555672367,0.09265694555672367,0.09265694555672367,0.09265735759263982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.0056532446,595.5759137061541,0.0,0.09265694555672367,0.09265694559689072,0.09265694559689072,0.3721116821617646,0.3721116821617646,0.5,9.993497720312979,0.002235094177819974,0.002235094177819974,-6.24140739091672e-11,2.684347407466703e-06,0.0022162894058510574,-6.24140739091672e-11,27512.753686275904,20875.76930478856,0.7587669901323599,1.0232762672877662,0.6358782883289709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465452600884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64385538159,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60956176830246,260.60956176830246,-12.540438231697522,244.82822692902403,276.3908966075815,127771.47718417525,127772.2806997779,-0.8035156026658012,0.0,nan,276.3908966075815,3.240896607581533,270.0783626718704,-3.0716373281295546,263.76582873615723,-9.384171263842745,257.4532948004468,-15.69670519955315,251.14076086473486,-22.00923913526512,244.82822692902403,-28.32177307097595,1.0,1.0,26381.15544483698,26381.15544483698,275.58425332491885,2.4342533249188705,275.58425332491885,275.58425332491885,77303.2655352878,77303.10909641311,0.1564388746919576,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58425332491885,2.4342533249188705,1.0,0.002,0.12959268678505748,0.004909639142740794,0.00020017551913880237,0.001799824481933555,0.10008775956940118,0.10008775956940118,0.0,1.0723570469106658e-12,1.0,1.000004489424611,0.0022162894682651313,0.09265694559689072,0.0,4.1545740101562525e-07,0.533618101924281,0.0,1600127.0608168677,266.6410145260173,2.684409821540612e-06,1.0,1284411.1107897,2598.520164409497,,,,,,,,,,,,,,,,,2.0,16533.697996728217,1551.9574414636365,0.3721116821617646,6.17534620354742,2.946184119295357
