time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1592.0,-30.075331522879054,4.991727433787059,35.058041247161775,24.090174841135763,4.994404388021995,-26.568357931790747,-40.079126589093335,1.487430796931891,-6.508976190691328,-6.508978860698066,40.11604387106867,42260.35052196307,25746.418898436074,25746.418898436074,68006.76942039914,77312.72125347897,77303.07749025969,25746.418898436074,103049.49638869576,103049.49638869576,103049.49638869576,130562.23215137773,126047.64034940979,4514.591801967933,0.0,91511.34562929536,56458.97857134761,38947.07450883084,27512.73576268197,66459.8102715128,20875.756908243,1551.956378395817,0.0,0.8785699450045743,2.727844186596847,0.0014947054983599872,1.0,1.0,-6.506774491906754,334272.84361085354,1559542.792849944,4.66547858331411,1559542.792849944,4.66547858331411,0.7587670338679549,0.09265692287292769,4.028046144702076,101325.0,128381.38874600262,1.2670257956674327,1.0,0.0,4.028046144701939,1.2847838534288887,1.2850814364798357,3.13519362338797,0.0,16533.695216725784,0.0,0.0,22718.544510632404,2316.6468172752575,19310.76587781205,1969.1501050625902,0.85,0.8500001339775312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.578501584408,4632.441516551485,6.163000620735522,4.991727433787059,-3.703713331268408,8.695440765055466,2.9461792627095233,3.5,0.8417655036312924,0.6,0.0002316090434046427,1.0000013855687155,0.00023160872249484255,198.98444237870027,0.0,6.465060402177087e-08,0.18321981179769864,0.019699906730442893,7.81524925844288e-05,0.00015345655082021388,0.0006181300679106407,0.09265692282494635,0.09265692282494635,0.09265692282494635,0.09265733272360291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.93217334204,595.5759374581352,0.0,0.09265692282494635,0.09265692287292769,0.09265692287292769,0.3721116213592967,0.3721116213592967,0.5,9.993510015313547,0.0022255974251379484,0.0022255974251379484,-2.927436071331613e-11,2.6700067223828228e-06,0.002204368791296929,-2.927436071331613e-11,27512.73576268197,20875.756908243,0.7587670338679549,1.0232766109708475,0.6358782901924331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466260049094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64262456899,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095571618061,260.6095571618061,-12.540442838193883,244.82821390059627,276.390900423017,127771.54807717333,127772.34071053627,-0.7926333629393291,0.0,nan,276.390900423017,3.240900423017024,270.078363118533,-3.0716368814669863,263.7658258140477,-9.384174185952304,257.4532885095635,-15.696711490436485,251.1407512050794,-22.00924879492058,244.82821390059627,-28.32178609940371,1.0,1.0,26381.15544483698,26381.15544483698,275.5842589660167,2.4342589660167278,275.5842589660167,275.5842589660167,77303.23642270715,77303.07749025969,0.1589324474625755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842589660167,2.4342589660167278,1.0,0.002,0.12959227356235425,0.004909642571644512,0.00020017488467921108,0.0017998251152658423,0.10008744233960554,0.10008744233960554,0.0,-5.4946498739827376e-14,1.0,1.0000044652789042,0.0022043688205712897,0.09265692287292769,0.0,4.132227299225437e-07,0.5307478524283674,0.0,1600127.0716791572,266.64102380930865,2.670035996743536e-06,1.0,1284411.0790513705,2598.520292868502,,,,,,,,,,,,,,,,,2.0,16533.695216725784,1551.956378395817,0.3721116213592967,6.17534620354742,2.9461792627095233
1593.0,-30.07534474657519,4.991757182076112,35.058039807999776,24.090172361489408,4.9944091208662,-26.568369359832303,-40.07913217702878,1.487433734122313,-6.508966909481217,-6.508969568553428,40.116040970225384,42260.31647950841,25746.43013321864,25746.43013321864,68006.74661272705,77312.69213384524,77303.04647938735,25746.43013321864,103049.476612606,103049.476612606,103049.476612606,130562.19457879434,126047.59844695764,4514.596131836701,0.0,91511.32377126263,56458.95176825494,38947.08000334187,27512.71796618834,66459.7979695302,20875.744603732437,1551.95532134377,0.0,0.8785700063368945,2.727845131429276,0.0014947054983599872,1.0,1.0,-6.506774305214151,334272.96622726653,1559542.6674693315,4.665476496861026,1559542.6674693315,4.665476496861026,0.7587670774435159,0.09265690007078208,4.028046144702076,101325.0,128381.37916971456,1.2670257011568178,1.0,0.0,4.028046144699002,1.2847838403510647,1.2850814229866614,3.135193655301128,0.0,16533.692439590377,0.0,0.0,22718.539084172044,2316.6462639302968,19310.75392760335,1969.1488864804342,0.85,0.8499998109938817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.5743880343025,4632.441516551485,6.1630093785914,4.991757182076112,-3.703701647653174,8.695458829729287,2.946174427670902,3.5,0.8417641221916863,0.6,0.00023160872249484255,1.0000013771814291,0.0002316084035280504,198.98445330582192,0.0,6.38560576354962e-08,0.18096806733899623,0.01969997058650053,7.815244313075653e-05,0.000153456279364086,0.0006181289744728314,0.09265690002826954,0.09265690002826954,0.09265690002826954,0.09265730817548853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.8591166146,595.5759610742904,0.0,0.09265690002826954,0.09265690007078208,0.09265690007078208,0.3721115600879467,0.3721115600879467,0.5,9.993522259176114,0.0022161809170597735,0.0022161809170597735,1.6200374375330284e-11,2.65907220864392e-06,0.0021952633392743337,1.6200374375330284e-11,27512.71796618834,20875.744603732437,0.7587670774435159,1.0232764572035875,0.6358778956698525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519467057574944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64037282453,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095526209589,260.6095526209589,-12.540447379041098,244.82820099990616,276.3909042420127,127771.61914753194,127772.40048473694,-0.7813372050145271,0.0,nan,276.3909042420127,3.240904242012732,270.07836359359146,-3.0716364064085155,263.7658229451688,-9.384177054831184,257.4532822967479,-15.69671770325209,251.1407416483264,-22.009258351673566,244.82820099990616,-28.32179900009382,1.0,1.0,26381.15544483698,26381.15544483698,275.58426467049554,2.4342646704955655,275.58426467049554,275.58426467049554,77303.20720854851,77303.04647938735,0.16072916115808766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58426467049554,2.4342646704955655,1.0,0.002,0.12959186204743744,0.004909645997281073,0.00020017425285527755,0.001799825747767024,0.10008712642763877,0.10008712642763877,0.0,6.2230168934585e-13,1.0,1.0000044468354605,0.0021952633230739593,0.09265690007078208,0.0,4.115157766596467e-07,0.5285554096929456,0.0,1600127.082543856,266.64103309051876,2.6590560082695447e-06,1.0,1284411.0473317262,2598.520421251897,,,,,,,,,,,,,,,,,2.0,16533.692439590377,1551.95532134377,0.3721115600879467,6.17534620354742,2.946174427670902
1594.0,-30.075357808560252,4.991786837377419,35.058038368753,24.090169986616843,4.994413907721015,-26.56838063693261,-40.07914153682066,1.4874367360968783,-6.508957616679822,-6.508960266886345,40.11603808945261,42260.29872507971,25746.441292022682,25746.441292022682,68006.74001710239,77312.6630640192,77303.01583496778,25746.441292022682,103049.45712699046,103049.45712699046,103049.45712699046,130562.15738379522,126047.55694477512,4514.600439020094,0.0,91511.30191947024,56458.94118722181,38947.067480276026,27512.70025680477,66459.7677370808,20875.73236238802,1551.9542682399529,0.0,0.878570067644329,2.7278460772000725,0.0014947054983599872,1.0,1.0,-6.506772375124797,334273.088969075,1559542.5429562894,4.665474411254713,1559542.5429562894,4.665474411254713,0.7587671209126332,0.09265687717774547,4.028046144702076,101325.0,128381.37427021834,1.2670256528025496,1.0,0.0,4.028046144703899,1.2847838269661616,1.2850814091888334,3.1351936879636373,0.0,16533.689663624904,0.0,0.0,22718.533659260906,2316.6457107433125,19310.755392101797,1969.1490358177155,0.85,0.8500000784262776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.570292769407,4632.441516551485,6.163018091301769,4.991786837377419,-3.7036899679815467,8.695476805358966,2.9461696141277445,3.5,0.8417627468936413,0.6,0.0002316084035280504,1.0000013603401723,0.00023160808846226346,198.984464099318,0.0,6.34694327608028e-08,0.17987237244411514,0.01970003405593329,7.815236029592084e-05,0.00015345604323212955,0.0006181280233224145,0.09265687713693883,0.09265687713693883,0.09265687713693883,0.09265728389229883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.7863560854,595.5759845951021,0.0,0.09265687713693883,0.09265687717774547,0.09265687717774547,0.37211149835354723,0.37211149835354723,0.5,9.993534461732388,0.002207169954033361,0.002207169954033361,3.950617610826157e-11,2.6502065111344564e-06,0.0021878917615367754,3.950617610826157e-11,27512.70025680477,20875.73236238802,0.7587671209126332,1.0232768234481577,0.6358779177842484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519467850273124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63927712963,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095481534362,260.6095481534362,-12.54045184656377,244.82818823215197,276.3909080747214,127771.69048578995,127772.45920625384,-0.7687204638795611,0.0,nan,276.3909080747214,3.2409080747214034,270.07836410620774,-3.0716358937922337,263.7658201376926,-9.384179862307406,257.4532761691788,-15.696723830821156,251.14073220066493,-22.00926779933505,244.82818823215197,-28.321811767848004,1.0,1.0,26381.15544483698,26381.15544483698,275.584270426892,2.434270426891999,275.584270426892,275.584270426892,77303.17818306576,77303.01583496778,0.1623480979760643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584270426892,2.434270426891999,1.0,0.002,0.12959145191473082,0.004909649417574441,0.000200173623170262,0.0017998263776715906,0.100086811585131,0.100086811585131,0.0,8.418526292741646e-13,1.0,1.0000044319041343,0.0021878917220305993,0.09265687717774547,0.0,4.101338532415025e-07,0.5267804389655136,0.0,1600127.0934251305,266.64104238332015,2.650167004958348e-06,1.0,1284411.0155796506,2598.5205497665597,,,,,,,,,,,,,,,,,2.0,16533.689663624904,1551.9542682399529,0.37211149835354723,6.17534620354742,2.9461696141277445
1595.0,-30.075370794169555,4.991816400195828,35.05803693009693,24.09016768159347,4.99441874048275,-26.568391840704276,-40.07915082676334,1.4874397870179996,-6.50894831871409,-6.508950961956675,40.116035228000506,42260.281250066844,25746.4523902351,25746.4523902351,68006.73364030194,77312.63402607155,77302.98553123603,25746.4523902351,103049.43792147114,103049.43792147114,103049.43792147114,130562.12053930847,126047.51581135571,4514.604727952755,0.0,91511.28008735194,56458.93089693296,38947.05465602109,27512.682617837334,66459.73727385842,20875.720172212255,1551.9532183603058,0.0,0.8785701288955285,2.727847023268714,0.0014947054983599872,1.0,1.0,-6.506768800354962,334273.21175294876,1559542.4192785316,4.6654723275616306,1559542.4192785316,4.6654723275616306,0.7587671642996336,0.0926568542011567,4.028046144702076,101325.0,128381.36925936995,1.267025603349321,1.0,0.0,4.028046144702834,1.2847838133442262,1.2850813951589304,3.135193721204565,0.0,16533.686890458248,0.0,0.0,22718.52823923405,2316.6451580543867,19310.747821039815,1969.14826378425,0.85,0.8499999479583751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.566215818442,4632.441516551485,6.163026762507224,4.991816400195828,-3.7036782968450397,8.695494697040868,2.946164822113766,3.5,0.8417613777467903,0.6,0.00023160808846226346,1.0000013523861597,0.00023160777523911376,198.98447482970363,0.0,6.269319676959456e-08,0.177672519645031,0.01970009674913006,7.815227807933516e-05,0.00015345581038292828,0.000618127085395087,0.09265685416494508,0.09265685416494508,0.09265685416494508,0.09265725980574217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.71384404553,595.5760080360529,0.0,0.09265685416494508,0.0926568542011567,0.0926568542011567,0.37211143619969783,0.37211143619969783,0.5,9.993546632126796,0.002198813942243305,0.002198813942243305,-1.4665602066088468e-11,2.6432425670464e-06,0.002182161601695043,-1.4665602066088468e-11,27512.682617837334,20875.720172212255,0.7587671642996336,1.0232771965388436,0.6358779463109568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519468633277568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.637077276835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095437570215,260.6095437570215,-12.54045624297845,244.8281755867729,276.390911927271,127771.76152248897,127772.51800731095,-0.7564848219955913,0.0,nan,276.390911927271,3.2409119272710427,270.0783646591714,-3.07163534082855,263.7658173910715,-9.384182608928484,257.453270122971,-15.696729877028986,251.14072285487123,-22.00927714512875,244.8281755867729,-28.32182441322709,1.0,1.0,26381.15544483698,26381.15544483698,275.58427622596537,2.434276225965391,275.58427622596537,275.58427622596537,77303.14925457761,77302.98553123603,0.16372334158222657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58427622596537,2.434276225965391,1.0,0.002,0.12959104285698375,0.00490965283503078,0.00020017299514697075,0.0017998270063218737,0.10008649757348537,0.10008649757348537,0.0,1.4688445772181868e-12,1.0,1.000004420297762,0.002182161616360645,0.0926568542011567,0.0,4.0905963836327935e-07,0.5254006925498843,0.0,1600127.1043152877,266.6410516812859,2.643257232648466e-06,1.0,1284410.9838167029,2598.5206783252465,,,,,,,,,,,,,,,,,2.0,16533.686890458248,1551.9532183603058,0.37211143619969783,6.17534620354742,2.946164822113766
1596.0,-30.075383697654768,4.9918458960049605,35.05803550732423,24.09016991676765,4.994428697146847,-26.56840245817214,-40.079156309925,1.4874474569101994,-6.508937613848218,-6.508940287273781,40.11603280857741,42260.24808766766,25746.460425744524,25746.460425744524,68006.70851341219,77312.60275595817,77302.96561169195,25746.460425744524,103049.42603743647,103049.42603743647,103049.42603743647,130562.09176878884,126047.4826928949,4514.609075893936,0.0,91511.25806742324,56458.90695898294,38947.056787155896,27512.66573135237,66459.72251850826,20875.70860932061,1551.9521713908825,0.0,0.8785701958826254,2.727848108108324,0.0014947054983599872,1.0,1.0,-6.506733106275476,334273.3526125066,1559542.3147056696,4.665470048740345,1559542.3147056696,4.665470048740345,0.7587672097339321,0.0926568311338959,4.028046144702076,101325.0,128381.35673224891,1.2670254797162488,1.0,0.0,4.028046144702026,1.2847837781104374,1.2850813595145358,3.1351938071838212,0.0,16533.684118386256,0.0,0.0,22718.522772581506,2316.6446006109636,19310.74459391075,1969.1479347086672,0.85,0.8500000104415446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.56215717916,4632.441516551485,6.163034673583279,4.9918458960049605,-3.703665594855498,8.695511490860458,2.946160051626282,3.5,0.8417600147503662,0.6,0.00023160777523911376,1.0000013438334787,0.00023160746399724971,198.9844854922288,0.0,6.232654394780701e-08,0.17663342554808506,0.019700159075674007,7.815222955304205e-05,0.0001534555456860717,0.0006181260191839344,0.09265683110888383,0.09265683110888383,0.09265683110888383,0.09265724121147267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.6428319672,595.576031010907,0.0,0.09265683110888383,0.0926568311338959,0.0926568311338959,0.3721113736975495,0.3721113736975495,0.5,9.993558934768426,0.0021966392621948216,0.0021966392621948216,-3.524291969370097e-12,2.673425569810206e-06,0.002207180998311742,-3.524291969370097e-12,27512.66573135237,20875.70860932061,0.7587672097339321,1.0232770456493119,0.6358775885033023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519469411703727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63603818274,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60953989206257,260.60953989206257,-12.540460107937406,244.8281631022853,276.3909166818405,127771.89053379322,127772.55557186804,-0.6650380747962554,0.0,nan,276.3909166818405,3.240916681840531,270.07836596592995,-3.07163403407003,263.76581525001876,-9.384184749981216,257.45326453410587,-15.696735465894108,251.14071381819474,-22.009286181805237,244.8281631022853,-28.32183689771469,1.0,1.0,26381.15544483698,26381.15544483698,275.58428459614464,2.434284596144664,275.58428459614464,275.58428459614464,77303.12735498432,77302.96561169195,0.16174329236673657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58428459614464,2.434284596144664,1.0,0.002,0.1295906291084162,0.004909656518225061,0.00020017236044156194,0.0017998276405033985,0.10008618022078097,0.10008618022078097,0.0,9.44960255877536e-13,1.0,1.0000044709765377,0.002207181001836034,0.0926568311338959,0.0,4.1374960852138866e-07,0.5314245266581372,0.0,1600127.1169077598,266.64106238615176,2.6734290941021754e-06,1.0,1284410.9473777674,2598.5208258097277,,,,,,,,,,,,,,,,,2.0,16533.684118386256,1551.9521713908825,0.3721113736975495,6.17534620354742,2.946160051626282
1597.0,-30.075396445975635,4.991875282222599,35.058034110307986,24.090165690891467,4.994431377072518,-26.568413663670356,-40.079165634792275,1.4874485946496439,-6.50892922023894,-6.508931927424431,40.116030706715506,42260.23163369687,25746.47360562532,25746.47360562532,68006.7052393222,77312.57478725619,77302.9429180914,25746.47360562532,103049.41652371672,103049.41652371672,103049.41652371672,130562.06857204413,126047.45498293241,4514.613589111721,0.0,91511.23633436655,56458.89670038591,38947.04403775627,27512.65204832741,66459.69608608368,20875.699213735443,1551.9513315901454,0.0,0.8785702491303953,2.7278489575623723,0.0014947054983599872,1.0,1.0,-6.506696746440298,334273.4629261785,1559542.2238592997,4.665468237314763,1559542.2238592997,4.665468237314763,0.7587672455954514,0.09265680983768247,4.028046144702076,101325.0,128381.35483926174,1.267025461033918,1.0,0.0,4.028046144702247,1.2847837734306777,1.285081354433793,3.1351938186036055,0.0,16533.68134752663,0.0,0.0,22718.517377147615,2316.644050429822,19310.738945968886,1969.1473587788782,0.85,0.8499999637033274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.5581232583245,4632.441516551485,6.163043779638456,4.991875282222599,-3.703654654194072,8.695529936416671,2.9461553101956968,3.5,0.8417586600559134,0.6,0.00023160746399724971,1.0000013276740192,0.00023160715649844538,198.98449602653804,0.0,6.193230217996325e-08,0.17551614437801585,0.019700221007976186,7.815214702749934e-05,0.00015345531696975037,0.000618125097904038,0.09265680980138785,0.09265680980138785,0.09265680980138785,0.09265722554151253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.5725368223,595.5760537682016,0.0,0.09265680980138785,0.09265680983768247,0.09265680983768247,0.37211131156291893,0.37211131156291893,0.5,9.993571407228385,0.002201333979485298,0.002201333979485298,-6.0254023992456496e-12,2.7071855015492474e-06,0.0022351809841438808,-6.0254023992456496e-12,27512.65204832741,20875.699213735443,0.7587672455954514,1.023277403363908,0.6358775938270645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519470185207013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63492090157,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095358145146,260.6095358145146,-12.540464185485405,244.82815071008451,276.3909209189455,127771.92845464086,127772.6300725717,-0.7016179308368142,0.0,nan,276.3909209189455,3.2409209189455055,270.07836687717355,-3.0716331228264266,263.7658128354014,-9.384187164598586,257.45325879362736,-15.696741206372621,251.14070475185514,-22.009295248144838,244.82815071008451,-28.321849289915463,1.0,1.0,26381.15544483698,26381.15544483698,275.5842903305582,2.4342903305582126,275.5842903305582,275.5842903305582,77303.09180060582,77302.9429180914,0.1488825144188013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842903305582,2.4342903305582126,1.0,0.002,0.12959021011154798,0.004909659803294,0.000200171716676927,0.0017998282840114026,0.1000858583384635,0.1000858583384635,0.0,6.883296016502172e-13,1.0,1.0000045276926384,0.002235180990169283,0.09265680983768247,0.0,4.189983096016349e-07,0.5381660038281562,0.0,1600127.1267958712,266.64107077976104,2.7071915269516467e-06,1.0,1284410.9188407483,2598.5209413116686,,,,,,,,,,,,,,,,,2.0,16533.68134752663,1551.9513315901454,0.37211131156291893,6.17534620354742,2.9461553101956968
1598.0,-30.075409123113783,4.991904585435256,35.05803270330088,24.090163804963254,4.99443666005466,-26.568424544797434,-40.0791673810221,1.487452081523412,-6.508919460488016,-6.508922146006634,40.1160276241274,42260.183917502305,25746.483532212384,25746.483532212384,68006.66744971469,77312.54571139393,77302.91076543219,25746.483532212384,103049.39429764457,103049.39429764457,103049.39429764457,130562.02726337276,126047.40931416636,4514.617949206402,0.0,91511.21452229808,56458.85622793214,38947.064771517704,27512.632965728193,66459.6977372459,20875.686014850187,1551.9502013154106,0.0,0.878570313802215,2.7278499522804074,0.0014947054983599872,1.0,1.0,-6.506704974585773,334273.5919990792,1559542.090623552,4.665466037256834,1559542.090623552,4.665466037256834,0.7587672921328363,0.09265678659344573,4.028046144702076,101325.0,128381.3401964492,1.267025316520594,1.0,0.0,4.028046144702471,1.2847837577536838,1.2850813383580777,3.135193856859393,0.0,16533.67857934535,0.0,0.0,22718.511962098306,2316.6434982484648,19310.730936991175,1969.1465420904362,0.85,0.8499998137733495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.554103032129,4632.441516551485,6.1630520867522005,4.991904585435256,-3.7036426503206012,8.695547235755857,2.9461505848646925,3.5,0.8417573099613407,0.6,0.00023160715649844538,1.0000013202608284,0.0002316068507169928,198.98450650202804,0.0,6.118749460893763e-08,0.17340535972172924,0.019700282195470795,7.815213157328705e-05,0.00015345502492515833,0.000618123921534945,0.09265678655671636,0.09265678655671636,0.09265678655671636,0.09265719866816213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.498023074,595.576077849261,0.0,0.09265678655671636,0.09265678659344573,0.09265678659344573,0.37211125052036126,0.37211125052036126,0.5,9.993583771013737,0.0022009754050031916,0.0022009754050031916,4.200728653813712e-11,2.685518609268911e-06,0.0022171714208525373,4.200728653813712e-11,27512.632965728193,20875.686014850187,0.7587672921328363,1.0232768093316476,0.6358768600570764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519470949408997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63281011691,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609531806143,260.609531806143,-12.540468193856952,244.82813842935047,276.3909251829363,127771.99984150117,127772.68955635694,-0.6897148557710806,0.0,nan,276.3909251829363,3.240925182936337,270.0783678322193,-3.071632167780649,263.76581048150166,-9.384189518498317,257.4532531307838,-15.696746869216156,251.1406957800665,-22.009304219933483,244.82813842935047,-28.321861570649503,1.0,1.0,26381.15544483698,26381.15544483698,275.58429639221623,2.434296392216254,275.58429639221623,275.58429639221623,77303.06343079945,77302.91076543219,0.15266536726267077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58429639221623,2.434296392216254,1.0,0.002,0.1295897944907757,0.004909663335079572,0.00020017107871205992,0.0017998289226029162,0.10008553935602996,0.10008553935602996,0.0,1.314975905941651e-12,1.0,1.000004491213349,0.0022171713788452507,0.09265678659344573,0.0,4.1562222626892384e-07,0.5338297116551486,0.0,1600127.138206215,266.64108053951196,2.685476601982373e-06,1.0,1284410.885450914,2598.521076455095,,,,,,,,,,,,,,,,,2.0,16533.67857934535,1551.9502013154106,0.37211125052036126,6.17534620354742,2.9461505848646925
1599.0,-30.075421647860278,4.99193379768026,35.05803129954574,24.090161744412057,4.994441718744354,-26.568435311198154,-40.07917660111559,1.4874553819071912,-6.50891014327749,-6.508912826640977,40.11602490403572,42260.168154878986,25746.49446050414,25746.49446050414,68006.66261538313,77312.516804148,77302.88232523054,25746.49446050414,103049.37678573468,103049.37678573468,103049.37678573468,130561.99264952767,126047.37029547474,4514.62235405293,0.0,91511.19272584107,56458.84753417673,38947.05021296038,27512.615863792995,66459.66607675338,20875.674213908263,1551.9491763369308,0.0,0.8785703745943846,2.7278508997578905,0.0014947054983599872,1.0,1.0,-6.506697426388314,334273.7149740363,1559541.97305536,4.665463969180145,1559541.97305536,4.665463969180145,0.7587673348567686,0.09265676426241232,4.028046144702076,101325.0,128381.33479586814,1.267025263221003,1.0,0.0,4.028046144704462,1.2847837429455646,1.2850813231536453,3.1351938929949097,0.0,16533.67581216515,0.0,0.0,22718.506550924696,2316.642946462319,19310.72760877154,1969.146202706484,0.85,0.8499998697311179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.550103168706,4632.441516551485,6.163060603623932,4.99193379768026,-3.703631005133086,8.695564802813346,2.9461458834708814,3.5,0.8417559667059661,0.6,0.0002316068507169928,1.0000013043901284,0.0002316065486116971,198.9845168515932,0.0,6.084577144201261e-08,0.17243691626666371,0.019700343041242237,7.815204997509133e-05,0.00015345480074190147,0.0006181230185144414,0.0926567642297759,0.0926567642297759,0.0926567642297759,0.09265717606755214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.4252979926,595.5761013664295,0.0,0.0926567642297759,0.09265676426241232,0.09265676426241232,0.3721111900345138,0.3721111900345138,0.5,9.993596127388678,0.0022005008468113374,0.0022005008468113374,2.1941559680271894e-11,2.683363504729641e-06,0.0022154002526804106,2.1941559680271894e-11,27512.615863792995,20875.674213908263,0.7587673348567686,1.023277224066145,0.6358769258044915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471709343996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63184167346,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095278478338,260.6095278478338,-12.54047215216616,244.8281262641,276.3909294315679,127772.06821150825,127772.74931219805,-0.6811006898409135,0.0,nan,276.3909294315679,3.2409294315679062,270.07836879807536,-3.0716312019246175,263.76580816458124,-9.384191835418733,257.453247531086,-15.696752468913985,251.1406868975924,-22.00931310240759,244.8281262641,-28.32187373589997,1.0,1.0,26381.15544483698,26381.15544483698,275.58430242131845,2.4343024213184776,275.58430242131845,275.58430242131845,77303.03455386829,77302.88232523054,0.1522286377439741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58430242131845,2.4343024213184776,1.0,0.002,0.1295893792026223,0.004909666780264712,0.0002001704410708176,0.0017998295604451904,0.10008522053540879,0.10008522053540879,0.0,1.5160078054021753e-12,1.0,1.0000044876261076,0.002215400230738851,0.09265676426241232,0.0,4.1529014458661113e-07,0.5334031691161726,0.0,1600127.1491257527,266.6410898567225,2.683341563169961e-06,1.0,1284410.8536385656,2598.521205213761,,,,,,,,,,,,,,,,,2.0,16533.67581216515,1551.9491763369308,0.3721111900345138,6.17534620354742,2.9461458834708814
1600.0,-30.075434105393832,4.991962919824885,35.058029897837734,24.090159718785458,4.994446794442962,-26.56844601540913,-40.07918589105827,1.487458704279559,-6.508900798046909,-6.508903476793728,40.11602215558087,42260.15263917506,25746.505271666745,25746.505271666745,68006.65791084181,77312.48793647042,77302.85361038403,25746.505271666745,103049.35888205077,103049.35888205077,103049.35888205077,130561.95749424634,126047.33074130934,4514.626752936989,0.0,91511.17094888794,56458.83909061943,38947.03539807612,27512.598612195565,66459.6340102717,20875.662307046292,1551.9481435109062,0.0,0.878570435659129,2.7278518503636895,0.0014947054983599872,1.0,1.0,-6.506691863779906,334273.83835085557,1559541.8542619844,4.665461891830976,1559541.8542619844,4.665461891830976,0.7587673778584003,0.09265674201025798,4.028046144702076,101325.0,128381.32939528713,1.2670252099214125,1.0,0.0,4.028046144702817,1.2847837280269896,1.2850813078434546,3.135193929399967,0.0,16533.67304761529,0.0,0.0,22718.5011445931,2316.6423951699207,19310.728751833238,1969.1463192663387,0.85,0.8500001223200898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.546121506752,4632.441516551485,6.163069065621837,4.991962919824885,-3.703619347390075,8.69558226721496,2.94614120347385,3.5,0.8417546295639572,0.6,0.0002316065486116971,1.0000012973903545,0.00023160624812798472,198.98452714561935,0.0,6.011427630219871e-08,0.17036385904043114,0.01970040315551854,7.815196775880745e-05,0.00015345458085288963,0.0006181221327913551,0.09265674197489741,0.09265674197489741,0.09265674197489741,0.09265715313337407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.3525385401,595.5761248933821,0.0,0.09265674197489741,0.09265674201025798,0.09265674201025798,0.3721111300820727,0.3721111300820727,0.5,9.993608462444037,0.0021993527516315226,0.0021993527516315226,-2.859223968698643e-11,2.678746795936604e-06,0.0022116130137987966,-2.859223968698643e-11,27512.598612195565,20875.662307046292,0.7587673778584003,1.0232776470049627,0.6358769991517487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519472460143898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62976861623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095239381415,260.6095239381415,-12.540476061858499,244.82811420510072,276.3909336711831,127772.13627421918,127772.80900951219,-0.672735293020414,0.0,nan,276.3909336711831,3.240933671183143,270.0783697779665,-3.071630222033491,263.7658058847509,-9.384194115249102,257.45324199153214,-15.696758008467839,251.14067809831556,-22.009321901684416,244.82811420510072,-28.32188579489926,1.0,1.0,26381.15544483698,26381.15544483698,275.5843084491285,2.4343084491285367,275.5843084491285,275.5843084491285,77303.00580621701,77302.85361038403,0.152195832983125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843084491285,2.4343084491285367,1.0,0.002,0.12958896462390374,0.004909670226215184,0.00020016980453790894,0.0017998301965247874,0.10008490226895447,0.10008490226895447,0.0,1.062696371872951e-12,1.0,1.000004479955244,0.0022116130423910363,0.09265674201025798,0.0,4.145801446202558e-07,0.5324912242214386,0.0,1600127.1600746617,266.64109920195307,2.678775388176291e-06,1.0,1284410.8217222658,2598.521334393171,,,,,,,,,,,,,,,,,2.0,16533.67304761529,1551.9481435109062,0.3721111300820727,6.17534620354742,2.94614120347385
1601.0,-30.075446414297378,4.991991952089832,35.058028498248724,24.090157693158858,4.9944518729398855,-26.568456585573166,-40.079191339295335,1.4874620440349184,-6.508891462950658,-6.508894136866835,40.116019413302205,42260.12199872775,25746.516057428693,25746.516057428693,68006.63805615644,77312.4591341917,77302.82497662978,25746.516057428693,103049.34103405848,103049.34103405848,103049.34103405848,130561.92242791253,126047.29128011379,4514.631147798743,0.0,91511.14917832716,56458.815440838545,38947.03748609847,27512.581393854045,66459.61887995251,20875.65042357113,1551.9471124931713,0.0,0.8785704966475485,2.7278527999794195,0.0014947054983599872,1.0,1.0,-6.506686599097577,334273.96159857063,1559541.7357337635,4.665459817078472,1559541.7357337635,4.665459817078472,0.7587674207929642,0.092656719883231,4.028046144702076,101325.0,128381.32388335385,1.2670251555228607,1.0,0.0,4.028046144700968,1.2847837130237463,1.2850812924506596,3.135193966011637,0.0,16533.67028399444,0.0,0.0,22718.49573984847,2316.6418440393477,19310.720890978344,1969.1455176822203,0.85,0.8499999785244208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.5421581399,4632.441516551485,6.1630774945650435,4.991991952089832,-3.703607707525569,8.695599659615402,2.946136544983612,3.5,0.8417532985667463,0.6,0.00023160624812798472,1.0000012819113988,0.0002316059512296758,198.98453731682906,0.0,5.979160942190208e-08,0.1694494211016705,0.01970046294712796,7.815191954177605e-05,0.00015345432858620867,0.0006181211166495234,0.09265671984568966,0.09265671984568966,0.09265671984568966,0.09265713026543149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.27991879213,595.5761483752018,0.0,0.09265671984568966,0.092656719883231,0.092656719883231,0.37211107058855497,0.37211107058855497,0.5,9.993620774716986,0.002197622862411208,0.002197622862411208,5.445599526865408e-11,2.6739161853583937e-06,0.002207537769265855,5.445599526865408e-11,27512.581393854045,20875.65042357113,0.7587674207929642,1.023277581218128,0.635876682878112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473206914775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62885417829,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095200819927,260.6095200819927,-12.540479918007293,244.82810225873152,276.390937905255,127772.20422948476,127772.86775163395,-0.6635221491962952,0.0,nan,276.390937905255,3.2409379052550094,270.0783707759496,-3.071629224050355,263.765803646646,-9.384196353353957,257.4532365173396,-15.696763482660401,251.14066938803447,-22.00933061196551,244.82810225873152,-28.321897741268458,1.0,1.0,26381.15544483698,26381.15544483698,275.58431447639975,2.434314476399777,275.58431447639975,275.58431447639975,77302.977060489,77302.82497662978,0.1520838592259679,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58431447639975,2.434314476399777,1.0,0.002,0.12958855080874865,0.004909673667585528,0.0002001691691803894,0.001799830831581205,0.1000845845901947,0.1000845845901947,0.0,7.615943466154906e-13,1.0,1.0000044717007344,0.0022075377148098596,0.092656719883231,0.0,4.13816131995044e-07,0.531509904944029,0.0,1600127.171011192,266.6411085370493,2.673861729363125e-06,1.0,1284410.789839374,2598.521463437388,,,,,,,,,,,,,,,,,2.0,16533.67028399444,1551.9471124931713,0.37211107058855497,6.17534620354742,2.946136544983612
1602.0,-30.075458659698615,4.992020894631185,35.058027100798306,24.090155667532258,4.994456942574295,-26.56846709947232,-40.07920055938882,1.4874653821656345,-6.508882141313563,-6.508884809920406,40.11601667582741,42260.10727638742,25746.52682439411,25746.52682439411,68006.63410078152,77312.43038109427,77302.79640281507,25746.52682439411,103049.32322720918,103049.32322720918,103049.32322720918,130561.8874232462,126047.25188630672,4514.635536939477,0.0,91511.12742773848,56458.80770346219,38947.02191586255,27512.564196037016,66459.58611189957,20875.63855432442,1551.9460827159237,0.0,0.878570557546282,2.7278537482614027,0.0014947054983599872,1.0,1.0,-6.506681595375255,334274.08467265975,1559541.6174149206,4.665457745377159,1559541.6174149206,4.665457745377159,0.7587674636787001,0.09265669785985747,4.028046144702076,101325.0,128381.3136946288,1.2670250549679625,1.0,0.0,4.028046144698131,1.2847836980207004,1.2850812770626687,3.135194002622826,0.0,16533.66752293589,0.0,0.0,22718.490340062097,2316.641293414377,19310.713031884603,1969.1447162776894,0.85,0.8499998346206934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.5382129970685,4632.441516551485,6.163085892139074,4.992020894631185,-3.7035960878599488,8.695616982491135,2.9461319079165795,3.5,0.8417519736904513,0.6,0.0002316059512296758,1.0000012752980634,0.0002316056558634314,198.98454743556584,0.0,5.907817262990053e-08,0.1674275412331381,0.01970052202530059,7.815183794378535e-05,0.00015345411328589046,0.0006181202494099067,0.09265669782536741,0.09265669782536741,0.09265669782536741,0.09265710741674177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.2074390088,595.5761718117406,0.0,0.09265669782536741,0.09265669785985747,0.09265669785985747,0.37211101148830605,0.37211101148830605,0.5,9.993633062778008,0.0021953789064923512,0.0021953789064923512,-4.2234660213580355e-11,2.6686068395065377e-06,0.0022032145451476026,-4.2234660213580355e-11,27512.564196037016,20875.63855432442,0.7587674636787001,1.0232780262320194,0.6358767748753819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947394477605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62683229842,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095162746192,260.6095162746192,-12.540483725380795,244.82809041540168,276.39094213383765,127772.27151089841,127772.92664030501,-0.6551294066039046,0.0,nan,276.39094213383765,3.2409421338376774,270.0783717901502,-3.0716282098497913,263.76580144646357,-9.384198553536407,257.45323110277485,-15.696768897225127,251.14066075908738,-22.009339240912595,244.82809041540168,-28.321909584598302,1.0,1.0,26381.15544483698,26381.15544483698,275.584320497625,2.4343204976250377,275.584320497625,275.584320497625,77302.94833634305,77302.79640281507,0.15193352797359694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584320497625,2.4343204976250377,1.0,0.002,0.1295881378044504,0.004909677104809158,0.00020016853506992259,0.0017998314659996581,0.10008426753496129,0.10008426753496129,0.0,1.069580621987365e-12,1.0,1.0000044629442877,0.002203214587382263,0.09265669785985747,0.0,4.130056684856849e-07,0.5304689237185742,0.0,1600127.1819315164,266.6411178586864,2.6686490741667512e-06,1.0,1284410.7580014018,2598.521592299785,,,,,,,,,,,,,,,,,2.0,16533.66752293589,1551.9460827159237,0.37211101148830605,6.17534620354742,2.9461319079165795
1603.0,-30.075470760116687,4.992049747780971,35.05802570534287,24.09015364190566,4.994462013212488,-26.568477482784623,-40.07920593777669,1.487468735697646,-6.508872823612535,-6.508875486488216,40.11601393848464,42260.07741577954,25746.537551382145,25746.537551382145,68006.61496716169,77312.40169218529,77302.76783831569,25746.537551382145,103049.30538969784,103049.30538969784,103049.30538969784,130561.85240153481,126047.21248321801,4514.639918316792,0.0,91511.10568308746,56458.78474707407,38947.023262237104,27512.547011836967,66459.57027407407,20875.626694445767,1551.945053710761,0.0,0.8785706184262413,2.7278546962092394,0.0014947054983599872,1.0,1.0,-6.506677069837451,334274.20770239516,1559541.4991021934,4.6654556743147095,1559541.4991021934,4.6654556743147095,0.7587675065294486,0.09265667592298525,4.028046144702076,101325.0,128381.30823837164,1.267025001118891,1.0,0.0,4.0280461447004905,1.284783682942442,1.2850812616014164,3.1351940394175535,0.0,16533.664762739212,0.0,0.0,22718.484941749804,2316.64074293972,19310.714143867855,1969.1448296684246,0.85,0.8500000855418188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.534285990904,4632.441516551485,6.163094253402426,4.992049747780971,-3.7035844812100334,8.695634228991004,2.946127292170037,3.5,0.8417506549057249,0.6,0.0002316056558634314,1.0000012601989035,0.00023160536399460566,198.9845574344996,0.0,5.87733184701131e-08,0.16656358454430054,0.01970058079861906,7.815179034499436e-05,0.00015345386551843704,0.0006181192513911711,0.09265667588703415,0.09265667588703415,0.09265667588703415,0.09265708460077174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.13508912513,595.576195206041,0.0,0.09265667588703415,0.09265667592298525,0.09265667592298525,0.37211095272285366,0.37211095272285366,0.5,9.993645324027083,0.002192625497229983,0.002192625497229983,1.1539214028744027e-11,2.6628756586433155e-06,0.002198416650742274,1.1539214028744027e-11,27512.547011836967,20875.626694445767,0.7587675065294486,1.023277982188385,0.6358764771048366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519474678830728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62596834173,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095125204248,260.6095125204248,-12.540487479575177,244.8280786814293,276.3909463594211,127772.33864656962,127772.98462557877,-0.645979009130859,0.0,nan,276.3909463594211,3.240946359421116,270.07837282382195,-3.0716271761780263,263.76579928822474,-9.384200711775236,257.45322575262526,-15.69677424737472,251.14065221702643,-22.00934778297355,244.8280786814293,-28.321921318570674,1.0,1.0,26381.15544483698,26381.15544483698,275.58432651641374,2.434326516413762,275.58432651641374,275.58432651641374,77302.91962089443,77302.76783831569,0.15178257874504197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58432651641374,2.434326516413762,1.0,0.002,0.12958772569940596,0.004909680536152098,0.00020016790234708094,0.0017998320984873488,0.10008395117354046,0.10008395117354046,0.0,8.344297475204598e-13,1.0,1.000004453226059,0.00219841663920306,0.09265667592298525,0.0,4.1210619765738637e-07,0.5293136205943054,0.0,1600127.1928464067,266.64112717638744,2.662864119429287e-06,1.0,1284410.726174912,2598.521721115723,,,,,,,,,,,,,,,,,2.0,16533.664762739212,1551.945053710761,0.37211095272285366,6.17534620354742,2.946127292170037
1604.0,-30.07548272396538,4.992078506325163,35.05802430860675,24.09015067331495,4.994465968550999,-26.568487854715045,-40.07921515787018,1.4874710992987303,-6.50886382090431,-6.508866469926513,40.11601111070826,42260.063816679525,25746.548905476575,25746.548905476575,68006.6127221561,77312.37357220396,77302.73710279772,25746.548905476575,103049.2860082743,103049.2860082743,103049.2860082743,130561.8157054783,126047.17143070856,4514.644274769727,0.0,91511.08399987755,56458.77754776469,38947.00716901429,27512.529697203998,66459.53686621829,20875.614721494654,1551.9440258725583,0.0,0.8785706779883931,2.72785561306065,0.0014947054983599872,1.0,1.0,-6.5066795402152025,334274.3266820688,1559541.37687923,4.665453648082651,1559541.37687923,4.665453648082651,0.7587675488676044,0.09265665406641557,4.028046144702076,101325.0,128381.30434104509,1.2670249626552685,1.0,0.0,4.028046144702551,1.2847836724879655,1.2850812507695109,3.1351940649290952,0.0,16533.662005038845,0.0,0.0,22718.479558690837,2316.6401940204696,19310.70726447625,1969.144128165709,0.85,0.8499999841357798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.530377079432,4632.441516551485,6.1631027381005765,4.992078506325163,-3.703573118236042,8.695651624561204,2.9461226976946078,3.5,0.8417493421984593,0.6,0.00023160536399460566,1.0000012459759893,0.00023160507542024269,198.984567320583,0.0,5.807738911858621e-08,0.1645913207620733,0.01970063887600818,7.815170874712801e-05,0.00015345365524747765,0.0006181184044100438,0.09265665402614102,0.09265665402614102,0.09265665402614102,0.09265706065919432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.06260351144,595.5762186400394,0.0,0.09265665402614102,0.09265665406641557,0.09265665406641557,0.3721108942347645,0.3721108942347645,0.5,9.993657522721975,0.002188235980668196,0.002188235980668196,1.000444171950221e-11,2.6490221785024914e-06,0.0021869297112857566,1.000444171950221e-11,27512.529697203998,20875.614721494654,0.7587675488676044,1.0232784627893519,0.6358765921247418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947540419441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62399607795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60950872076484,260.60950872076484,-12.540491279235141,244.82806705038092,276.39095039114994,127772.39273442295,127773.04653663172,-0.6538022087432463,0.0,nan,276.39095039114994,3.2409503911499655,270.07837372299485,-3.071626277005123,263.76579705484255,-9.384202945157426,257.4532203866875,-15.696779613312458,251.1406437185333,-22.009356281466665,244.82806705038092,-28.321932949619054,1.0,1.0,26381.15544483698,26381.15544483698,275.58433197716556,2.4343319771655842,275.58433197716556,275.58433197716556,77302.8895314046,77302.73710279772,0.15242860687430948,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58433197716556,2.4343319771655842,1.0,0.002,0.12958731574760446,0.004909683902919048,0.00020016727282394959,0.001799832727889689,0.10008363641197479,0.10008363641197479,0.0,7.136383498029808e-13,1.0,1.000004429958823,0.002186929701281315,0.09265665406641557,0.0,4.0995283599930687e-07,0.5265478071654882,0.0,1600127.2033804986,266.64113617909567,2.649012174060772e-06,1.0,1284410.695396137,2598.5218456910975,,,,,,,,,,,,,,,,,2.0,16533.662005038845,1551.9440258725583,0.3721108942347645,6.17534620354742,2.9461226976946078
