time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1605.0,-30.07549462961615,4.992107181481413,35.05802290946405,24.090149416029476,4.994471845783459,-26.56849798207579,-40.07921676440162,1.4874751980427168,-6.508854232644637,-6.508856869471337,40.11600824765014,42260.01894839702,25746.558905377842,25746.558905377842,68006.57785377486,77312.34464041838,77302.70772923024,25746.558905377842,103049.26663460808,103049.26663460808,103049.26663460808,130561.77838972594,126047.12980217849,4514.64858754744,0.0,91511.06226104542,56458.73985555923,38947.02489498465,27512.51175511786,66459.53665010251,20875.602332275786,1551.942954301332,0.0,0.878570740845596,2.72785658925102,0.0014947054983599872,1.0,1.0,-6.506680045308883,334274.45336655906,1559541.253132257,4.665451509757144,1559541.253132257,4.665451509757144,0.7587675933802198,0.09265663187024147,4.028046144702076,101325.0,128381.28869606291,1.2670248082512994,1.0,0.0,4.028046144703188,1.2847836539095008,1.285081231815968,3.135194110265205,0.0,16533.659249671073,0.0,0.0,22718.47416182314,2316.6396436931204,19310.698641169827,1969.1432488331723,0.85,0.84999980648437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.526484797731,4632.441516551485,6.163110874119195,4.992107181481413,-3.703561323636812,8.695668505118224,2.9461181227684077,3.5,0.8417480350766879,0.6,0.00023160507542024269,1.0000012399150837,0.00023160478824997227,198.98457715857654,0.0,5.742184475603091e-08,0.1627335080385916,0.019700696297852933,7.815169452932677e-05,0.00015345338089091593,0.0006181172992891531,0.0926566318350452,0.0926566318350452,0.0926566318350452,0.09265703646961201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.99023629044,595.5762420338023,0.0,0.0926566318350452,0.09265663187024147,0.09265663187024147,0.37211083583452725,0.37211083583452725,0.5,9.993669661471571,0.002182492769293276,0.002182492769293276,1.2505552149377763e-12,2.6368267072029994e-06,0.002176824162461344,1.2505552149377763e-12,27512.51175511786,20875.602332275786,0.7587675933802198,1.0232779414610913,0.6358759190707032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519476121371466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62213826523,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095050639141,260.6095050639141,-12.54049493608585,244.8280555310676,276.3909545967614,127772.46981049755,127773.09903972295,-0.6292292253805538,0.0,nan,276.3909545967614,3.240954596761412,270.07837478362205,-3.0716252163779245,263.765794970484,-9.384205029515954,257.4532151573447,-15.69678484265529,251.14063534420504,-22.00936465579494,244.8280555310676,-28.321944468932372,1.0,1.0,26381.15544483698,26381.15544483698,275.58433817937566,2.434338179375686,275.58433817937566,275.58433817937566,77302.86290389304,77302.70772923024,0.1551746627956163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58433817937566,2.434338179375686,1.0,0.002,0.12958690769018405,0.004909687368640547,0.0002001666464671775,0.001799833354400907,0.10008332323358875,0.10008332323358875,0.0,8.680846839970169e-13,1.0,1.0000044094897174,0.0021768241612107886,0.09265663187024147,0.0,4.080584265619739e-07,0.5241145940498596,0.0,1600127.2146034131,266.64114576735534,2.6368254566477844e-06,1.0,1284410.6626242155,2598.521978333633,,,,,,,,,,,,,,,,,2.0,16533.659249671073,1551.942954301332,0.37211083583452725,6.17534620354742,2.9461181227684077
1606.0,-30.075506396157,4.992135766189798,35.05802151706764,24.09014746025207,4.994476928744019,-26.568508063665487,-40.07922591464592,1.4874785960830557,-6.508845033617831,-6.50884767228569,40.116005644097015,42260.0060186289,25746.56976825292,25746.56976825292,68006.57578688182,77312.31612307661,77302.68079372172,25746.56976825292,103049.25056197465,103049.25056197465,103049.25056197465,130561.74581863207,126047.0928823379,4514.652936294161,0.0,91511.04055786606,56458.73370166463,38947.00761800159,27512.49525665743,66459.50287465903,20875.59095864011,1551.9419609119159,0.0,0.8785708005332373,2.727857524258747,0.0014947054983599872,1.0,1.0,-6.506669325153382,334274.57472983905,1559541.1406019975,4.665449479256446,1559541.1406019975,4.665449479256446,0.7587676349926373,0.09265661026133136,4.028046144702076,101325.0,128381.28312845354,1.267024753303267,1.0,0.0,4.028046144700795,1.2847836386061042,1.285081216140056,3.135194147609328,0.0,16533.656495070405,0.0,0.0,22718.468773806573,2316.6390942683356,19310.69521545837,1969.1428995078209,0.85,0.8499998572845182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.522611890737,4632.441516551485,6.163119188144881,4.992135766189798,-3.703549843776155,8.695685609965953,2.9461135706177513,3.5,0.8417467344622146,0.6,0.00023160478824997227,1.0000012254275819,0.00023160450443542445,198.9845868816203,0.0,5.714245483186838e-08,0.16194171699351498,0.019700753440307764,7.815161354971798e-05,0.00015345317470025427,0.0006181164687436533,0.09265661022639995,0.09265661022639995,0.09265661022639995,0.09265701521461836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.9190721451,595.5762650490574,0.0,0.09265661022639995,0.09265661026133136,0.09265661026133136,0.3721107773803975,0.3721107773803975,0.5,9.993681810971198,0.002178348174254552,0.002178348174254552,5.343281372915953e-12,2.638667865539901e-06,0.002178347132314684,5.343281372915953e-12,27512.49525665743,20875.59095864011,0.7587676349926373,1.023278430402053,0.6358760476786927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519476835059892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62134647418,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095014643468,260.6095014643468,-12.540498535653171,244.82804411998103,276.3909588087133,127772.53612780051,127773.15550027975,-0.6193724792693475,0.0,nan,276.3909588087133,3.2409588087133443,270.0783758709663,-3.071624129033694,263.76579293322004,-9.384207066779936,257.4532099954735,-15.696790004526463,251.14062705772648,-22.0093729422735,244.82804411998103,-28.321955880018947,1.0,1.0,26381.15544483698,26381.15544483698,275.5843442603767,2.434344260376747,275.5843442603767,275.5843442603767,77302.83421570495,77302.68079372172,0.15342198322468903,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843442603767,2.434344260376747,1.0,0.002,0.12958649934746463,0.00490969076160441,0.00020016601950378552,0.0017998339812891765,0.10008300975189276,0.10008300975189276,0.0,7.929620501889723e-13,1.0,1.000004412574911,0.0021783471269714028,0.09265661026133136,0.0,4.083438501232861e-07,0.5244811822952659,0.0,1600127.225390073,266.64115496638215,2.638662522258528e-06,1.0,1284410.6312288428,2598.52210540468,,,,,,,,,,,,,,,,,2.0,16533.656495070405,1551.9419609119159,0.3721107773803975,6.17534620354742,2.9461135706177513
1607.0,-30.07551803152664,4.992164263069968,35.058020127246586,24.090145574323856,4.994482072242551,-26.568518021150325,-40.07923125810919,1.48748206168435,-6.508835717264503,-6.508838351432777,40.11600293358058,42259.9778918202,25746.58030412704,25746.58030412704,68006.55819594723,77312.28764974725,77302.65274888868,25746.58030412704,103049.23305301572,103049.23305301572,103049.23305301572,130561.71123005616,126047.05396541306,4514.657264643097,0.0,91511.01887035335,56458.7123244002,38947.00727328128,27512.478177040437,66459.48545032172,20875.57917424961,1551.94093688117,0.0,0.8785708612970091,2.7278584719230885,0.0014947054983599872,1.0,1.0,-6.506663736895689,334274.69772499363,1559541.0234473874,4.665447412147285,1559541.0234473874,4.665447412147285,0.758767677703079,0.09265658845360551,4.028046144702076,101325.0,128381.27744949203,1.2670246972562746,1.0,0.0,4.02804614470179,1.2847836229797212,1.2850812001453944,3.1351941857416206,0.0,16533.653742859715,0.0,0.0,22718.463389679397,2316.6385452401582,19310.69172195974,1969.1425432701017,0.85,0.8499999049553789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.518756428286,4632.441516551485,6.163127398173544,4.992164263069968,-3.7035382808268915,8.69570254389686,2.946109038973917,3.5,0.8417454397068334,0.6,0.00023160450443542445,1.000001211766843,0.00023160422378510536,198.98459649627415,0.0,5.647472054862065e-08,0.16004935803479092,0.019700809915028313,7.81515662601349e-05,0.00015345293817528957,0.0006181155160101811,0.09265658842002662,0.09265658842002662,0.09265658842002662,0.09265699267357083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.847494952,595.5762881933842,0.0,0.09265658842002662,0.09265658845360551,0.09265658845360551,0.3721107190418633,0.3721107190418633,0.5,9.99369393885731,0.0021742413985066378,0.0021742413985066378,6.707523425575346e-12,2.634168254189717e-06,0.0021746145370684644,6.707523425575346e-12,27512.478177040437,20875.57917424961,0.758767677703079,1.0232784339984387,0.6358757911752028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477540409393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61945411522,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60949792907616,260.60949792907616,-12.540502070923822,244.82803282065046,276.3909630375029,127772.60279110729,127773.21110014697,-0.6083090397065603,0.0,nan,276.3909630375029,3.2409630375029224,270.0783769941315,-3.071623005868503,263.76579095076187,-9.384209049238109,257.45320490739044,-15.696795092609534,251.14061886401976,-22.00938113598022,244.82803282065046,-28.321967179349514,1.0,1.0,26381.15544483698,26381.15544483698,275.5843503367067,2.4343503367067,275.5843503367067,275.5843503367067,77302.80579352561,77302.65274888868,0.15304463692882564,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843503367067,2.4343503367067,1.0,0.002,0.12958609170472513,0.004909694175050238,0.0002001653936724726,0.0017998346073900748,0.1000826968362363,0.1000826968362363,0.0,1.062547185654017e-12,1.0,1.0000044050146148,0.002174614530360941,0.09265658845360551,0.0,4.0764408751659557e-07,0.5235823867936745,0.0,1600127.2363052133,266.6411642827355,2.6341615466662915e-06,1.0,1284410.5994113283,2598.5222341843278,,,,,,,,,,,,,,,,,2.0,16533.653742859715,1551.94093688117,0.3721107190418633,6.17534620354742,2.946109038973917
1608.0,-30.07552961457269,4.992192672079962,35.05801874010915,24.090143688395642,4.9944871875052685,-26.5685279343637,-40.07924037342889,1.4874855071204396,-6.508826425151881,-6.508829054941473,40.116000231369924,42259.96564274198,25746.590848862856,25746.590848862856,68006.55649160483,77312.25922721953,77302.62475755764,25746.590848862856,103049.2156064205,103049.2156064205,103049.2156064205,130561.67676605715,126047.01517944295,4514.661586614199,0.0,91510.99720105046,56458.706814120036,38946.989318811575,27512.461159636652,66459.45047844823,20875.567433043445,1551.9399164149431,0.0,0.8785709218974234,2.7278594171129624,0.0014947054983599872,1.0,1.0,-6.506658098836624,334274.8203991283,1559540.9066522692,4.6654453505955304,1559540.9066522692,4.6654453505955304,0.7587677202674201,0.09265656669977858,4.028046144702076,101325.0,128381.27182620663,1.2670246417587627,1.0,0.0,4.028046144699515,1.2847836074411394,1.28508118424262,3.1351942236596564,0.0,16533.650992884606,0.0,0.0,22718.45801007298,2316.63799667297,19310.69274209398,1969.1426472948438,0.85,0.8500001511340226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.514918954501,4632.441516551485,6.16313558379976,4.992192672079962,-3.7035267463773716,8.695719418457333,2.9461045284764174,3.5,0.841744150993262,0.6,0.00023160422378510536,1.0000012063177117,0.0002316039443971651,198.98460606769228,0.0,5.5845090501125646e-08,0.15826498648019008,0.019700865760118813,7.815148558973049e-05,0.00015345273819537488,0.0006181147104818567,0.09265656666618105,0.09265656666618105,0.09265656666618105,0.0926569702440145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.77605595335,595.576311293176,0.0,0.09265656666618105,0.09265656669977858,0.09265656669977858,0.3721106608248553,0.3721106608248553,0.5,9.993706046410878,0.002170233087838369,0.002170233087838369,3.984723662142642e-11,2.629789605634869e-06,0.002170956104862398,3.984723662142642e-11,27512.461159636652,20875.567433043445,0.7587677202674201,1.0232789468167256,0.6358759414727065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478237895853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61766974367,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094944486023,260.6094944486023,-12.5405055513977,244.82802162153823,276.3909672756672,127772.66834352641,127773.26722388693,-0.5988803605055514,0.0,nan,276.3909672756672,3.2409672756672308,270.0783781448404,-3.071621855159549,263.76578901401535,-9.384210985984623,257.4531998831894,-15.69680011681055,251.14061075236307,-22.009389247636904,244.82802162153823,-28.32197837846175,1.0,1.0,26381.15544483698,26381.15544483698,275.58435639486464,2.4343563948646647,275.58435639486464,275.58435639486464,77302.7774362132,77302.62475755764,0.15267865556234028,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58435639486464,2.4343563948646647,1.0,0.002,0.12958568474778356,0.004909697580348622,0.0002001647688904457,0.0017998352321356556,0.10008238444522284,0.10008238444522284,0.0,1.0261010791046132e-12,1.0,1.0000043976044743,0.0021709560650151616,0.09265656669977858,0.0,4.069582216256491e-07,0.5227014404589686,0.0,1600127.2471920634,266.6411735748481,2.6297497583982476e-06,1.0,1284410.5676768678,2598.52236262783,,,,,,,,,,,,,,,,,2.0,16533.650992884606,1551.9399164149431,0.3721106608248553,6.17534620354742,2.9461045284764174
1609.0,-30.075541064029615,4.992220993445361,35.05801735544428,24.09014180246743,4.994492299854175,-26.568537727641,-40.07924571689216,1.4874889632828563,-6.508817141878694,-6.508819766891063,40.115997528434015,42259.9382130281,25746.601366189403,25746.601366189403,68006.5395792175,77312.23086445099,77302.59675441086,25746.601366189403,103049.19812060025,103049.19812060025,103049.19812060025,130561.64225937749,126046.9763590609,4514.665900316584,0.0,91510.97553631508,56458.686045521914,38946.98832310351,27512.444138777235,66459.43246188074,20875.555688985958,1551.9388959560085,0.0,0.8785709824544377,2.7278603614413286,0.0014947054983599872,1.0,1.0,-6.506652735748503,334274.9429608931,1559540.7898259796,4.665443290520375,1559540.7898259796,4.665443290520375,0.7587677628234797,0.09265654497780028,4.028046144702076,101325.0,128381.26141477714,1.2670245390059427,1.0,0.0,4.028046144702495,1.2847835918497723,1.2850811682886698,3.135194261706503,0.0,16533.648243569864,0.0,0.0,22718.45263160049,2316.63744822141,19310.68027173836,1969.1413756724633,0.85,0.8499998034583549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.511099334108,4632.441516551485,6.163143736540494,4.992220993445361,-3.703515228420522,8.695736221865882,2.9461000389662155,3.5,0.8417428682760616,0.6,0.0002316039443971651,1.0000011924051557,0.00023160366823175705,198.9846155287225,0.0,5.5593899229927e-08,0.1575531104176131,0.019700921354018044,7.815143830021927e-05,0.00015345250609694584,0.0006181137755786745,0.09265654494548327,0.09265654494548327,0.09265654494548327,0.0926569477810075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.70471933344,595.5763343596369,0.0,0.09265654494548327,0.09265654497780028,0.09265654497780028,0.37211060273904795,0.37211060273904795,0.5,9.993718132001725,0.0021662444564185535,0.0021662444564185535,-4.490630090003833e-12,2.625012371026969e-06,0.0021670311425623368,-4.490630090003833e-12,27512.444138777235,20875.555688985958,0.7587677628234797,1.0232789697417914,0.6358757011243996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947893224582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.616957867605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094910248401,260.6094910248401,-12.540508975159867,244.8280105274708,276.3909715222106,127772.73356353148,127773.32268537972,-0.5891218482665279,0.0,nan,276.3909715222106,3.2409715222106,270.0783793232611,-3.07162067673886,263.76578712431456,-9.38421287568542,257.4531949253662,-15.6968050746338,251.14060272641748,-22.009397273582493,244.8280105274708,-28.321989472529168,1.0,1.0,26381.15544483698,26381.15544483698,275.5843624432148,2.434362443214809,275.5843624432148,275.5843624432148,77302.74911391108,77302.59675441086,0.15235950022179168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843624432148,2.434362443214809,1.0,0.002,0.12958527852693982,0.0049097009815121636,0.0002001641452419051,0.0017998358559362447,0.10008207262095255,0.10008207262095255,0.0,1.1781495917739804e-12,1.0,1.0000043896546158,0.002167031147052967,0.09265654497780028,0.0,4.0622240799706545e-07,0.5217563407791362,0.0,1600127.2580680912,266.6411828581213,2.625016861657059e-06,1.0,1284410.5359714804,2598.522490953659,,,,,,,,,,,,,,,,,2.0,16533.648243569864,1551.9388959560085,0.37211060273904795,6.17534620354742,2.9461000389662155
1610.0,-30.075552387776053,4.992249227329033,35.058015973148784,24.090139916539215,4.994497401447931,-26.568547408854354,-40.079251025430835,1.487492422342196,-6.508807870800467,-6.5088104909218,40.115994827466736,42259.91125367459,25746.61186406163,25746.61186406163,68006.52311773621,77312.20257453252,77302.56876446345,25746.61186406163,103049.18062852508,103049.18062852508,103049.18062852508,130561.60776212072,126046.93755635705,4514.6702057636685,0.0,91510.95388924122,56458.665694293835,38946.986883274876,27512.427133595644,66459.41401687052,20875.543955542613,1551.937876516599,0.0,0.8785710429389,2.7278613045518183,0.0014947054983599872,1.0,1.0,-6.506647540208917,334275.06536425964,1559540.67308528,4.665441232913523,1559540.67308528,4.665441232913523,0.758767805333006,0.09265652329503624,4.028046144702076,101325.0,128381.25579149174,1.2670244835084308,1.0,0.0,4.028046144700694,1.284783576238199,1.2850811523186494,3.1351942998026585,0.0,16533.645496545258,0.0,0.0,22718.447257512635,2316.6369002169586,19310.681278339758,1969.1414783172397,0.85,0.8500000488349404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.507297500436,4632.441516551485,6.163151858398146,4.992249227329033,-3.7035037297109312,8.695752957039964,2.946095570364911,3.5,0.8417415915328317,0.6,0.00023160366823175705,1.0000011793131238,0.0002316033950988337,198.98462488587518,0.0,5.495266754521243e-08,0.155735859823132,0.01970097630668559,7.815139131981609e-05,0.00015345227691194096,0.0006181128524108991,0.0926565232639193,0.0926565232639193,0.0926565232639193,0.09265692532980506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.6335021315,595.576357387359,0.0,0.0926565232639193,0.09265652329503624,0.09265652329503624,0.3721105447854512,0.3721105447854512,0.5,9.99373019479813,0.0021622418541937805,0.0021622418541937805,2.55226950685028e-11,2.6201213358945097e-06,0.0021629507128864134,2.55226950685028e-11,27512.427133595644,20875.543955542613,0.758767805333006,1.0232790060483075,0.6358754719526573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519479618587796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61514061701,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094876579304,260.6094876579304,-12.540512342069576,244.82799954096487,276.390975774897,127772.79829829575,127773.37763772435,-0.5793394286277027,0.0,nan,276.390975774897,3.240975774897038,270.0783805281096,-3.071619471890358,263.76578528132376,-9.384214718676219,257.453190034537,-15.69680996546299,251.1405947877501,-22.009405212249874,244.82799954096487,-28.32200045903511,1.0,1.0,26381.15544483698,26381.15544483698,275.5843684810108,2.4343684810108357,275.5843684810108,275.5843684810108,77302.72082928279,77302.56876446345,0.15206481934001204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843684810108,2.4343684810108357,1.0,0.002,0.12958487307121025,0.004909704377250603,0.00020016352277023598,0.0017998364785528265,0.10008176138511798,0.10008176138511798,0.0,1.323062319424917e-12,1.0,1.0000043813896944,0.0021629506873637183,0.09265652329503624,0.0,4.0545743755374154e-07,0.5207737918434566,0.0,1600127.268929552,266.6411921291995,2.620095813199441e-06,1.0,1284410.5043070777,2598.522619113623,,,,,,,,,,,,,,,,,2.0,16533.645496545258,1551.937876516599,0.3721105447854512,6.17534620354742,2.946095570364911
1611.0,-30.075563587918086,4.992277368383293,35.0580145896985,24.0901370177977,4.994501352235742,-26.568557093902562,-40.07926010582594,1.487494858220395,-6.508798921886523,-6.508801528616929,40.115992029644694,42259.90050975587,25746.623004948982,25746.623004948982,68006.52351470485,77312.17486127207,77302.53848401876,25746.623004948982,103049.16148896774,103049.16148896774,103049.16148896774,130561.57147299223,126046.89698748075,4514.674485511483,0.0,91510.93230219297,56458.66104320077,38946.96806554689,27512.409984024485,66459.37804957137,20875.53209836577,1551.936857780671,0.0,0.8785711020929188,2.7278622158734533,0.0014947054983599872,1.0,1.0,-6.5066496122400395,334275.18362713885,1559540.5521562553,4.665439220566898,1559540.5521562553,4.665439220566898,0.7587678473273507,0.09265650165387081,4.028046144702076,101325.0,128381.25178281302,1.2670244439458478,1.0,0.0,4.02804614470201,1.2847835654069149,1.2850811411339216,3.1351943262337096,0.0,16533.642751657404,0.0,0.0,22718.4418983267,2316.63635373208,19310.674326970333,1969.1407694748293,0.85,0.8499999433672711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.503513371043,4632.441516551485,6.163160108074383,4.992277368383293,-3.7034924796268993,8.695769848010192,2.9460911225755613,3.5,0.8417403207358747,0.6,0.0002316033950988337,1.0000011664404302,0.000231603124947585,198.98463414089053,0.0,5.434925229525505e-08,0.1540257810047528,0.019701030655937885,7.815131095865999e-05,0.00015345208414017372,0.0006181120759173254,0.09265650161695625,0.09265650161695625,0.09265650161695625,0.09265690170047701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.562105479,595.5763804686791,0.0,0.09265650161695625,0.09265650165387081,0.09265650165387081,0.3721104869613289,0.3721104869613289,0.5,9.993742197667945,0.002156945927936249,0.002156945927936249,-5.780975698144175e-11,2.606730390652956e-06,0.0021519163768743965,-5.780975698144175e-11,27512.409984024485,20875.53209836577,0.7587678473273507,1.0232795658120586,0.6358756544220838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480297394074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61343053819,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609484244154,260.609484244154,-12.540515755846002,244.82798865335153,276.39097983495765,127772.84946655073,127773.43687028739,-0.5874037366792025,0.0,nan,276.39097983495765,3.2409798349576704,270.07838159863525,-3.0716184013647307,263.76578336231466,-9.384216637685313,257.45318512599306,-15.696814874006918,251.1405868896716,-22.00941311032838,244.82798865335153,-28.322011346648452,1.0,1.0,26381.15544483698,26381.15544483698,275.5843739401535,2.4343739401535345,275.5843739401535,275.5843739401535,77302.69099487156,77302.53848401876,0.15251085280033294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843739401535,2.4343739401535345,1.0,0.002,0.12958446968369744,0.004909707706061746,0.00020016290336412592,0.0017998370976818263,0.10008145168206296,0.10008145168206296,0.0,1.0459519535210848e-12,1.0,1.0000043590393801,0.0021519164346841535,0.09265650165387081,0.0,4.033889385952301e-07,0.518116977711999,0.0,1600127.2794013498,266.64120107811345,2.6067882004099374e-06,1.0,1284410.4737137817,2598.522742938352,,,,,,,,,,,,,,,,,2.0,16533.642751657404,1551.936857780671,0.3721104869613289,6.17534620354742,2.9460911225755613
1612.0,-30.075574742993854,4.9923054281722345,35.05801320384973,24.090135900210612,4.99450728057629,-26.568566540635956,-40.07926537944002,1.4874990780219055,-6.508789368080613,-6.5087919632815,40.11598919338813,42259.874127660914,25746.63275002919,25746.63275002919,68006.5068776901,77312.14630449227,77302.50957267356,25746.63275002919,103049.14232270276,103049.14232270276,103049.14232270276,130561.53450875024,126046.85578789022,4514.678720860021,0.0,91510.91065564766,56458.64155809748,38946.96566394465,27512.392186047477,66459.35784999213,20875.51981081881,1551.9357938904582,0.0,0.8785711646583384,2.7278631884986924,0.0014947054983599872,1.0,1.0,-6.506649687695983,334275.3098498646,1559540.4295697848,4.6654370921688235,1559540.4295697848,4.6654370921688235,0.7587678915614446,0.09265647963532962,4.028046144702076,101325.0,128381.24487897746,1.2670243758102884,1.0,0.0,4.02804614469776,1.2847835462240897,1.2850811215995495,3.1351943730446177,0.0,16533.6400088683,0.0,0.0,22718.436524370063,2316.635805741009,19310.67007589575,1969.1403359858616,0.85,0.8499999573113756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.4997454494,4632.441516551485,6.163167999728858,4.9923054281722345,-3.7034807831954653,8.6957862113677,2.9460866938391446,3.5,0.8417390553826127,0.6,0.000231603124947585,1.000001161747102,0.00023160285588363837,198.9846433586671,0.0,5.375594738568456e-08,0.15234435489103004,0.01970108441188527,7.815126428740864e-05,0.00015345186066017635,0.0006181111757295835,0.09265647959848257,0.09265647959848257,0.09265647959848257,0.09265687781727638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.49079959054,595.5764035185989,0.0,0.09265647959848257,0.09265647963532962,0.09265647963532962,0.37211042911539294,0.37211042911539294,0.5,9.993754143160572,0.002150563724512722,0.002150563724512722,4.064304448547773e-11,2.595200896848837e-06,0.0021422755855269315,4.064304448547773e-11,27512.392186047477,20875.51981081881,0.7587678915614446,1.0232796264927824,0.635875450723542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480968790897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61174911208,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094809759066,260.6094809759066,-12.540519024093385,244.8279778724128,276.3909840794011,127772.92422818941,127773.48659098452,-0.5623627950954646,0.0,nan,276.3909840794011,3.24098407940113,270.0783828380031,-3.071617161996869,263.7657815966048,-9.384218403395153,257.453180355208,-15.696819644791958,251.14057911380974,-22.00942088619024,244.8279778724128,-28.32202212758719,1.0,1.0,26381.15544483698,26381.15544483698,275.58438016071864,2.4343801607186606,275.58438016071864,275.58438016071864,77302.66480050882,77302.50957267356,0.15522783526103012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58438016071864,2.4343801607186606,1.0,0.002,0.12958406810254744,0.004909711136203561,0.00020016228699636419,0.0017998377134942835,0.10008114349818209,0.10008114349818209,0.0,4.906474532218041e-13,1.0,1.000004339511434,0.002142275544883887,0.09265647963532962,0.0,4.0158163433421826e-07,0.5157956440773585,0.0,1600127.2905846643,266.64121063191936,2.5951602538043517e-06,1.0,1284410.4410613684,2598.522875097249,,,,,,,,,,,,,,,,,2.0,16533.6400088683,1551.9357938904582,0.37211042911539294,6.17534620354742,2.9460866938391446
1613.0,-30.075585771849077,4.992333399208776,35.058011825143794,24.09013408413159,4.994512381260303,-26.568575956537828,-40.07926688119767,1.4875025657773775,-6.508780225455382,-6.508782823811434,40.115986627869056,42259.83258746225,25746.6434096866,25746.6434096866,68006.47599714885,77312.1181698799,77302.48320499745,25746.6434096866,103049.12661468405,103049.12661468405,103049.12661468405,130561.50248465835,126046.81948956677,4514.682995091588,0.0,91510.88904420193,56458.6065063115,38946.98059765603,27512.3758699743,66459.35646763034,20875.508565688055,1551.9348104197636,0.0,0.8785712238886083,2.7278641176161216,0.0014947054983599872,1.0,1.0,-6.506637885261114,334275.4304509862,1559540.3186817165,4.665435077228588,1559540.3186817165,4.665435077228588,0.7587679328149406,0.09265645820321053,4.028046144702076,101325.0,128381.23023616492,1.2670242312969644,1.0,0.0,4.02804614470191,1.2847835304636097,1.2850811054897122,3.135194411504146,0.0,16533.637266608683,0.0,0.0,22718.431159127224,2316.635258638498,19310.6665606566,1969.1399775312261,0.85,0.8500000033188233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.495996571891,4632.441516551485,6.163176082230753,4.992333399208776,-3.703469418381851,8.695802817590627,2.9460822874894474,3.5,0.8417377964255565,0.6,0.00023160285588363837,1.0000011486019416,0.000231602589864454,198.98465247214455,0.0,5.3539593461430046e-08,0.15173120786969274,0.01970113795147873,7.815125099692452e-05,0.00015345160488671386,0.000618110145462274,0.09265645817172956,0.09265645817172956,0.09265645817172956,0.09265685690584341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.42072039796,595.5764261828774,0.0,0.09265645817172956,0.09265645820321053,0.09265645820321053,0.37211037113626383,0.37211037113626383,0.5,9.993766105770133,0.0021461440066445903,0.0021461440066445903,-1.63140612130519e-11,2.598356047656125e-06,0.0021449385503160556,-1.63140612130519e-11,27512.3758699743,20875.508565688055,0.7587679328149406,1.0232791831240806,0.635874838903162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948163748627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61113596506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609477762961,260.609477762961,-12.540522237039,244.82796719303028,276.3909883328929,127772.98775191973,127773.54059893994,-0.5528470201887843,0.0,nan,276.3909883328929,3.2409883328929254,270.07838410491917,-3.071615895080811,263.76577987694645,-9.384220123053524,257.45317564897493,-15.696824351025043,251.14057142100214,-22.00942857899784,244.82796719303028,-28.322032806969702,1.0,1.0,26381.15544483698,26381.15544483698,275.584386249697,2.4343862496970132,275.584386249697,275.584386249697,77302.63658251427,77302.48320499745,0.1533775168209104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584386249697,2.4343862496970132,1.0,0.002,0.12958366602335988,0.004909714494305404,0.00020016166968401402,0.0017998383314739518,0.10008083484200701,0.10008083484200701,0.0,1.1579656504501212e-12,1.0,1.0000043449058835,0.002144938566630117,0.09265645820321053,0.0,4.020807690822656e-07,0.5164367254150667,0.0,1600127.3013071613,266.6412197745446,2.598372361717338e-06,1.0,1284410.4098632082,2598.52300137015,,,,,,,,,,,,,,,,,2.0,16533.637266608683,1551.9348104197636,0.37211037113626383,6.17534620354742,2.9460822874894474
1614.0,-30.075596681384916,4.9923612985623675,35.058010457593504,24.09013492232191,4.994520456856785,-26.568584967561257,-40.07927585681898,1.4875087423236795,-6.508770154724516,-6.508772769781641,40.11598419205555,42259.822679420235,25746.652004317963,25746.652004317963,68006.4746837382,77312.08877927519,77302.46142490424,25746.652004317963,103049.1134292222,103049.1134292222,103049.1134292222,130561.47277164483,126046.78547995917,4514.68729168565,0.0,91510.86733525986,56458.60424480557,38946.95898939366,27512.359342422624,66459.31833181628,20875.497224953488,1551.933794976293,0.0,0.8785712875770381,2.727865139532732,0.0014947054983599872,1.0,1.0,-6.506613934578297,334275.563120368,1559540.2134002994,4.665432910627483,1559540.2134002994,4.665432910627483,0.7587679764259461,0.09265643653811656,4.028046144702076,101325.0,128381.22906696697,1.2670242197578778,1.0,0.0,4.028046144702802,1.2847835021183933,1.2850810767961358,3.1351944806735927,0.0,16533.63452650585,0.0,0.0,22718.42576968001,2316.6347090678273,19310.66483621123,1969.139801686736,0.85,0.8500001290574994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.492264701718,4632.441516551485,6.1631836453337705,4.9923612985623675,-3.703457368835811,8.695818667398179,2.9460779011324245,3.5,0.8417365431806927,0.6,0.000231602589864454,1.0000011361754935,0.00023160232672356614,198.98466148702542,0.0,5.293373495526507e-08,0.1500142048632212,0.019701190885213684,7.81511715631436e-05,0.0001534514183013104,0.000618109393887659,0.0926564365130291,0.0926564365130291,0.0926564365130291,0.09265683770772257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.35091832565,595.5764487634017,0.0,0.0926564365130291,0.09265643653811656,0.09265643653811656,0.3721103132329775,0.3721103132329775,0.5,9.993778140998366,0.002145057875168277,0.002145057875168277,-7.696598913753405e-11,2.6150570988647814e-06,0.0021588352033177216,-7.696598913753405e-11,27512.359342422624,20875.497224953488,0.7587679764259461,1.0232797505414863,0.6358750546977707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482298615358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60941896205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094748765571,260.6094748765571,-12.540525123442876,244.82795664439385,276.3909931087219,127773.08501545734,127773.58167503959,-0.49665958222677503,0.0,nan,276.3909931087219,3.2409931087219093,270.07838581585423,-3.0716141841457443,263.7657785229899,-9.384221477010101,257.45317123012467,-15.69682876987531,251.14056393725818,-22.0094360627418,244.82795664439385,-28.322043355606127,1.0,1.0,26381.15544483698,26381.15544483698,275.5843937839752,2.4343937839752243,275.5843937839752,275.5843937839752,77302.61268007249,77302.46142490424,0.1512551682535559,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843937839752,2.4343937839752243,1.0,0.002,0.12958326133845374,0.00490971802689437,0.00020016104872296972,0.0017998389520707514,0.10008052436148486,0.10008052436148486,0.0,7.937209917097121e-13,1.0,1.0000043730549772,0.0021588352802837107,0.09265643653811656,0.0,4.046857238502288e-07,0.5197825425474167,0.0,1600127.3131370433,266.64122984527546,2.615134064853919e-06,1.0,1284410.3755431324,2598.523140278844,,,,,,,,,,,,,,,,,2.0,16533.63452650585,1551.933794976293,0.3721103132329775,6.17534620354742,2.9460779011324245
1615.0,-30.075607474733044,4.9923890973202445,35.05800910424738,24.090131220314674,4.994523463250058,-26.568594380934492,-40.07928113043306,1.4875103693144005,-6.5087616702073205,-6.50876429756346,40.115981867176494,42259.79783003387,25746.664093374526,25746.664093374526,68006.4619234084,77312.0617014613,77302.4362722306,25746.664093374526,103049.10036560512,103049.10036560512,103049.10036560512,130561.44493059065,126046.75325832434,4514.691672266306,0.0,91510.84583529543,56458.584943501875,38946.956546437286,27512.344564985528,66459.30111142281,20875.487048521354,1551.9329003238984,0.0,0.878571342280839,2.727866000709066,0.0014947054983599872,1.0,1.0,-6.506595332894278,334275.6749185112,1559540.1129150302,4.665431049672431,1559540.1129150302,4.665431049672431,0.758768014089545,0.09265641597193025,4.028046144702076,101325.0,128381.21748633953,1.2670241054659712,1.0,0.0,4.028046144700579,1.2847834950505383,1.285081069388547,3.1351944979209345,0.0,16533.631788425755,0.0,0.0,22718.420432113446,2316.634164787511,19310.658698230465,1969.139175786886,0.85,0.8500000585839161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.488554094027,4632.441516551485,6.1631920135705105,4.9923890973202445,-3.7034465263870664,8.69583562370731,2.946073539769439,3.5,0.8417352970769826,0.6,0.00023160232672356614,1.0000011240752074,0.00023160206638542536,198.9846704058976,0.0,5.236100049225284e-08,0.14839107539504456,0.019701243246214178,7.815112489196941e-05,0.00015345120183159672,0.0006181085219376633,0.09265641593567848,0.09265641593567848,0.09265641593567848,0.09265681931390457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.2813359204,595.5764712779369,0.0,0.09265641593567848,0.09265641597193025,0.09265641597193025,0.37211025579546136,0.37211025579546136,0.5,9.993790241935372,0.002146785148113395,0.002146785148113395,4.661160346586257e-12,2.627356138873438e-06,0.0021689646691811504,4.661160346586257e-12,27512.344564985528,20875.487048521354,0.758768014089545,1.0232798236832445,0.6358748455567251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482952591851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.607795832584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094718070485,260.6094718070485,-12.540528192951456,244.82794617671675,276.3909974373815,127773.11953975054,127773.64770581147,-0.5281660609298442,0.0,nan,276.3909974373815,3.240997437381509,270.07838718524715,-3.071612814752825,263.765776933115,-9.384223066885,257.4531666809823,-15.696833319017685,251.1405564288484,-22.009443571151564,244.82794617671675,-28.322053823283227,1.0,1.0,26381.15544483698,26381.15544483698,275.58439934626597,2.434399346265991,275.58439934626597,275.58439934626597,77302.57961011509,77302.4362722306,0.14333788449584972,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58439934626597,2.434399346265991,1.0,0.002,0.12958285475491524,0.004909721280000704,0.00020016042417846043,0.0017998395763082077,0.10008021208923021,0.10008021208923021,0.0,4.866679975679133e-13,1.0,1.0000043935730352,0.00216896466451999,0.09265641597193025,0.0,4.0658447069150716e-07,0.52222130093209,0.0,1600127.3231009094,266.64123832979266,2.6273514777130913e-06,1.0,1284410.3466222186,2598.523257334726,,,,,,,,,,,,,,,,,2.0,16533.631788425755,1551.9329003238984,0.37211025579546136,6.17534620354742,2.946073539769439
1616.0,-30.07562032556197,4.992416809230923,35.058007737430245,24.090128181874775,4.994527393330684,-26.568605553673244,-40.07929042037574,1.487512621441651,-6.508752512279273,-6.5087551062543865,40.11597877169892,42259.78082984525,25746.674493591927,25746.674493591927,68006.45532343717,77312.03340348625,77302.40252860874,25746.674493591927,103049.07702220067,103049.07702220067,103049.07702220067,130561.40291520712,126046.70700752363,4514.695907683492,0.0,91510.82432398119,56458.57529862204,38946.94336151016,27512.32589300644,66459.2692545166,20875.474109531388,1551.9318035714625,0.0,0.8785714038061833,2.727866935587003,0.0014947054983599872,1.0,1.0,-6.506613810138958,334275.79620439745,1559539.9791216236,4.66542895665716,1559539.9791216236,4.66542895665716,0.7587680587499103,0.09265639403848223,4.028046144702076,101325.0,128381.21375604131,1.26702406865079,1.0,0.0,4.028046144703074,1.2847834850524413,1.2850810590536388,3.135194522318803,0.0,16533.629052309632,0.0,0.0,22718.41509172918,2316.6336202198695,19310.65193201065,1969.1384858244814,0.85,0.849999960562427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.484857226592,4632.441516551485,6.163199957278837,4.992416809230923,-3.7034351527588747,8.695851961989797,2.9460691945590027,3.5,0.8417340555882865,0.6,0.00023160206638542536,1.000001338352182,0.00023160175642070933,198.98468102492973,0.0,5.180329913617819e-08,0.146810549751929,0.019701295049513314,7.815104267658554e-05,0.00015345102370883983,0.0006181078044509791,0.092656393999061,0.092656393999061,0.092656393999061,0.09265679207666105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.20879284956,595.5764947174594,0.0,0.092656393999061,0.09265639403848223,0.09265639403848223,0.3721101991086435,0.3721101991086435,0.5,9.993802184039632,0.0021423739931378805,0.0021423739931378805,-5.7411853049416095e-12,2.5939751253645227e-06,0.0021412961154396726,-5.7411853049416095e-12,27512.32589300644,20875.474109531388,0.7587680587499103,1.0232802148786102,0.6358748945614272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483599603482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60621530694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094684846553,260.6094684846553,-12.540531515344696,244.8279354282928,276.3910015410188,127773.15892202286,127773.73060158807,-0.5716795651836679,0.0,nan,276.3910015410188,3.241001541018818,270.0783883184726,-3.071611681527372,263.7657750959279,-9.384224904072084,257.45316187338295,-15.696838126617024,251.1405486508367,-22.00945134916327,244.8279354282928,-28.322064571707187,1.0,1.0,26381.15544483698,26381.15544483698,275.58440463375587,2.4344046337558893,275.58440463375587,275.58440463375587,77302.54988976869,77302.40252860874,0.14736115995037835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58440463375587,2.4344046337558893,1.0,0.002,0.12958245335823,0.00490972464394422,0.00020015980794161478,0.0017998401929472166,0.10007990397080739,0.10007990397080739,0.0,8.888315430888305e-13,1.0,1.000004337528823,0.002141296121180858,0.09265639403848223,0.0,4.013977830017494e-07,0.5155594530046995,0.0,1600127.3337890513,266.6412474877207,2.5939808665498276e-06,1.0,1284410.3152469394,2598.5233843245264,,,,,,,,,,,,,,,,,2.0,16533.629052309632,1551.9318035714625,0.3721101991086435,6.17534620354742,2.9460691945590027
1617.0,-30.075632899243164,4.992444432706525,35.05800636270245,24.090125457756244,4.994531743710953,-26.568616434947117,-40.0792959035374,1.487515279416561,-6.508743466640226,-6.5087460356266185,40.11597580983891,42259.74924875572,25746.685109793954,25746.685109793954,68006.43435854967,77312.00470638917,77302.37041200309,25746.685109793954,103049.05552179704,103049.05552179704,103049.05552179704,130561.36347320577,126046.6633675177,4514.700105688066,0.0,91510.8024707525,56458.55048488056,38946.94665096883,27512.307951408733,66459.25460237756,20875.46168817901,1551.9307446398723,0.0,0.878571464170337,2.7278678580865074,0.0014947054983599872,1.0,1.0,-6.50662545965713,334275.91589802835,1559539.8511038697,4.66542690314432,1559539.8511038697,4.66542690314432,0.7587681020817487,0.09265637236806945,4.028046144702076,101325.0,128381.20468083808,1.267023979085498,1.0,0.0,4.028046144702478,1.2847834732582237,1.2850810468584313,3.1351945510996577,0.0,16533.626274615537,0.0,0.0,22718.40966646147,2316.633066996525,19310.644756090434,1969.1377540842627,0.85,0.8499998476829204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.481177485427,4632.441516551485,6.163207927436261,4.992444432706525,-3.7034238811376725,8.695868313844198,2.9460648694809244,3.5,0.8417328198516927,0.6,0.00023160175642070933,1.0000013094886957,0.00023160145314122453,198.98469141494726,0.0,6.167823014836925e-08,0.17479610424047845,0.019701356727743462,7.815099415100185e-05,0.0001534507622697075,0.00061810675136209,0.09265637233078561,0.09265637233078561,0.09265637233078561,0.0926567665545133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.13745219534,595.5765177725095,0.0,0.09265637233078561,0.09265637236806945,0.09265637236806945,0.3721101425007876,0.3721101425007876,0.5,9.993814010760744,0.0021347445510855323,0.0021347445510855323,-1.8189894035458565e-12,2.5689864173727983e-06,0.0021205759695135384,-1.8189894035458565e-12,27512.307951408733,20875.46168817901,0.7587681020817487,1.0232801250244048,0.6358745595567346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484369951707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63420086143,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60946501876043,260.60946501876043,-12.540534981239546,244.82792450185897,276.39100553566294,127773.20823657456,127773.80460819587,-0.5963716213117041,0.0,nan,276.39100553566294,3.241005535662964,270.0783893289012,-3.0716106710987674,263.7657731221407,-9.384226877859305,257.45315691538025,-15.69684308461973,251.1405407086186,-22.009459291381376,244.82792450185897,-28.322075498141004,1.0,1.0,26381.15544483698,26381.15544483698,275.5844099887949,2.4344099887949255,275.5844099887949,275.5844099887949,77302.5210503038,77302.37041200309,0.1506383007072145,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844099887949,2.4344099887949255,1.0,0.002,0.12958205584580262,0.004909727968630064,0.00020015919765493042,0.0017998408032884644,0.10007959882746521,0.10007959882746521,0.0,9.43394667940467e-13,1.0,1.0000042955590438,0.002120575971332528,0.09265637236806945,0.0,3.975136122719097e-07,0.5105705717447512,0.0,1600127.344357532,266.64125653335975,2.568988236362202e-06,1.0,1284410.284283567,2598.5235096471674,,,,,,,,,,,,,,,,,2.0,16533.626274615537,1551.9307446398723,0.3721101425007876,6.17534620354742,2.9460648694809244
