time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1618.0,-30.075643221041393,4.992471967447814,35.0580049831143,24.090123047959082,4.994536210304341,-26.568625277907316,-40.07930491408331,1.4875182671663583,-6.5087344572015695,-6.508737006624053,40.11597292015475,42259.74184130705,25746.695759877013,25746.695759877013,68006.43760118406,77311.97689963884,77302.33930863402,25746.695759877013,103049.03506851103,103049.03506851103,103049.03506851103,130561.3254310077,126046.62116486552,4514.704266142194,0.0,91510.78064340213,56458.54843503255,38946.924675966206,27512.29036249667,66459.21503846288,20875.449518245015,1551.9297034870187,0.0,0.8785715240350982,2.727868776290704,0.0014947054983599872,1.0,1.0,-6.506632710351482,334276.03504335694,1559539.7262065404,4.665424866620372,1559539.7262065404,4.665424866620372,0.7587681448252431,0.09265635074639673,4.028046144702076,101325.0,128381.19978134187,1.2670239307312299,1.0,0.0,4.028046144702856,1.2847834599074797,1.2850810331149263,3.1351945836788286,0.0,16533.623502045273,0.0,0.0,22718.404247618295,2316.632514428301,19310.64174219597,1969.137446752558,0.85,0.8499999177636087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.4775143398765,4632.441516551485,6.163215881233893,4.992471967447814,-3.703412652158501,8.695884619606316,2.946060563911449,3.5,0.8417315896889855,0.6,0.00023160145314122453,1.0000010749658463,0.0002316012041778401,198.9846999441656,0.0,6.034797469636052e-08,0.17102616028948572,0.01970141707571816,7.815091440838315e-05,0.0001534505387328414,0.0006181058509452783,0.09265635071043428,0.09265635071043428,0.09265635071043428,0.09265674189521897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.06689910695,595.5765405749808,0.0,0.09265635071043428,0.09265635074639673,0.09265635074639673,0.3721100856072041,0.3721100856072041,0.5,9.993825746519619,0.0021254000954513685,0.0021254000954513685,7.23616722098086e-11,2.5494225042166363e-06,0.002104296272591455,7.23616722098086e-11,27512.29036249667,20875.449518245015,0.7587681448252431,1.023280782985862,0.6358748266414141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519485123686275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63043091748,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094616507367,260.6094616507367,-12.540538349263272,244.8279138197989,276.39100948167555,127773.27053641972,127773.85006744809,-0.5795310283486645,0.0,nan,276.39100948167555,3.241009481675576,270.0783903492997,-3.0716096507002817,263.76577121692407,-9.384228783075912,257.453152084549,-15.696847915450974,251.14053295217303,-22.009467047826945,244.8279138197989,-28.32208618020107,1.0,1.0,26381.15544483698,26381.15544483698,275.5844154194307,2.4344154194307066,275.5844154194307,275.5844154194307,77302.49306299315,77302.33930863402,0.15375435912574176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844154194307,2.4344154194307066,1.0,0.002,0.12958166138524083,0.004909731272962009,0.00020015859206519806,0.0017998414089550453,0.10007929603259903,0.10007929603259903,0.0,1.0202433516071086e-12,1.0,1.0000042625835484,0.0021042962002297827,0.09265635074639673,0.0,3.9446181612221407e-07,0.5066508012266304,0.0,1600127.354891225,266.6412655427984,2.5493501425444265e-06,1.0,1284410.2534620422,2598.5236343957126,,,,,,,,,,,,,,,,,2.0,16533.623502045273,1551.9297034870187,0.3721100856072041,6.17534620354742,2.946060563911449
1619.0,-30.07565365632513,4.99249941432867,35.0580036001681,24.090120882634096,4.994540810343655,-26.568634209657446,-40.0793100829236,1.4875213636769462,-6.508725423440467,-6.508727956508676,40.1159700640843,42259.7182248624,25746.70630365409,25746.70630365409,68006.4245285165,77311.94933568008,77302.30884530126,25746.70630365409,103049.01514895535,103049.01514895535,103049.01514895535,130561.28805165154,126046.57966286663,4514.708388784911,0.0,91510.75916021314,56458.530930709094,38946.9202550045,27512.27290269619,66459.19315770069,20875.43744260781,1551.9286679752663,0.0,0.8785715838854123,2.7278696965764015,0.0014947054983599872,1.0,1.0,-6.506637115894364,334276.1544647181,1559539.6027608805,4.665422830588071,1559539.6027608805,4.665422830588071,0.7587681874354346,0.09265632903430986,4.028046144702076,101325.0,128381.19471481736,1.2670238807285208,1.0,0.0,4.02804614470022,1.2847834459357794,1.2850810188201092,3.1351946177732897,0.0,16533.62077416861,0.0,0.0,22718.39891421639,2316.6319705726614,19310.63862092448,1969.1371284714435,0.85,0.8499999799211445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.473867587768,4632.441516551485,6.163223785412022,4.99249941432867,-3.7034014183005683,8.695900832629238,2.946056277612916,3.5,0.8417303650322617,0.6,0.0002316012041778401,1.0000010867849107,0.0002316009524774196,198.98470856716128,0.0,4.9539904349993387e-08,0.14039608892788125,0.01970146661562251,7.815086866458926e-05,0.00015345033551325082,0.00061810503236739,0.09265632900165573,0.09265632900165573,0.09265632900165573,0.09265671764185432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.9968726477,595.5765632078361,0.0,0.09265632900165573,0.09265632903430986,0.09265632903430986,0.3721100282329587,0.3721100282329587,0.5,9.993837406760465,0.0021152257025960353,0.0021152257025960353,-4.96243046654854e-11,2.533068197863031e-06,0.0020908406143007596,-4.96243046654854e-11,27512.27290269619,20875.43744260781,0.7587681874354346,1.0232809231846132,0.6358746806417666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948574243083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59980084612,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094583646049,260.6094583646049,-12.540541635395073,244.82790331929246,276.39101340991857,127773.33236106788,127773.8978012221,-0.5654401542358554,0.0,nan,276.39101340991857,3.241013409918594,270.0783913917926,-3.0716086082073843,263.76576937366775,-9.384230626332226,257.4531473555416,-15.696852644458374,251.1405253374162,-22.009474662583784,244.82790331929246,-28.322096680707517,1.0,1.0,26381.15544483698,26381.15544483698,275.5844209452255,2.4344209452254972,275.5844209452255,275.5844209452255,77302.46560867288,77302.30884530126,0.156763371618581,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844209452255,2.4344209452254972,1.0,0.002,0.12958126944759152,0.004909734571353384,0.00020015799038107073,0.0017998420110403354,0.10007899519053537,0.10007899519053537,0.0,1.421405961682387e-12,1.0,1.0000042353287297,0.0020908406639250643,0.09265632903430986,0.0,3.919394387932848e-07,0.5034110218140977,0.0,1600127.3654583006,266.6412745765595,2.5331178221676964e-06,1.0,1284410.2225691169,2598.523759433241,,,,,,,,,,,,,,,,,2.0,16533.62077416861,1551.9286679752663,0.3721100282329587,6.17534620354742,2.946056277612916
1620.0,-30.07566396770843,4.992526781518077,35.05800221952945,24.090120114292972,4.994547000478458,-26.568642870888738,-40.07931525176389,1.4875259034708832,-6.508715955119271,-6.508718485608579,40.115967364656484,42259.694984444024,25746.715865534716,25746.715865534716,68006.41084997874,77311.92109552506,77302.28192294789,25746.715865534716,103048.99778848261,103048.99778848261,103048.99778848261,130561.25357554853,126046.54107456942,4514.712500979112,0.0,91510.73759515147,56458.514330406244,38946.9147386058,27512.255787065926,66459.17052567173,20875.425640587117,1551.927638823582,0.0,0.8785716454192974,2.7278706594805957,0.0014947054983599872,1.0,1.0,-6.506629837696039,334276.27944116027,1559539.4860865928,4.66542073728299,1559539.4860865928,4.66542073728299,0.758768230498972,0.09265630720987462,4.028046144702076,101325.0,128381.18730989694,1.2670238076476381,1.0,0.0,4.02804614470217,1.2847834252178991,1.285080997774033,3.135194668330127,0.0,16533.61804367439,0.0,0.0,22718.39356048882,2316.6314246443812,19310.638542128647,1969.1371204365046,0.85,0.8500001767604359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.470237327593,4632.441516551485,6.163231430226868,4.992526781518077,-3.7033898753231367,8.695916656841213,2.9460520107010533,3.5,0.8417291459145867,0.6,0.0002316009524774196,1.0000010738813583,0.00023160070376574126,198.98471708777478,0.0,5.0084534817174525e-08,0.1419395716718726,0.019701516700157327,7.815082292081995e-05,0.00015345012955659965,0.0006181042027644953,0.09265630717521105,0.09265630717521105,0.09265630717521105,0.09265669539332978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.9276739829,595.5765855791793,0.0,0.09265630717521105,0.09265630720987462,0.09265630720987462,0.37210997028316156,0.37210997028316156,0.5,9.99384905241752,0.0021064960446892655,0.0021064960446892655,1.6427748050773516e-11,2.530489325636154e-06,0.002088647912557917,1.6427748050773516e-11,27512.255787065926,20875.425640587117,0.758768230498972,1.0232810658343885,0.6358745474880706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948636797838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60134432886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60945530129237,260.60945530129237,-12.540544698707606,244.82789300318598,276.3910175993992,127773.41165229441,127773.93875219279,-0.5270998984168693,0.0,nan,276.3910175993992,3.2410175993992425,270.07839268015715,-3.071607319842826,263.76576776091343,-9.384232239086543,257.45314284167085,-15.696857158329124,251.14051792242762,-22.009482077572358,244.82789300318598,-28.322106996814,1.0,1.0,26381.15544483698,26381.15544483698,275.5844273014629,2.434427301462904,275.5844273014629,275.5844273014629,77302.44017668566,77302.28192294789,0.15825373776897322,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844273014629,2.434427301462904,1.0,0.002,0.12958087791978048,0.0049097379410982835,0.00020015738950316807,0.0017998426110440383,0.10007869475158403,0.10007869475158403,0.0,5.47206377432552e-13,1.0,1.0000042308874464,0.002088647896130169,0.09265630720987462,0.0,3.915283299102542e-07,0.5028829767040511,0.0,1600127.376554231,266.6412840448807,2.530472897888103e-06,1.0,1284410.1902391624,2598.5238902870738,,,,,,,,,,,,,,,,,2.0,16533.61804367439,1551.927638823582,0.37210997028316156,6.17534620354742,2.9460520107010533
1621.0,-30.075674173585977,4.992554062219525,35.058000848346616,24.090118437912338,4.994552193320555,-26.568651536895718,-40.07931661382315,1.4875295564572768,-6.508706860858638,-6.508709400132063,40.11596487628538,42259.656514856964,25746.726251655513,25746.726251655513,68006.38276651248,77311.89335685274,77302.25680323972,25746.726251655513,103048.98305489525,103048.98305489525,103048.98305489525,130561.22290481179,126046.50625035583,4514.716654455957,0.0,91510.7160843317,56458.48205959779,38946.92669414879,27512.23984991654,66459.16654406533,20875.414665121243,1551.9266746513026,0.0,0.8785717040639613,2.727871583041316,0.0014947054983599872,1.0,1.0,-6.5066134611547,334276.3993306641,1559539.3785343869,4.665418742265739,1559539.3785343869,4.665418742265739,0.7587682711040544,0.09265628579725807,4.028046144702076,101325.0,128381.17238870393,1.2670236603869127,1.0,0.0,4.028046144702727,1.2847834086424275,1.285080980875165,3.135194708778447,0.0,16533.615315314466,0.0,0.0,22718.388220227316,2316.6308800892575,19310.630368288173,1969.1362869367392,0.85,0.8500000167747356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.466625531415,4632.441516551485,6.163239245120308,4.992554062219525,-3.7033786331999163,8.69593269541944,2.946047765493739,3.5,0.8417279329982111,0.6,0.00023160070376574126,1.0000010628935232,0.0002316004575991149,198.98472552120623,0.0,4.948982295111818e-08,0.14025415824346893,0.019701566189980278,7.815081086672267e-05,0.00015344989289901859,0.0006181032494968383,0.0926562857646752,0.0926562857646752,0.0926562857646752,0.09265667538323519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.85928935796,595.5766076961522,0.0,0.0926562857646752,0.09265628579725807,0.09265628579725807,0.3721099119254989,0.3721099119254989,0.5,9.993860740923221,0.0021011094384562057,0.0021011094384562057,4.376943252282217e-12,2.539273452839552e-06,0.002095938977390688,4.376943252282217e-12,27512.23984991654,20875.414665121243,0.7587682711040544,1.023280704572503,0.6358740067382121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948698609871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59965891543,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609452339215,260.609452339215,-12.540547660784966,244.82788284710858,276.3910218313223,127773.47646521585,127773.98614566795,-0.5096804520802043,0.0,nan,276.3910218313223,3.241021831322314,270.07839403447906,-3.0716059655209165,263.76576623763583,-9.384233762364147,257.4531384407936,-15.696861559206354,251.14051064395036,-22.009489356049613,244.82788284710858,-28.322117152891394,1.0,1.0,26381.15544483698,26381.15544483698,275.5844334808258,2.434433480825817,275.5844334808258,275.5844334808258,77302.41213472208,77302.25680323972,0.1553314823540859,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844334808258,2.434433480825817,1.0,0.002,0.12958048502586542,0.004909741249652256,0.00020015678635649072,0.001799843214474257,0.10007839317824535,0.10007839317824535,0.0,8.307477969426991e-13,1.0,1.0000042456563407,0.0020959389730137445,0.09265628579725807,0.0,3.9289501932442e-07,0.5046383543292464,0.0,1600127.387228003,266.64129313914134,2.5392690758963e-06,1.0,1284410.1592251493,2598.524015814726,,,,,,,,,,,,,,,,,2.0,16533.615315314466,1551.9266746513026,0.3721099119254989,6.17534620354742,2.946047765493739
1622.0,-30.07568427500556,4.992581253450537,35.057999477470865,24.090115748718404,4.994556198562598,-26.56866022764963,-40.079321747738845,1.4875321512063817,-6.508697966005002,-6.508700497019736,40.11596214283863,42259.63419139301,25746.736985164927,25746.736985164927,68006.37117655794,77311.86620051833,77302.22767935065,25746.736985164927,103048.96466451557,103048.96466451557,103048.96466451557,130561.187670193,126046.46689540945,4514.7207747835455,0.0,91510.69463216786,56458.46541215902,38946.92135556537,27512.223005677424,66459.1443612428,20875.403024764404,1551.92567174128,0.0,0.8785717626528816,2.7278724882893814,0.0014947054983599872,1.0,1.0,-6.50661140420317,334276.51681392326,1559539.2603895245,4.66541674914499,1559539.2603895245,4.66541674914499,0.7587683125589871,0.09265626409489404,4.028046144702076,101325.0,128381.16815732082,1.2670236186264083,1.0,0.0,4.028046144704755,1.2847833970122462,1.2850809689260028,3.1351947371590154,0.0,16533.61258872446,0.0,0.0,22718.38289452769,2316.630337019032,19310.62775144876,1969.1360200933816,0.85,0.8500001008478567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.463030341898,4632.441516551485,6.16324711868431,4.992581253450537,-3.7033675403015036,8.695948793752041,2.9460435398078726,3.5,0.8417267256593922,0.6,0.0002316004575991149,1.000001052014804,0.0002316002139522612,198.9847338683215,0.0,4.898339857925014e-08,0.1388189515735949,0.01970161517337886,7.815076543206437e-05,0.0001534496921670505,0.0006181024409392081,0.09265626405826212,0.09265626405826212,0.09265626405826212,0.09265665243238969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.7898989309,595.5766301281843,0.0,0.09265626405826212,0.09265626409489404,0.09265626409489404,0.3721098535242575,0.3721098535242575,0.5,9.993872392234579,0.0020954966669251007,0.0020954966669251007,4.376943252282217e-12,2.5310147293566843e-06,0.002089092816561333,4.376943252282217e-12,27512.223005677424,20875.403024764404,0.7587683125589871,1.0232808717323396,0.63587388308354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194875978945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59822370876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60944936149957,260.60944936149957,-12.540550638500406,244.827872829212,276.39102589378814,127773.52651552325,127774.03888687215,-0.5123713489205973,0.0,nan,276.39102589378814,3.241025893788162,270.0783952808725,-3.0716047191274924,263.7657646679563,-9.384235332043659,257.4531340550418,-15.696865944958176,251.14050344212626,-22.009496557873717,244.827872829212,-28.32212717078798,1.0,1.0,26381.15544483698,26381.15544483698,275.58443901457855,2.4344390145785724,275.58443901457855,275.58443901457855,77302.38278198562,77302.22767935065,0.15510263497708365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58443901457855,2.4344390145785724,1.0,0.002,0.12958009341535848,0.0049097445190659636,0.00020015618511719018,0.001799843815787581,0.1000780925585951,0.1000780925585951,0.0,9.047710497478434e-13,1.0,1.0000042317892635,0.00208909281218439,0.09265626409489404,0.0,3.9161160578043244e-07,0.5029899130331814,0.0,1600127.3976436302,266.641302033995,2.531010352413432e-06,1.0,1284410.1288336082,2598.5241388229483,,,,,,,,,,,,,,,,,2.0,16533.61258872446,1551.92567174128,0.3721098535242575,6.17534620354742,2.9460435398078726
1623.0,-30.07569427323161,4.99260836708672,35.05799810553513,24.090114910528087,4.994562277358226,-26.568668618174453,-40.07932684672994,1.4875366220997541,-6.508688449741442,-6.508690974180374,40.11595937034644,42259.61212778072,25746.746289628853,25746.746289628853,68006.35841740957,77311.8381787435,77302.19994964199,25746.746289628853,103048.94623927084,103048.94623927084,103048.94623927084,130561.15173034878,126046.42687023408,4514.724860114702,0.0,91510.67311387768,56458.4498227218,38946.91476795098,27512.205491077937,66459.12025902892,20875.390939362664,1551.924622217309,0.0,0.8785718247452177,2.7278734565187297,0.0014947054983599872,1.0,1.0,-6.506607321713773,334276.6424748131,1559539.140556615,4.665414636842664,1559539.140556615,4.665414636842664,0.758768356325793,0.09265624199386922,4.028046144702076,101325.0,128381.1608080765,1.2670235460950061,1.0,0.0,4.028046144703583,1.2847833766000614,1.2850809481960406,3.135194786969883,0.0,16533.6098638869,0.0,0.0,22718.377552411588,2316.629792274792,19310.618755691932,1969.135102781473,0.85,0.8499999047529732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.459450870958,4632.441516551485,6.163254626986484,4.99260836708672,-3.703355987842767,8.695964354929487,2.946039332599594,3.5,0.841725523599884,0.6,0.0002316002139522612,1.000001041267766,0.0002315999727946749,198.98474213016544,0.0,4.8482004340609966e-08,0.13739800030128865,0.0197016636553832,7.815072030650901e-05,0.0001534494936457522,0.0006181016412862578,0.09265624196120634,0.09265624196120634,0.09265624196120634,0.09265662920718681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.7204835692,595.5766525664071,0.0,0.09265624196120634,0.09265624199386922,0.09265624199386922,0.37210979505034064,0.37210979505034064,0.5,9.993884009554524,0.0020896949720281555,0.0020896949720281555,-8.412825991399586e-12,2.5244389121326094e-06,0.002083652466581043,-8.412825991399586e-12,27512.205491077937,20875.390939362664,0.758768356325793,1.0232810508527677,0.6358737817032639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488203428563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59680275749,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60944656887494,260.60944656887494,-12.540553431125034,244.82786296104604,276.39103017670465,127773.6010141954,127774.08153720452,-0.4805230091261521,0.0,nan,276.39103017670465,3.241030176704669,270.07839673357273,-3.071603266427246,263.76576329044116,-9.38423670955882,257.4531298473087,-15.696870152691304,251.14049640417653,-22.009503595823446,244.82786296104604,-28.32213703895394,1.0,1.0,26381.15544483698,26381.15544483698,275.58444532935187,2.434445329351888,275.58444532935187,275.58444532935187,77302.35724867447,77302.19994964199,0.15729903247847687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58444532935187,2.434445329351888,1.0,0.002,0.1295797028246673,0.004909747896948922,0.0002001555857080786,0.0017998444152940714,0.1000777928540393,0.1000777928540393,0.0,1.0021497520718015e-12,1.0,1.0000042207698,0.002083652474993869,0.09265624199386922,0.0,3.905917220119347e-07,0.5016799512937292,0.0,1600127.4087901588,266.64131155025854,2.524447324958601e-06,1.0,1284410.0963266194,2598.5242703933554,,,,,,,,,,,,,,,,,2.0,16533.6098638869,1551.924622217309,0.37210979505034064,6.17534620354742,2.946039332599594
1624.0,-30.075704170316154,4.992635395160642,35.05799674224013,24.090113303996645,4.994567465947227,-26.568677006689022,-40.079331980645634,1.487540302153205,-6.50867936871947,-6.508681901429257,40.11595687587795,42259.5904963043,25746.756566640182,25746.756566640182,68006.34706294448,77311.81060621393,77302.17476342259,25746.756566640182,103048.93133006277,103048.93133006277,103048.93133006277,130561.12085638003,126046.39185911078,4514.728997269258,0.0,91510.65164259377,56458.434264701486,38946.9081976581,27512.189526317256,66459.09772397536,20875.379943472595,1551.9236569863249,0.0,0.8785718833440612,2.7278743787921598,0.0014947054983599872,1.0,1.0,-6.506591376132462,334276.7621963709,1559539.0327406453,4.665412643384687,1559539.0327406453,4.665412643384687,0.7587683969501553,0.0926562205249394,4.028046144702076,101325.0,128381.15479505844,1.2670234867511319,1.0,0.0,4.0280461447018405,1.2847833598823692,1.285080931164625,3.1351948277652593,0.0,16533.60714077994,0.0,0.0,22718.37222196523,2316.6292487205346,19310.61954141805,1969.1351829032394,0.85,0.8500001387752422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.455890039707,4632.441516551485,6.1632623406097675,4.992635395160642,-3.703344784793333,8.695980179953974,2.94603514730226,3.5,0.8417243278006457,0.6,0.0002315999727946749,1.0000010307344427,0.00023159973407685204,198.98475030843358,0.0,4.7986680123613496e-08,0.13599425147032065,0.019701711642063323,7.815067487189894e-05,0.00015344929792277597,0.000618100852905078,0.09265622049435357,0.09265622049435357,0.09265622049435357,0.09265660908519471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.65221527807,595.5766746452437,0.0,0.09265622049435357,0.0926562205249394,0.0926562205249394,0.37210973649295886,0.37210973649295886,0.5,9.993895667815334,0.0020865904299398608,0.0020865904299398608,-2.972910806420259e-11,2.5327098001071136e-06,0.002090525296807755,-2.972910806420259e-11,27512.189526317256,20875.379943472595,0.7587683969501553,1.0232812269795675,0.6358736718307718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488802776694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59539900866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094438559558,260.6094438559558,-12.54055614404416,244.82785322476522,276.3910344871468,127773.6628341936,127774.12964251892,-0.46680832530577826,0.0,nan,276.3910344871468,3.2410344871468055,270.0783982346709,-3.071601765329092,263.7657619821937,-9.384238017806297,257.45312572971784,-15.696874270282137,251.1404894772407,-22.009510522759285,244.82785322476522,-28.322146775234756,1.0,1.0,26381.15544483698,26381.15544483698,275.58445148829463,2.4344514882946555,275.58445148829463,275.58445148829463,77302.32952893777,77302.17476342259,0.1547655151807703,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58445148829463,2.4344514882946555,1.0,0.002,0.12957931094614608,0.004909751198475704,0.00020015498412452503,0.001799845017000746,0.10007749206226252,0.10007749206226252,0.0,1.1252708834175174e-12,1.0,1.0000042346915519,0.002090525326536863,0.0926562205249394,0.0,3.9188001208582437e-07,0.5033346319348914,0.0,1600127.4194476872,266.6413206312805,2.5327395292151778e-06,1.0,1284410.0653560704,2598.5243957450975,,,,,,,,,,,,,,,,,2.0,16533.60714077994,1551.9236569863249,0.37210973649295886,6.17534620354742,2.94603514730226
1625.0,-30.075713967113472,4.992662355303643,35.05799539157076,24.09011445650833,4.994575741407816,-26.568684996262327,-40.07933704471213,1.4875467698348293,-6.508669327336008,-6.508671882021952,40.11595451329159,42259.56905229267,25746.76471082361,25746.76471082361,68006.33376311627,77311.78171674321,77302.1542873661,25746.76471082361,103048.9189981897,103048.9189981897,103048.9189981897,130561.09231378515,126046.3591454217,4514.73316836345,0.0,91510.63006597456,56458.42010360153,38946.899958192254,27512.173315595446,66459.0732737877,20875.36882950185,1551.9226573000954,0.0,0.8785719465668206,2.727875397132254,0.0014947054983599872,1.0,1.0,-6.506563164406373,334276.8944104778,1559538.930625471,4.66541049262718,1559538.930625471,4.66541049262718,0.758768440066075,0.0926561988418802,4.028046144702076,101325.0,128381.14421660072,1.2670233823498713,1.0,0.0,4.0280461447019755,1.2847833301188216,1.285080901087467,3.1351949003958097,0.0,16533.604419365904,0.0,0.0,22718.3668653684,2316.6287024996714,19310.61303207023,1969.1345191344883,0.85,0.8500000526669499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.452345693252,4632.441516551485,6.163269519368009,4.992662355303643,-3.7033328721553906,8.695995227459033,2.9460309813830374,3.5,0.8417231375380106,0.6,0.00023159973407685204,1.0000010202900742,0.00023159949777818326,198.98475840383182,0.0,4.750120637455093e-08,0.13461841886547735,0.019701759143269697,7.815063005547114e-05,0.00015344910402138092,0.0006181000718613112,0.09265619881862995,0.09265619881862995,0.09265619881862995,0.09265659065673743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.58411982487,595.5766966743474,0.0,0.09265619881862995,0.0926561988418802,0.0926561988418802,0.3721096781435997,0.3721096781435997,0.5,9.99390742250859,0.0020874040262697235,0.0020874040262697235,-7.389644451905042e-13,2.554685920586053e-06,0.0021087176155560883,-7.389644451905042e-13,27512.173315595446,20875.36882950185,0.758768440066075,1.0232814033225293,0.6358735831027662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519489396061898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.594023176054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094414979899,260.6094414979899,-12.540558502010072,244.82784364177377,276.3910393542059,127773.75921638045,127774.16494809467,-0.405731714229564,0.0,nan,276.3910393542059,3.2410393542058955,270.07840021172007,-3.0715997882799115,263.76576106923306,-9.384238930766912,257.45312192674703,-15.696878073252947,251.14048278425932,-22.009517215740658,244.82784364177377,-28.32215635822621,1.0,1.0,26381.15544483698,26381.15544483698,275.58445913881513,2.434459138815157,275.58445913881513,275.58445913881513,77302.3063335616,77302.1542873661,0.15204619550786447,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58445913881513,2.434459138815157,1.0,0.002,0.1295789156568788,0.00490975468552959,0.0002001543776620042,0.0017998456232146305,0.1000771888310021,0.1000771888310021,0.0,8.766347023292376e-13,1.0,1.0000042715416577,0.0021087176162950527,0.0926561988418802,0.0,3.952901919507924e-07,0.5077146877583315,0.0,1600127.4312505631,266.64133067266397,2.554686659550498e-06,1.0,1284410.0311538572,2598.524534176857,,,,,,,,,,,,,,,,,2.0,16533.604419365904,1551.9226573000954,0.3721096781435997,6.17534620354742,2.9460309813830374
1626.0,-30.07572366703575,4.992689214458552,35.057994054791635,24.090110405255132,4.994578141343555,-26.56869348619881,-40.07934214370323,1.4875479605049096,-6.508661101798509,-6.50866366895736,40.11595221317999,42259.548327172066,25746.776848014415,25746.776848014415,68006.32517518647,77311.75548760567,77302.1290572371,25746.776848014415,103048.90590525152,103048.90590525152,103048.90590525152,130561.06474190106,126046.32731331832,4514.737428582737,0.0,91510.60872656136,56458.40424437029,38946.893869101186,27512.158836649545,66459.05270575073,20875.35885264354,1551.9217829277206,0.0,0.8785719997728806,2.7278762319518695,0.0014947054983599872,1.0,1.0,-6.5065446076389435,334277.00278809416,1559538.8312094836,4.665408682625142,1559538.8312094836,4.665408682625142,0.758768476751996,0.09265617834987781,4.028046144702076,101325.0,128381.13753546953,1.2670233164122333,1.0,0.0,4.028046144701646,1.284783325036694,1.285080895700554,3.1351949127974814,0.0,16533.601699631054,0.0,0.0,22718.36156766017,2316.6281622837737,19310.60733360476,1969.1339380527254,0.85,0.8500000000481379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.448822235501,4632.441516551485,6.163277623168199,4.992689214458552,-3.7033223367134083,8.69601155117196,2.9460268400181104,3.5,0.8417219542908887,0.6,0.00023159949777818326,1.000001010201078,0.00023159926381635733,198.98476641917983,0.0,4.7019833518951083e-08,0.13325420819270736,0.019701806163103217,7.815058492998811e-05,0.00015344891284819513,0.0006180993018068973,0.09265617831252033,0.09265617831252033,0.09265617831252033,0.09265657242007456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.51599755674,595.576718715238,0.0,0.09265617831252033,0.09265617834987781,0.09265617834987781,0.37210962045833784,0.37210962045833784,0.5,9.993919245428726,0.0020907747898490925,0.0020907747898490925,-6.195932655828074e-12,2.5671588446130045e-06,0.0021190613184103313,-6.195932655828074e-12,27512.158836649545,20875.35885264354,0.758768476751996,1.0232815907907435,0.6358734680477222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519489983335383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59265896538,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943890511027,260.60943890511027,-12.54056109488971,244.82783414752117,276.3910436626996,127773.78308993964,127774.22924300037,-0.4461530607402242,0.0,nan,276.3910436626996,3.24104366269961,270.0784017596642,-3.0715982403357884,263.7657598566282,-9.384240143371755,257.45311795359237,-15.696882046407609,251.14047605055595,-22.00952394944403,244.82783414752117,-28.322165852478804,1.0,1.0,26381.15544483698,26381.15544483698,275.58446443299147,2.43446443299149,275.58446443299147,275.58446443299147,77302.27297399603,77302.1290572371,0.14391675892693456,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58446443299147,2.43446443299149,1.0,0.002,0.1295785184287458,0.00490975785187924,0.0002001537674614494,0.0017998462330317028,0.1000768837307247,0.1000768837307247,0.0,4.931519602402457e-13,1.0,1.0000042924938497,0.002119061324606264,0.09265617834987781,0.0,3.9722911256315824e-07,0.5102050457057535,0.0,1600127.4409111883,266.64133889820147,2.5671650405456603e-06,1.0,1284410.0031178668,2598.5246476511466,,,,,,,,,,,,,,,,,2.0,16533.601699631054,1551.9217829277206,0.37210962045833784,6.17534620354742,2.9460268400181104
1627.0,-30.075733270789797,4.9927159982901115,35.05799270583445,24.09010911304506,4.994583671866187,-26.568701576523182,-40.07934720776973,1.487551977384276,-6.50865154801329,-6.508654088961189,40.11594918795191,42259.52777146296,25746.78585991716,25746.78585991716,68006.31363138012,77311.72791849708,77302.09786661195,25746.78585991716,103048.88372652911,103048.88372652911,103048.88372652911,130561.0238353409,126046.28228898684,4514.741546354046,0.0,91510.58727956703,56458.38978335508,38946.886106902166,27512.140108811785,66459.02621571395,20875.34589820777,1551.920674067671,0.0,0.878572063135342,2.7278772062556613,0.0014947054983599872,1.0,1.0,-6.506556761403942,334277.1292036174,1559538.7004519932,4.665406527115516,1559538.7004519932,4.665406527115516,0.758768522392108,0.09265615626751197,4.028046144702076,101325.0,128381.13096569049,1.2670232515735553,1.0,0.0,4.028046144701365,1.2847833067284373,1.2850808770874511,3.1351949574742397,0.0,16533.598981510375,0.0,0.0,22718.356243243925,2316.627619344417,19310.60328778528,1969.1335254939538,0.85,0.8500000211735365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.445311085807,4632.441516551485,6.1632849606892925,4.9927159982901115,-3.703310778359686,8.696026776649799,2.946022713122014,3.5,0.8417207751777183,0.6,0.00023159926381635733,1.0000010001856854,0.0002315990321743206,198.98477435506152,0.0,4.655483928424147e-08,0.1319364145315403,0.019701852717942503,7.815054011360772e-05,0.00015344872370274962,0.0006180985399203147,0.09265615623776904,0.09265615623776904,0.09265615623776904,0.09265654599233944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.4449927608,595.5767416579401,0.0,0.09265615623776904,0.09265615626751197,0.09265615626751197,0.3721095636898606,0.3721095636898606,0.5,9.993930938929855,0.0020886318955035676,0.0020886318955035676,9.094947017729282e-13,2.540947889428935e-06,0.0020973275572373495,9.094947017729282e-13,27512.140108811785,20875.34589820777,0.758768522392108,1.0232818249645121,0.635873412202824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519490564801696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59134117172,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943641337,260.60943641337,-12.540563586629958,244.8278247709438,276.3910480557968,127773.84693107817,127774.2756813322,-0.42875025400163913,0.0,nan,276.3910480557968,3.241048055796796,270.078403398826,-3.071596601173951,263.7657587418551,-9.384241258144868,257.4531140848849,-15.696885915115104,251.14046942791362,-22.009530572086362,244.8278247709438,-28.32217522905617,1.0,1.0,26381.15544483698,26381.15544483698,275.58447040452614,2.4344704045261665,275.58447040452614,275.58447040452614,77302.2470452391,77302.09786661195,0.14917862715083174,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58447040452614,2.4344704045261665,1.0,0.002,0.12957812527547455,0.00490976125357933,0.00020015316411747222,0.0017998468374314993,0.10007658205873611,0.10007658205873611,0.0,1.5489714545735556e-12,1.0,1.0000042484708924,0.002097327556327855,0.09265615626751197,0.0,3.931549405270509e-07,0.5049721255311334,0.0,1600127.452073604,266.6413484519867,2.5409469799342332e-06,1.0,1284409.970415694,2598.5247800115894,,,,,,,,,,,,,,,,,2.0,16533.598981510375,1551.920674067671,0.3721095636898606,6.17534620354742,2.946022713122014
1628.0,-30.07574270326918,4.992742696926235,35.057991360467426,24.090107366815232,4.994588649933579,-26.56870956794934,-40.07935223691163,1.487555514437246,-6.508642532878412,-6.508645071219419,40.11594659374033,42259.50789263681,25746.796097225113,25746.796097225113,68006.30398986192,77311.70067616453,77302.07105044846,25746.796097225113,103048.86714767358,103048.86714767358,103048.86714767358,130560.9909028766,126046.24518854462,4514.745714331976,0.0,91510.56586535856,56458.37568551715,38946.87797760156,27512.123755203018,66459.00173280458,20875.33461880076,1551.9196916601022,0.0,0.8785721218154263,2.7278781230840727,0.0014947054983599872,1.0,1.0,-6.506549904276767,334277.248199693,1559538.5883258015,4.665404530894525,1559538.5883258015,4.665404530894525,0.7587685634357062,0.09265613520993014,4.028046144702076,101325.0,128381.12517537677,1.267023194427602,1.0,0.0,4.028046144703638,1.284783290660069,1.2850808607177358,3.135194996685107,0.0,16533.596264992935,0.0,0.0,22718.350926967076,2316.627077235047,19310.599724333366,1969.1331621229847,0.85,0.8500000632269198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.441818688029,4632.441516551485,6.163292563895281,4.992742696926235,-3.703299654062051,8.696042350988286,2.9460186082686324,3.5,0.8417196023624663,0.6,0.0002315990321743206,1.0000009823482987,0.00023159880466362887,198.98478214941423,0.0,4.609323840694116e-08,0.13062823764527126,0.01970189881118091,7.815049560632919e-05,0.0001534485365679914,0.0006180977861328733,0.0926561351773074,0.0926561351773074,0.0926561351773074,0.09265652466827491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.3761150886,595.5767639300509,0.0,0.0926561351773074,0.09265613520993014,0.09265613520993014,0.3721095072485017,0.3721095072485017,0.5,9.993942623545086,0.002086688138831505,0.002086688138831505,1.1368683772161603e-13,2.5383409933965595e-06,0.002095166942638116,1.1368683772161603e-13,27512.123755203018,20875.33461880076,0.7587685634357062,1.0232820568578234,0.6358733473388489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491140503198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.590032994834,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094339697269,260.6094339697269,-12.540566030273055,244.82781551520733,276.3910524242473,127773.9035720021,127774.32404625097,-0.42047424887820334,0.0,nan,276.3910524242473,3.2410524242473002,270.0784050424389,-3.0715949575611035,263.7657576606308,-9.384242339369166,257.453110278823,-15.696889721177001,251.14046289701446,-22.00953710298552,244.82781551520733,-28.322184484792643,1.0,1.0,26381.15544483698,26381.15544483698,275.5844763198904,2.43447631989045,275.5844763198904,275.5844763198904,77302.21969631393,77302.07105044846,0.14864586546900682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844763198904,2.43447631989045,1.0,0.002,0.12957773252667332,0.0049097645464982916,0.00020015256116692634,0.0017998474396689434,0.10007628058346317,0.10007628058346317,0.0,8.358695680055206e-13,1.0,1.000004244094722,0.002095166942524429,0.09265613520993014,0.0,3.9274986123636316e-07,0.5044518255614074,0.0,1600127.4626383102,266.64135746712157,2.5383408797097218e-06,1.0,1284409.93963285,2598.5249046036506,,,,,,,,,,,,,,,,,2.0,16533.596264992935,1551.9196916601022,0.3721095072485017,6.17534620354742,2.9460186082686324
1629.0,-30.075752049581173,4.992769312323571,35.057990016057964,24.090105690434598,4.99459368338379,-26.568717476285336,-40.07935730097813,1.4875591099079535,-6.508633432724025,-6.508635964250073,40.11594393061293,42259.48832926663,25746.806083735915,25746.806083735915,68006.29441300254,77311.67346772173,77302.04358983155,25746.806083735915,103048.84967356746,103048.84967356746,103048.84967356746,130560.95668037256,126046.2068165721,4514.7498638004645,0.0,91510.54447286093,56458.361914283894,38946.869509530035,27512.107006805098,66458.97651633513,20875.3230609487,1551.9186882605609,0.0,0.878572181240626,2.727879049041127,0.0014947054983599872,1.0,1.0,-6.506546454910165,334277.36837337253,1559538.4732199719,4.665402509325844,1559538.4732199719,4.665402509325844,0.7587686052465995,0.09265611408181859,4.028046144702076,101325.0,128381.11927371088,1.2670231361826882,1.0,0.0,4.0280461447025395,1.2847832743098855,1.2850808440714483,3.1351950365836756,0.0,16533.59355158657,0.0,0.0,22718.345616080143,2316.6265356752965,19310.591609060866,1969.1323345954906,0.85,0.8499999047198554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.43834240165,4632.441516551485,6.1633000833074725,4.992769312323571,-3.703288472434643,8.696057784758214,2.9460145223543464,3.5,0.8417184349583847,0.6,0.00023159880466362887,1.00000097337445,0.0002315985792314892,198.98478987256462,0.0,4.527116543189484e-08,0.12829848283398998,0.01970194408234634,7.815045078999668e-05,0.0001534483538736322,0.0006180970502315641,0.09265611404791772,0.09265611404791772,0.09265611404791772,0.09265650247950227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.30705948145,595.5767862566428,0.0,0.09265611404791772,0.09265611408181859,0.09265611408181859,0.37210945114457594,0.37210945114457594,0.5,9.99395427594326,0.0020839694532810427,0.0020839694532810427,1.0231815394945443e-11,2.5315260359093372e-06,0.002089509339896267,1.0231815394945443e-11,27512.107006805098,20875.3230609487,0.7587686052465995,1.0232823010189918,0.6358732942400874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949170593761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.587703240024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943157830434,260.60943157830434,-12.540568421695639,244.82780637372764,276.3910567828822,127773.9604555076,127774.3719442692,-0.41148876158464964,0.0,nan,276.3910567828822,3.241056782882197,270.07840670105105,-3.071593298948926,263.7657566192195,-9.384243380780504,257.4531065373882,-15.696893462611797,251.14045645555774,-22.009543544442238,244.82780637372764,-28.322193626272337,1.0,1.0,26381.15544483698,26381.15544483698,275.5844822499251,2.434482249925111,275.5844822499251,275.5844822499251,77302.19254435583,77302.04358983155,0.14895452428027056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844822499251,2.434482249925111,1.0,0.002,0.129577340838192,0.004909767852644127,0.00020015195989089586,0.001799848040768597,0.10007597994544792,0.10007597994544792,0.0,6.594928596281857e-13,1.0,1.000004232635134,0.002089509329664452,0.09265611408181859,0.0,3.9168925162492473e-07,0.5030895558577783,0.0,1600127.4732966528,266.64136656727595,2.5315158040939423e-06,1.0,1284409.908545381,2598.5250304286756,,,,,,,,,,,,,,,,,2.0,16533.59355158657,1551.9186882605609,0.37210945114457594,6.17534620354742,2.9460145223543464
1630.0,-30.07576130562339,4.992795844641098,35.05798867299892,24.09010404897856,4.9945987231343905,-26.568725302746646,-40.07936229519544,1.4875627200744457,-6.508624345928638,-6.508626871079476,40.11594128075681,42259.4691031822,25746.8160536442,25746.8160536442,68006.2851568264,77311.64630349884,77302.0163094308,25746.8160536442,103048.832363075,103048.832363075,103048.832363075,130560.92268516752,126046.16868096357,4514.754004203945,0.0,91510.52309064759,56458.348445269265,38946.86071708703,27512.09032209252,66458.95103917955,20875.311548245514,1551.9176881948767,0.0,0.8785722405404487,2.727879973586637,0.0014947054983599872,1.0,1.0,-6.506542632743162,334277.48836464447,1559538.3586884567,4.6654004920224965,1559538.3586884567,4.6654004920224965,0.7587686469421919,0.09265609303557161,4.028046144702076,101325.0,128381.113372045,1.2670230779377745,1.0,0.0,4.028046144702202,1.2847832578866618,1.2850808273547742,3.1351950766604815,0.0,16533.590839592012,0.0,0.0,22718.340307746384,2316.6259943758964,19310.587972342804,1969.1319637534536,0.85,0.8499999432510648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.434882608074,4632.441516551485,6.1633075744246755,4.992795844641098,-3.703277311094432,8.69607315573553,2.9460104558274196,3.5,0.8417172730935485,0.6,0.0002315985792314892,1.0000009639733387,0.00023159835597684876,198.9847975211228,0.0,4.485756694295999e-08,0.12712634471634862,0.019701988939913283,7.815040659184315e-05,0.00015344817263964605,0.0006180963202127048,0.0926560930047312,0.0926560930047312,0.0926560930047312,0.09265648042856361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.2382103209,595.5768085167463,0.0,0.0926560930047312,0.09265609303557161,0.09265609303557161,0.37210939529270365,0.37210939529270365,0.5,9.99396589883197,0.0020807452669941995,0.0020807452669941995,-6.59383658785373e-12,2.525150819110422e-06,0.002084238336294675,-6.59383658785373e-12,27512.09032209252,20875.311548245514,0.7587686469421919,1.0232825540194677,0.6358732487106059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519492266206715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58653110191,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60942923838576,260.60942923838576,-12.54057076161422,244.8277973413804,276.391061135392,127774.01697153978,127774.41959789758,-0.4026263577962158,0.0,nan,276.391061135392,3.2410611353920444,270.0784083765898,-3.0715916234101996,263.76575561778685,-9.384244382213126,257.45310285898336,-15.69689714101662,251.14045010018208,-22.009549899817898,244.8277973413804,-28.322202658619574,1.0,1.0,26381.15544483698,26381.15544483698,275.5844881870103,2.434488187010345,275.5844881870103,275.5844881870103,77302.16549189734,77302.0163094308,0.1491824665426975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844881870103,2.434488187010345,1.0,0.002,0.1295769501382821,0.004909771153547335,0.00020015136013615435,0.0017998486408732238,0.10007568006807717,0.10007568006807717,0.0,1.0093779111153278e-12,1.0,1.000004221958682,0.0020842383428885114,0.09265609303557161,0.0,3.907011176783918e-07,0.5018203746984107,0.0,1600127.48394,266.64137565407134,2.52515741294701e-06,1.0,1284409.8775051045,2598.525156062694,,,,,,,,,,,,,,,,,2.0,16533.590839592012,1551.9176881948767,0.37210939529270365,6.17534620354742,2.9460104558274196
