time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1631.0,-30.07577047366403,4.992822288375329,35.05798732778666,24.09010132486003,4.994602569722137,-26.56873316932476,-40.07936351755632,1.4875652653844875,-6.508615590259012,-6.5086181004384684,40.11593853260365,42259.434595014274,25746.8266850993,25746.8266850993,68006.26128011357,77311.61971551205,77301.9866970121,25746.8266850993,103048.81338211139,103048.81338211139,103048.81338211139,130560.88688406086,126046.12876759809,4514.758116462782,0.0,91510.50176525544,56458.31917614408,38946.86954345706,27512.073501949482,66458.94304540654,20875.29991754567,1551.9166895011529,0.0,0.878572298467782,2.7278808654559272,0.0014947054983599872,1.0,1.0,-6.506546255995943,334277.60409989464,1559538.2399080044,4.665398521409637,1559538.2399080044,4.665398521409637,0.7587686880840321,0.09265607205020344,4.028046144702076,101325.0,128381.1002881631,1.2670229488098999,1.0,0.0,4.028046144705374,1.284783246440452,1.2850808156190647,3.1351951045921194,0.0,16533.588129094314,0.0,0.0,22718.335013519012,2316.6254545149477,19310.585406014514,1969.131702060797,0.85,0.8500000283701844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.431439230103,4632.441516551485,6.163315199697071,4.992822288375329,-3.703266404859803,8.696088693235133,2.9460064085970794,3.5,0.8417161167420227,0.6,0.00023159835597684876,1.0000009548084534,0.00023159813484499182,198.98480509696304,0.0,4.442427942398496e-08,0.1258984078875734,0.019702033364192708,7.815039577411665e-05,0.00015344796020273213,0.0006180954645070128,0.09265607201361449,0.09265607201361449,0.09265607201361449,0.09265645720485122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.16921111644,595.576830820817,0.0,0.09265607201361449,0.09265607205020344,0.09265607205020344,0.37210933963513054,0.37210933963513054,0.5,9.993977454248197,0.002075803406967225,0.002075803406967225,-2.5124791136477143e-11,2.5101794562942814e-06,0.0020718444425256166,-2.5124791136477143e-11,27512.073501949482,20875.29991754567,0.7587686880840321,1.0232823178311736,0.6358728059539178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194928210646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58530316508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094268401392,260.6094268401392,-12.540573159860799,244.82778840267645,276.3910652776028,127774.05937033407,127774.47203325744,-0.4126629233595148,0.0,nan,276.3910652776028,3.241065277602843,270.07840990261724,-3.071590097382739,263.76575452763205,-9.384245472367923,257.4530991526456,-15.696900847354357,251.14044377766103,-22.009556222338944,244.82778840267645,-28.32221159732353,1.0,1.0,26381.15544483698,26381.15544483698,275.58449353177343,2.4344935317734553,275.58449353177343,275.58449353177343,77302.13668911335,77301.9866970121,0.14999210125824902,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58449353177343,2.4344935317734553,1.0,0.002,0.12957656176143637,0.004909774384229459,0.00020015076383703156,0.0017998492368702973,0.10007538191851578,0.10007538191851578,0.0,7.073287268399842e-13,1.0,1.0000041968542952,0.0020718444676504078,0.09265607205020344,0.0,3.883777616946279e-07,0.49883622169614966,0.0,1600127.4941828838,266.64138440974097,2.510204581085418e-06,1.0,1284409.8475658156,2598.5252772405242,,,,,,,,,,,,,,,,,2.0,16533.588129094314,1551.9166895011529,0.37210933963513054,6.17534620354742,2.9460064085970794
1632.0,-30.075779555002107,4.9928486484373105,35.057985975043295,24.090099159535043,4.994607026122463,-26.568740896889704,-40.07936854669822,1.4875683680083367,-6.508606604353076,-6.508609091452874,40.11593562484042,42259.41605741593,25746.83672067925,25746.83672067925,68006.25277809518,77311.59290250167,77301.95566682813,25746.83672067925,103048.79238750738,103048.79238750738,103048.79238750738,130560.8482010552,126046.08604109526,4514.762159959939,0.0,91510.48042744654,56458.30608979212,38946.860375171585,27512.055813547828,66458.91618871942,20875.287675501335,1551.915643935712,0.0,0.8785723582926082,2.7278817816750864,0.0014947054983599872,1.0,1.0,-6.506556437061363,334277.72298155003,1559538.114228672,4.665396486246703,1559538.114228672,4.665396486246703,0.7587687309510933,0.09265605068346744,4.028046144702076,101325.0,128381.0951659625,1.2670228982577103,1.0,0.0,4.028046144700917,1.2847832323826867,1.285080801273922,3.1351951388966124,0.0,16533.585420051048,0.0,0.0,22718.329716209068,2316.6249143396644,19310.577786341844,1969.1309250704212,0.85,0.8499998911699982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.428010737442,4632.441516551485,6.163322660378812,4.9928486484373105,-3.7032553294298736,8.696103977867184,2.9460023788646414,3.5,0.8417149653898975,0.6,0.00023159813484499182,1.00000094577886,0.00023159791580457906,198.9848126011587,0.0,4.4001879453759226e-08,0.12470132637195365,0.01970207736607216,7.815035126691421e-05,0.0001534477835780776,0.000618094753054754,0.09265605064722873,0.09265605064722873,0.09265605064722873,0.09265643220983369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.09996465384,595.5768531974609,0.0,0.09265605064722873,0.09265605068346744,0.09265605068346744,0.37210928397315834,0.37210928397315834,0.5,9.993988900856676,0.002067926029837963,0.002067926029837963,4.888534022029489e-11,2.4870997776815784e-06,0.00205265439149116,4.888534022029489e-11,27512.055813547828,20875.287675501335,0.7587687309510933,1.0232826034204632,0.6358727839830308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493370647225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58410608356,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094244574886,260.6094244574886,-12.540575542511363,244.82777956110883,276.3910693538696,127774.11003508,127774.52001443028,-0.40997935028970905,0.0,nan,276.3910693538696,3.241069353869648,270.0784113953166,-3.0715886046833702,263.76575343676467,-9.384246563235308,257.4530954782116,-15.696904521788383,251.14043751966022,-22.009562480339753,244.82777956110883,-28.32222043889115,1.0,1.0,26381.15544483698,26381.15544483698,275.5844989508591,2.4344989508591084,275.5844989508591,275.5844989508591,77302.10961570355,77301.95566682813,0.15394887542061042,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844989508591,2.4344989508591084,1.0,0.002,0.12957617698192525,0.004909777644251698,0.00020015017319261,0.00179984982762836,0.100075086596305,0.100075086596305,0.0,8.209700280703558e-13,1.0,1.0000041579836183,0.0020526543426058197,0.09265605068346744,0.0,3.8478041426307854e-07,0.49421574139671715,0.0,1600127.5046839488,266.6413933956469,2.487050892341358e-06,1.0,1284409.8168126002,2598.525401712711,,,,,,,,,,,,,,,,,2.0,16533.585420051048,1551.915643935712,0.37210928397315834,6.17534620354742,2.9460023788646414
1633.0,-30.07578855066002,4.992874931629471,35.057984623299966,24.090098530892305,4.994613161820005,-26.568748379412522,-40.07937350599093,1.4875729903735075,-6.50859725554983,-6.508599737285159,40.11593294810349,42259.39773814093,25746.84594598665,25746.84594598665,68006.24368412758,77311.56538993448,77301.92902888845,25746.84594598665,103048.7749748751,103048.7749748751,103048.7749748751,130560.8138081985,126046.04761028217,4514.766197916324,0.0,91510.45903612678,56458.29386730687,38946.85018757767,27512.038833323404,66458.88902090107,20875.27596513686,1551.9146237530856,0.0,0.8785724191073221,2.7278827327375432,0.0014947054983599872,1.0,1.0,-6.506551480598148,334277.8464164298,1559537.998534799,4.665394417409253,1559537.998534799,4.665394417409253,0.7587687736123759,0.09265602940131243,4.028046144702076,101325.0,128381.08764968993,1.2670228240778676,1.0,0.0,4.028046144700248,1.2847832112110942,1.285080779815992,3.135195190560639,0.0,16533.582712439114,0.0,0.0,22718.324405614552,2316.6243728097315,19310.57762571889,1969.1309086914382,0.85,0.8500000827942452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.424598264964,4632.441516551485,6.163329903472166,4.992874931629471,-3.703244001649827,8.696118933279298,2.9459983679639645,3.5,0.8417138194182756,0.6,0.00023159791580457906,1.0000009368557454,0.00023159769883094428,198.98482003455467,0.0,4.3585715485307854e-08,0.12352191768536246,0.019702120951787645,7.81503073778907e-05,0.00015344760842668837,0.0006180940475368758,0.09265602937349873,0.09265602937349873,0.09265602937349873,0.09265641001813826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.031964183,595.5768751802419,0.0,0.09265602937349873,0.09265602940131243,0.09265602940131243,0.37210922798145124,0.37210922798145124,0.5,9.994000320748018,0.0020606200968131816,0.0020606200968131816,-1.000444171950221e-11,2.4817353505568462e-06,0.00204825668703279,-1.000444171950221e-11,27512.038833323404,20875.27596513686,0.7587687736123759,1.0232828848935447,0.6358727682740906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493915032462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58292667488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094222480501,260.6094222480501,-12.540577751949854,244.82777082908254,276.3910736670187,127774.18006642461,127774.5602412701,-0.38017484548438557,0.0,nan,276.3910736670187,3.241073667018725,270.0784130994311,-3.0715869005688887,263.7657525318436,-9.384247468156389,257.45309196425575,-15.69690803574423,251.1404313966692,-22.00956860333079,244.82777082908254,-28.32222917091744,1.0,1.0,26381.15544483698,26381.15544483698,275.5845052232681,2.434505223268104,275.5845052232681,275.5845052232681,77302.08498162034,77301.92902888845,0.15595273188955616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845052232681,2.434505223268104,1.0,0.002,0.12957579302736474,0.004909780964454043,0.00020014958396437734,0.0017998504173015219,0.10007479198218867,0.10007479198218867,0.0,1.2658992777636602e-12,1.0,1.0000041490761815,0.002048256697037232,0.09265602940131243,0.0,3.8395599386147457e-07,0.49315683547958966,0.0,1600127.5156359493,266.64140274445015,2.4817453549985657e-06,1.0,1284409.7848815275,2598.525530952213,,,,,,,,,,,,,,,,,2.0,16533.582712439114,1551.9146237530856,0.37210922798145124,6.17534620354742,2.9459983679639645
1634.0,-30.07579746276828,4.992901125131266,35.057983276403775,24.090095876622968,4.994617068489283,-26.568756009643103,-40.07937846528364,1.4875756153629862,-6.508588618163685,-6.508591097439999,40.115930384639015,42259.37986653366,25746.856717769708,25746.856717769708,68006.23658430336,77311.53891098793,77301.90181034201,25746.856717769708,103048.75852811172,103048.75852811172,103048.75852811172,130560.78146411045,126046.01120707787,4514.770257032584,0.0,91510.4377405944,56458.281156843725,38946.840648611855,27512.022935998735,66458.86358461059,20875.26499093209,1551.9136721058362,0.0,0.8785724756248164,2.7278836111485947,0.0014947054983599872,1.0,1.0,-6.5065448945759385,334277.9604263192,1559537.88773589,4.6653924947577865,1559537.88773589,4.6653924947577865,0.7587688131655841,0.09265600859794841,4.028046144702076,101325.0,128381.0833069546,1.2670227812184023,1.0,0.0,4.028046144702786,1.2847831993791663,1.285080767702545,3.135195219433528,0.0,16533.580006240936,0.0,0.0,22718.319118800147,2316.6238337046952,19310.57048627626,1969.130180670898,0.85,0.8499999663397693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.421203439945,4632.441516551485,6.163337490739062,4.992901125131266,-3.7032332246967545,8.696134349828021,2.945994377807662,3.5,0.8417126793736177,0.6,0.00023159769883094428,1.0000009281544855,0.0002315974838727008,198.98482739891136,0.0,4.317445966862667e-08,0.12235641870088798,0.019702164126247312,7.81502634888896e-05,0.0001534474353420547,0.0006180933503439845,0.092656008561685,0.092656008561685,0.092656008561685,0.09265638899737198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.9645469014,595.5768969789245,0.0,0.092656008561685,0.09265600859794841,0.09265600859794841,0.3721091717278485,0.3721091717278485,0.5,9.994011733289861,0.00205462212375096,0.00205462212375096,9.038103598868474e-12,2.4792763042569277e-06,0.0020462028640508834,9.038103598868474e-12,27512.022935998735,20875.26499093209,0.7587688131655841,1.0232831697117837,0.6358727427340386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194944542816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58176117589,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094199852886,260.6094199852886,-12.540580014711395,244.82776218084854,276.3910777897294,127774.2221822542,127774.61153248139,-0.3893502271692262,0.0,nan,276.3910777897294,3.241077789729445,270.0784146679535,-3.0715853320464817,263.7657515461765,-9.384248453823488,257.45308842439965,-15.696911575600325,251.14042530262407,-22.00957469737591,244.82776218084854,-28.32223781915144,1.0,1.0,26381.15544483698,26381.15544483698,275.58451071418386,2.4345107141838866,275.58451071418386,275.58451071418386,77302.05590646245,77301.90181034201,0.1540961204445921,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58451071418386,2.4345107141838866,1.0,0.002,0.12957540945716978,0.0049097841499525004,0.000200148995036003,0.001799851005504411,0.1000744975180015,0.1000744975180015,0.0,5.404140676623648e-13,1.0,1.000004144916262,0.0020462028550127798,0.09265600859794841,0.0,3.835709311778106e-07,0.4926622458882648,0.0,1600127.525757997,266.6414113818363,2.479267266153329e-06,1.0,1284409.7553885884,2598.5256503234905,,,,,,,,,,,,,,,,,2.0,16533.580006240936,1551.9136721058362,0.3721091717278485,6.17534620354742,2.945994377807662
1635.0,-30.07580629210483,4.992927244141709,35.05798192782197,24.090095213055633,4.9946231598115665,-26.56876334691516,-40.07938342457635,1.4875802144174737,-6.508579184094856,-6.508581654946711,40.115927642020296,42259.362171695306,25746.865645649756,25746.865645649756,68006.22781734506,77311.51150614278,77301.87458335582,25746.865645649756,103048.74022900558,103048.74022900558,103048.74022900558,130560.74581457635,126045.97155503706,4514.774259539286,0.0,91510.41637182038,56458.26947439736,38946.829886025575,27512.005585570776,66458.83547159635,20875.253019540825,1551.912632165605,0.0,0.8785725371685724,2.727884571243137,0.0014947054983599872,1.0,1.0,-6.506542466780786,334278.0850280966,1559537.769194735,4.665390401119635,1559537.769194735,4.665390401119635,0.7587688565492757,0.09265598707137937,4.028046144702076,101325.0,128381.075790682,1.2670227070385591,1.0,0.0,4.0280461447025235,1.2847831783081953,1.2850807463505047,3.1351952708520154,0.0,16533.57730141668,0.0,0.0,22718.31381380282,2316.6232927455167,19310.565855978137,1969.1297085118913,0.85,0.8499999610114436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.417822862916,4632.441516551485,6.1633446155990725,4.992927244141709,-3.7032218500482688,8.696149094189979,2.945990404400086,3.5,0.8417115441143103,0.6,0.0002315974838727008,1.000000919534275,0.00023159727091107222,198.98483469487167,0.0,4.2773428976736276e-08,0.12121989772007061,0.019702206899676288,7.815021959991149e-05,0.00015344726427278933,0.0006180926612690896,0.09265598704009817,0.09265598704009817,0.09265598704009817,0.09265636600964035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.89647485234,595.5769189817468,0.0,0.09265598704009817,0.09265598707137937,0.09265598707137937,0.3721091153440222,0.3721091153440222,0.5,9.994023101947182,0.0020481314727476274,0.0020481314727476274,4.865796654485166e-11,2.4708518822080805e-06,0.002039188165952055,4.865796654485166e-11,27512.005585570776,20875.253019540825,0.7587688565492757,1.023283470659218,0.6358727454644675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494988522348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58062465491,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60941788502714,260.60941788502714,-12.540582114972835,244.8277536353288,276.39108213472554,127774.29052435719,127774.65191327267,-0.3613889154905109,0.0,nan,276.39108213472554,3.241082134725559,270.0784164348466,-3.0715835651533894,263.76575073496605,-9.38424926503393,257.4530850350875,-15.69691496491248,251.14041933520812,-22.009580664791855,244.8277536353288,-28.322246364671173,1.0,1.0,26381.15544483698,26381.15544483698,275.5845170067713,2.4345170067713298,275.5845170067713,275.5845170067713,77302.03107568277,77301.87458335582,0.1564923269470455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845170067713,2.4345170067713298,1.0,0.002,0.12957502720204567,0.004909787478631565,0.0002001484084691416,0.0017998515923524712,0.1000742042345708,0.1000742042345708,0.0,8.216127431182052e-13,1.0,1.0000041307077145,0.0020391881172940884,0.09265598707137937,0.0,3.8225592358018196e-07,0.49097322498023604,0.0,1600127.5368054372,266.6414208159051,2.4708032242415356e-06,1.0,1284409.723155669,2598.525780784724,,,,,,,,,,,,,,,,,2.0,16533.57730141668,1551.912632165605,0.3721091153440222,6.17534620354742,2.945990404400086
1636.0,-30.075815040742757,4.992953274232709,35.0579805841013,24.09009262863549,4.994627085635575,-26.5687708281051,-40.07938838386906,1.4875828729966325,-6.508570547864565,-6.508573017097491,40.11592508530251,42259.344910007225,25746.876327065824,25746.876327065824,68006.22123707304,77311.4851052546,77301.84752695111,25746.876327065824,103048.72385401693,103048.72385401693,103048.72385401693,130560.71355253416,126045.93525840376,4514.778294130405,0.0,91510.39509600886,56458.25731632499,38946.81975520429,27511.98969851722,66458.80945372151,20875.24205306963,1551.9116809651211,0.0,0.8785725936490905,2.7278854494328444,0.0014947054983599872,1.0,1.0,-6.506535130612917,334278.1990108216,1559537.6586887704,4.665388479726383,1559537.6586887704,4.665388479726383,0.7587688961004051,0.09265596619117747,4.028046144702076,101325.0,128381.06671547882,1.2670226174732675,1.0,0.0,4.0280461447029134,1.284783166310847,1.285080734076754,3.135195300128574,0.0,16533.574597953546,0.0,0.0,22718.308531884304,2316.622754139722,19310.55868291705,1969.1289770632225,0.85,0.8499998428939107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.414460307672,4632.441516551485,6.163352133647168,4.992953274232709,-3.7032110940932745,8.696164368325984,2.9459864521767885,3.5,0.8417104149076539,0.6,0.00023159727091107222,1.0000009111299444,0.00023159705989605594,198.98484192414864,0.0,4.2376134460036105e-08,0.12009396505974232,0.019702249275810747,7.815017571095581e-05,0.00015344709520011642,0.0006180919802365614,0.09265596615878388,0.09265596615878388,0.09265596615878388,0.09265634500404633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.8293151464,595.5769406969948,0.0,0.09265596615878388,0.09265596619117747,0.09265596619117747,0.37210905878875183,0.37210905878875183,0.5,9.99403446782998,0.0020429686400689206,0.0020429686400689206,0.0,2.469232924795506e-06,0.002037886484572482,0.0,27511.98969851722,20875.24205306963,0.7587688961004051,1.0232837722503751,0.6358727346663419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519495517801344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57949872225,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60941572819405,260.60941572819405,-12.540584271805926,244.82774516810142,276.39108628828706,127774.33183495236,127774.7029581289,-0.37112317654686244,0.0,nan,276.39108628828706,3.241086288287079,270.0784180642499,-3.071581935750089,263.76574984021215,-9.384250159787825,257.4530816161756,-15.696918383824368,251.14041339213827,-22.009586607861706,244.82774516810142,-28.32225483189856,1.0,1.0,26381.15544483698,26381.15544483698,275.5845225144494,2.4345225144494407,275.5845225144494,275.5845225144494,77302.00219002459,77301.84752695111,0.15466307348106056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845225144494,2.4345225144494407,1.0,0.002,0.12957464519155454,0.004909790659813954,0.00020014782194907658,0.001799852179110485,0.10007391097453829,0.10007391097453829,0.0,1.0595612928709919e-12,1.0,1.0000041280714473,0.002037886484572482,0.09265596619117747,0.0,3.820118662999266e-07,0.49065974417250674,0.0,1600127.546927425,266.6414294521354,2.469232924795506e-06,1.0,1284409.6936697722,2598.525900127523,,,,,,,,,,,,,,,,,2.0,16533.574597953546,1551.9116809651211,0.37210905878875183,6.17534620354742,2.9459864521767885
1637.0,-30.075823632883647,4.992979223002154,35.05797923441304,24.090090637933486,4.994631671514764,-26.568778102442593,-40.07939334316177,1.487586141076537,-6.508561539934647,-6.50856399093886,40.1159222256066,42259.32819633947,25746.88607652377,25746.88607652377,68006.21427286323,77311.45848396723,77301.81745558688,25746.88607652377,103048.70353211064,103048.70353211064,103048.70353211064,130560.67573250394,126045.89347833635,4514.782254167586,0.0,91510.37380452862,56458.245889268794,38946.80879473314,27511.97220039329,66458.78099512644,20875.22994924971,1551.9106440171115,0.0,0.8785726533839191,2.72788636733254,0.0014947054983599872,1.0,1.0,-6.506541256211506,334278.3181189925,1559537.535087535,4.665386447625924,1559537.535087535,4.665386447625924,0.7587689387441041,0.09265594463903414,4.028046144702076,101325.0,128381.06137057384,1.2670225647231566,1.0,0.0,4.028046144701448,1.2847831514581722,1.2850807189495166,3.135195336372851,0.0,16533.57189581276,0.0,0.0,22718.303246075884,2316.6222151372676,19310.559883804563,1969.1290995196691,0.85,0.8500000935210714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.411111965521,4632.441516551485,6.163359407642682,4.992979223002154,-3.7032000554069224,8.696179278409076,2.9459825166611426,3.5,0.8417092904746122,0.6,0.00023159705989605594,1.0000008948315648,0.00023159685265588186,198.98484902410758,0.0,4.1988789657808204e-08,0.11899622989022846,0.019702291264600404,7.815013182202366e-05,0.0001534469280740323,0.0006180913070449825,0.09265594460387507,0.09265594460387507,0.09265594460387507,0.09265632057089444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.7611093576,595.5769627375591,0.0,0.09265594460387507,0.09265594463903414,0.09265594463903414,0.37210900219347465,0.37210900219347465,0.5,9.994045746796106,0.0020356680886948197,0.0020356680886948197,5.46265255252365e-11,2.4510042067049653e-06,0.002022734727347597,5.46265255252365e-11,27511.97220039329,20875.22994924971,0.7587689387441041,1.0232841056451256,0.6358727554668575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519496042242857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57840098708,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094135993073,260.6094135993073,-12.540586400692689,244.8277367979628,276.3910904006523,127774.38225161952,127774.74856620799,-0.3663145884558894,0.0,nan,276.3910904006523,3.241090400652297,270.07841968011405,-3.071580319885925,263.7657489595757,-9.38425104042426,257.45307823903835,-15.69692176096163,251.14040751850035,-22.009592481499624,244.8277367979628,-28.322263202037163,1.0,1.0,26381.15544483698,26381.15544483698,275.5845280616345,2.4345280616345235,275.5845280616345,275.5845280616345,77301.97528268555,77301.81745558688,0.15782709867926314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845280616345,2.4345280616345235,1.0,0.002,0.1295742660210135,0.004909793898680941,0.00020014723997551385,0.0017998527609599745,0.10007361998775692,0.10007361998775692,0.0,9.354882320178337e-13,1.0,1.0000040973806457,0.0020227346727210715,0.09265594463903414,0.0,3.7917152358139425e-07,0.48701156876852947,0.0,1600127.5574612657,266.64143846006533,2.45094958017944e-06,1.0,1284409.6628579912,2598.5260248367726,,,,,,,,,,,,,,,,,2.0,16533.57189581276,1551.9106440171115,0.37210900219347465,6.17534620354742,2.9459825166611426
1638.0,-30.07583215292463,4.99300509719101,35.05797788751773,24.090090218838327,4.994637988421502,-26.56878513879188,-40.07939446074886,1.4875909740887816,-6.508552171522922,-6.508554622411367,40.11591960671162,42259.295960316886,25746.895027283364,25746.895027283364,68006.19098760025,77311.43114571042,77301.7918830818,25746.895027283364,103048.68691036516,103048.68691036516,103048.68691036516,130560.64236255297,126045.85614136295,4514.786221190026,0.0,91510.35246864478,56458.21963488873,38946.81425972894,27511.95545218782,66458.76971191676,20875.21840707633,1551.9096344903935,0.0,0.8785727140563753,2.727887319785505,0.0014947054983599872,1.0,1.0,-6.506531926720015,334278.4417434082,1559537.421893461,4.665384383628784,1559537.421893461,4.665384383628784,0.7587689811200344,0.09265592320270942,4.028046144702076,101325.0,128381.05346456861,1.2670224866969515,1.0,0.0,4.028046144702245,1.2847831292767862,1.2850806964967205,3.1351953905010355,0.0,16533.569196515513,0.0,0.0,22718.297949243854,2316.621675010718,19310.55501862583,1969.1286034095058,0.85,0.8500000775484395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.40777966046,4632.441516551485,6.1633664667939305,4.99300509719101,-3.7031887659276057,8.696193863118616,2.9459785999969794,3.5,0.8417081714277084,0.6,0.00023159685265588186,1.0000008873227493,0.00023159664715490818,198.98485606448847,0.0,4.1237654750555574e-08,0.1168675135630745,0.019702332502255154,7.815012193156309e-05,0.0001534467307243188,0.0006180905121112299,0.09265592317509784,0.09265592317509784,0.09265592317509784,0.09265629904740849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.69407910405,595.5769844076531,0.0,0.09265592317509784,0.09265592320270942,0.09265592320270942,0.372108945325944,0.372108945325944,0.5,9.994057023462815,0.0020296963687087555,0.0020296963687087555,-1.4438228390645236e-11,2.450888416660746e-06,0.002022695691323406,-1.4438228390645236e-11,27511.95545218782,20875.21840707633,0.7587689811200344,1.0232839290042715,0.6358723783708465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949655730311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57627227075,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60941165720624,260.60941165720624,-12.54058834279374,244.8277285354507,276.3910947789627,127774.45237801834,127774.78655272284,-0.33417470448588305,0.0,nan,276.3910947789627,3.241094778962747,270.0784215302593,-3.0715784697407003,263.7657482815568,-9.384251718443181,257.4530750328553,-15.696924967144696,251.1404017841528,-22.009598215847177,244.8277285354507,-28.32227146454929,1.0,1.0,26381.15544483698,26381.15544483698,275.5845344716641,2.434534471664108,275.5845344716641,275.5845344716641,77301.95090535386,77301.7918830818,0.15902227206970565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845344716641,2.434534471664108,1.0,0.002,0.12957388685827903,0.0049097972009251286,0.00020014665815478106,0.0017998533430845128,0.10007332907739053,0.10007332907739053,0.0,1.2392938238126039e-12,1.0,1.0000040973020219,0.0020226957057616346,0.09265592320270942,0.0,3.7916415964039827e-07,0.4870020983258631,0.0,1600127.5684437633,266.64144782847706,2.4509028548891365e-06,1.0,1284409.6308779265,2598.526154274626,,,,,,,,,,,,,,,,,2.0,16533.569196515513,1551.9096344903935,0.372108945325944,6.17534620354742,2.9459785999969794
1639.0,-30.07584051988794,4.993030889447316,35.05797655092541,24.09008885677906,4.9946432401266305,-26.568792143886235,-40.079399350192375,1.4875948639551793,-6.508543204502814,-6.508545666715007,40.11591721027632,42259.28004798863,25746.90486701462,25746.90486701462,68006.18491500325,77311.40435058168,77301.76816003582,25746.90486701462,103048.67302705043,103048.67302705043,103048.67302705043,130560.61301220985,126045.82277146654,4514.79024074331,0.0,91510.33118176956,56458.20918866881,38946.802214556395,27511.93998515942,66458.74219971581,20875.20776308101,1551.9086956085346,0.0,0.8785727716487313,2.7278882301257763,0.0014947054983599872,1.0,1.0,-6.506513599655818,334278.5599213072,1559537.3183148778,4.665382424412771,1559537.3183148778,4.665382424412771,0.7587690208084774,0.09265590229688288,4.028046144702076,101325.0,128381.04711749394,1.267022424056195,1.0,0.0,4.0280461447021665,1.2847831115039439,1.285080678455724,3.135195433871261,0.0,16533.56649837626,0.0,0.0,22718.29266457867,2316.6211361248406,19310.55110148713,1969.1282039725218,0.85,0.8500001028508303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.40446500733,4632.441516551485,6.163373712717435,4.993030889447316,-3.7031777974261466,8.696208686873462,2.945974704082288,3.5,0.8417070583092252,0.6,0.00023159664715490818,1.000000871380478,0.0002315964453462869,198.98486297837692,0.0,4.089158167019609e-08,0.11588674245333572,0.019702373393836823,7.81500786608115e-05,0.0001534465684940967,0.0006180898586404093,0.09265590226636927,0.09265590226636927,0.09265590226636927,0.09265627998646157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.62786026817,595.5770058247913,0.0,0.09265590226636927,0.09265590229688288,0.09265590229688288,0.3721088883388098,0.3721088883388098,0.5,9.994068354959696,0.0020269421227112616,0.0020269421227112616,2.8421709430404007e-13,2.4622121941320074e-06,0.0020320670591900125,2.8421709430404007e-13,27511.93998515942,20875.20776308101,0.7587690208084774,1.0232842612434223,0.635872402173891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497068041332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57529149964,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940978500855,260.60940978500855,-12.540590214991425,244.82772037775342,276.3910991922641,127774.50800998801,127774.8301563874,-0.3221463993550743,0.0,nan,276.3910991922641,3.24109919226413,270.0784234293618,-3.0715765706381717,263.7657476664589,-9.384252333541099,257.4530719035578,-15.69692809644215,251.1403961406554,-22.009603859344566,244.82772037775342,-28.322279622246555,1.0,1.0,26381.15544483698,26381.15544483698,275.5845406828275,2.434540682827503,275.5845406828275,275.5845406828275,77301.9238718806,77301.76816003582,0.15571184478176292,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845406828275,2.434540682827503,1.0,0.002,0.12957350593844158,0.004909800433488604,0.00020014607345011608,0.0017998539273513625,0.10007303672505805,0.10007303672505805,0.0,8.014786750942804e-13,1.0,1.0000041162846784,0.0020320670589057954,0.09265590229688288,0.0,3.809208066798299e-07,0.4892583410561883,0.0,1600127.578971943,266.64145679549716,2.462211909914913e-06,1.0,1284409.6003068108,2598.52627800981,,,,,,,,,,,,,,,,,2.0,16533.56649837626,1551.9086956085346,0.3721088883388098,6.17534620354742,2.945974704082288
1640.0,-30.075848819316885,4.993056596422,35.05797521486603,24.090086377132707,4.994647216464254,-26.568799215739,-40.07940423963589,1.487597612888719,-6.508534457324743,-6.508536912303905,40.115914552530555,42259.2644622515,25746.915097919635,25746.915097919635,68006.17956017113,77311.37816974068,77301.74014675367,25746.915097919635,103048.65524467331,103048.65524467331,103048.65524467331,130560.57879032579,126045.7845588394,4514.794231486397,0.0,91510.30996499611,56458.198549047185,38946.79046216547,27511.92354565248,66458.71400781795,20875.19640615601,1551.9077152856566,0.0,0.8785728291446824,2.7278891202519815,0.0014947054983599872,1.0,1.0,-6.506510877089511,334278.67544352787,1559537.2034424264,4.6653804684764895,1559537.2034424264,4.6653804684764895,0.7587690614040971,0.09265588115131969,4.028046144702076,101325.0,128381.0426077304,1.2670223795482891,1.0,0.0,4.028046144699462,1.2847830990608795,1.2850806657504839,3.1351954642354825,0.0,16533.563803019668,0.0,0.0,22718.2873973169,2316.6205990136186,19310.548331258535,1969.1279214878207,0.85,0.8500001779860911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.4011660134565,4632.441516551485,6.163381029189068,4.993056596422,-3.7031669920308676,8.696223588452867,2.945970826574926,3.5,0.8417059504499788,0.6,0.0002315964453462869,1.00000086434714,0.00023159624516673472,198.98486983645995,0.0,4.01568608519579e-08,0.1138045436544487,0.019702413550697673,7.81500353900828e-05,0.0001534464099562041,0.0006180892200424622,0.09265588111567778,0.09265588111567778,0.09265588111567778,0.09265625775448458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.5605348658,595.5770275889603,0.0,0.09265588111567778,0.09265588115131969,0.09265588115131969,0.3721088315832324,0.3721088315832324,0.5,9.99407965387894,0.002023604931537193,0.002023604931537193,4.558842192636803e-11,2.454979153299064e-06,0.002026035214385047,4.558842192636803e-11,27511.92354565248,20875.19640615601,0.7587690614040971,1.023284614748506,0.6358724373944443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949756960327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57320930084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940786020234,260.60940786020234,-12.540592139797639,244.8277123058846,276.39110341452033,127774.54820896316,127774.87940767627,-0.33119871311189036,0.0,nan,276.39110341452033,3.241103414520353,270.0784251927932,-3.0715748072067868,263.76574697106577,-9.38425302893421,257.4530687493386,-15.69693125066135,251.1403905276114,-22.009609472388576,244.8277123058846,-28.322287694115374,1.0,1.0,26381.15544483698,26381.15544483698,275.58454619636575,2.4345461963657726,275.58454619636575,275.58454619636575,77301.89533930582,77301.74014675367,0.15519255214894656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58454619636575,2.4345461963657726,1.0,0.002,0.12957312614932423,0.004909803625715761,0.00020014549040920737,0.0017998545103309121,0.10007274520460369,0.10007274520460369,0.0,7.401193373446358e-13,1.0,1.0000041040669299,0.002026035168796625,0.09265588115131969,0.0,3.797900395212528e-07,0.48780596151230965,0.0,1600127.5892158307,266.64146554267523,2.4549335648771375e-06,1.0,1284409.5704226922,2598.526398964423,,,,,,,,,,,,,,,,,2.0,16533.563803019668,1551.9077152856566,0.3721088315832324,6.17534620354742,2.945970826574926
1641.0,-30.075857046120955,4.993082230640839,35.057973877819485,24.09008585326376,4.9946533930418,-26.568806002205086,-40.079409059230215,1.4876023489227215,-6.508525053172207,-6.508527502211952,40.11591185176314,42259.24901462901,25746.923821478398,25746.923821478398,68006.1728361074,77311.35104976842,77301.71358300142,25746.923821478398,103048.63740447981,103048.63740447981,103048.63740447981,130560.5437850446,126045.74559512406,4514.798189920547,0.0,91510.28867206785,56458.18890758257,38946.77751609476,27511.906380564782,66458.68389665954,20875.18456679634,1551.9066848317093,0.0,0.8785728903534692,2.727890077011905,0.0014947054983599872,1.0,1.0,-6.506506356085026,334278.799616907,1559537.0867091732,4.665378386234624,1559537.0867091732,4.665378386234624,0.758769104475551,0.09265585963722314,4.028046144702076,101325.0,128381.03486875344,1.267022303170525,1.0,0.0,4.028046144702014,1.2847830773185893,1.2850806437459572,3.1351955172921664,0.0,16533.56110873711,0.0,0.0,22718.282111148994,2316.6200599745066,19310.543563807194,1969.1274353430779,0.85,0.8500001659161784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.397881703114,4632.441516551485,6.163387963174206,4.993082230640839,-3.7031556993605017,8.696237930001342,2.945966966328034,3.5,0.8417048475222954,0.6,0.00023159624516673472,1.0000008567836494,0.0002315960467390286,198.98487663453113,0.0,3.983270213603038e-08,0.1128858778535101,0.01970245338339981,7.814999273752828e-05,0.00015344625242920645,0.0006180885855164466,0.09265585960929222,0.09265585960929222,0.09265585960929222,0.092656235184264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.4931517147,595.5770493697945,0.0,0.09265585960929222,0.09265585963722314,0.09265585963722314,0.3721087749901987,0.3721087749901987,0.5,9.994090921624434,0.0020197209616981127,0.0020197209616981127,5.7980287238024175e-12,2.4490397549925547e-06,0.0020211461269354913,5.7980287238024175e-12,27511.906380564782,20875.18456679634,0.758769104475551,1.0232849772025903,0.6358724930565939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498067116856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57229063504,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094060989764,260.6094060989764,-12.540593901023556,244.82770433678513,276.391107861168,127774.61475932017,127774.91781095078,-0.3030516306250407,0.0,nan,276.391107861168,3.241107861168018,270.0784271562917,-3.0715728437082817,263.7657464514149,-9.384253548585093,257.45306574653733,-15.696934253462643,251.14038504166123,-22.009614958338744,244.82770433678513,-28.322295663214845,1.0,1.0,26381.15544483698,26381.15544483698,275.5845525332818,2.434552533281817,275.5845525332818,275.5845525332818,77301.87084895931,77301.71358300142,0.1572659578960156,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845525332818,2.434552533281817,1.0,0.002,0.12957274727713725,0.004909806934950334,0.0002001449090543149,0.0017998550922262713,0.10007245452715745,0.10007245452715745,0.0,1.2805863140730178e-12,1.0,1.0000040941641126,0.0020211461211374626,0.09265585963722314,0.0,3.7887350447621564e-07,0.48662874295864106,0.0,1600127.6002318582,266.64147494682777,2.449033956963831e-06,1.0,1284409.5383006386,2598.526528976992,,,,,,,,,,,,,,,,,2.0,16533.56110873711,1551.9066848317093,0.3721087749901987,6.17534620354742,2.945966966328034
1642.0,-30.07586520223937,4.993107783520453,35.05797254991423,24.090084491204493,4.994658598207987,-26.568812822194094,-40.079410176817305,1.4876062179891711,-6.50851611619737,-6.508518574425447,40.11590944152209,42259.218206726066,25746.933591913952,25746.933591913952,68006.15179864001,77311.32439854195,77301.68962755403,25746.933591913952,103048.62321946799,103048.62321946799,103048.62321946799,130560.51407484546,126045.71186826123,4514.802206584223,0.0,91510.26742507177,56458.16348451157,38946.782156178,27511.890855377467,66458.67301155547,20875.17387964885,1551.9057437599315,0.0,0.8785729478470112,2.7278909845407577,0.0014947054983599872,1.0,1.0,-6.506489805105446,334278.9174262707,1559536.9825336775,4.6653764303806335,1559536.9825336775,4.6653764303806335,0.7587691441996468,0.09265583884359616,4.028046144702076,101325.0,128381.02852167879,1.2670222405297684,1.0,0.0,4.028046144702532,1.2847830596284466,1.2850806257967675,3.1351955604605872,0.0,16533.558415632826,0.0,0.0,22718.27683638418,2316.6195220981863,19310.539667827747,1969.127038063737,0.85,0.8500001917795627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.39461517025,4632.441516551485,6.163395121546263,4.993107783520453,-3.703144779972618,8.696252563493072,2.945963126978087,3.5,0.8417037505651678,0.6,0.0002315960467390286,1.0000008494221166,0.00023159585001639144,198.9848833741929,0.0,3.9484112623928255e-08,0.11189797517621268,0.019702492867512435,7.81499828470839e-05,0.0001534460638919447,0.0006180878260796562,0.09265583881750714,0.09265583881750714,0.09265583881750714,0.09265621588652806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.4269547659,595.5770707791329,0.0,0.09265583881750714,0.09265583884359616,0.09265583884359616,0.3721087185098168,0.3721087185098168,0.5,9.994102234734484,0.0020183123010042436,0.0020183123010042436,-6.139089236967266e-12,2.4582280957474723e-06,0.002028769320020274,-6.139089236967266e-12,27511.890855377467,20875.17387964885,0.7587691441996468,1.023284828254327,0.6358721336397773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949856027694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.571302732365,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094043897051,260.6094043897051,-12.540595610294872,244.8276964551486,276.39111232426166,127774.6679092611,127774.96202115636,-0.2941118952527401,0.0,nan,276.39111232426166,3.241112324261678,270.07842915043966,-3.0715708495603167,263.7657459766159,-9.384254023384074,257.4530628027935,-15.696937197206466,251.14037962897112,-22.00962037102886,244.8276964551486,-28.322303544851366,1.0,1.0,26381.15544483698,26381.15544483698,275.5845586896487,2.434558689648725,275.5845586896487,275.5845586896487,77301.84401108832,77301.68962755403,0.15438353428908158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845586896487,2.434558689648725,1.0,0.002,0.12957236697630617,0.004909810161266504,0.0002001443252942429,0.0017998556760752003,0.10007216264712145,0.10007216264712145,0.0,1.3694431873212398e-12,1.0,1.0000041096057697,0.002028769326159363,0.09265583884359616,0.0,3.8030245243726073e-07,0.48846408575953676,0.0,1600127.610721796,266.6414838838026,2.4582342348367092e-06,1.0,1284409.5078248796,2598.526652326261,,,,,,,,,,,,,,,,,2.0,16533.558415632826,1551.9057437599315,0.3721087185098168,6.17534620354742,2.945963126978087
1643.0,-30.07587321186819,4.993133257978919,35.05797122570318,24.090083164069824,4.994663844035747,-26.568819506278388,-40.0794112245552,1.4876101382627178,-6.508507045972806,-6.508509504480393,40.11590689226486,42259.187947043836,25746.942998489143,25746.942998489143,68006.13094553298,77311.29779660392,77301.66413720937,25746.942998489143,103048.60713569852,103048.60713569852,103048.60713569852,130560.48174425986,126045.6755308752,4514.8062133846515,0.0,91510.24618471359,56458.13854592151,38946.78626532453,27511.87460856133,66458.66087388586,20875.162681367314,1551.9047649884028,0.0,0.878573006638393,2.7278919066382876,0.0014947054983599872,1.0,1.0,-6.506480477552941,334279.0371113009,1559536.8723497824,4.665374430376027,1559536.8723497824,4.665374430376027,0.7587691852474219,0.0926558178690006,4.028046144702076,101325.0,128381.01315507702,1.2670220888732002,1.0,0.0,4.028046144702688,1.2847830416952313,1.2850806076066397,3.1351956042221683,0.0,16533.555723670383,0.0,0.0,22718.271563267284,2316.6189843899074,19310.531227188672,1969.126177358086,0.85,0.8500000175370507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.391364108722,4632.441516551485,6.1634021700005235,4.993133257978919,-3.7031337624619525,8.696267020440871,2.9459593058145055,3.5,0.8417026588041444,0.6,0.00023159585001639144,1.0000008341659612,0.00023159565682717777,198.98488999280607,0.0,3.914483101023477e-08,0.11093645108300534,0.019702532012343444,7.814997357479337e-05,0.00015344587644159805,0.0006180870710210102,0.09265581783863659,0.09265581783863659,0.09265581783863659,0.09265619496961056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.36008205154,595.5770924014084,0.0,0.09265581783863659,0.0926558178690006,0.0926558178690006,0.3721086624087585,0.3721086624087585,0.5,9.994113548575763,0.0020171856397155352,0.0020171856397155352,-3.7914560380158946e-11,2.458507594838011e-06,0.002029026927459654,-3.7914560380158946e-11,27511.87460856133,20875.162681367314,0.7587691852474219,1.0232847013662167,0.6358717944563502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499049199764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57034120827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094027399558,260.6094027399558,-12.540597260044194,244.82768867074495,276.391116809167,127774.72132469276,127775.00519473063,-0.28387003788285803,0.0,nan,276.391116809167,3.2411168091670106,270.07843118148264,-3.071568818517335,263.7657455537977,-9.384254446202306,257.45305992611316,-15.696940073886822,251.14037429842912,-22.009625701570855,244.82768867074495,-28.32231132925503,1.0,1.0,26381.15544483698,26381.15544483698,275.584564810601,2.434564810601046,275.584564810601,275.584564810601,77301.81742430097,77301.66413720937,0.1532870915980311,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584564810601,2.434564810601046,1.0,0.002,0.12957198662656597,0.004909813412075937,0.00020014374151707434,0.0017998562593679113,0.10007187075853717,0.10007187075853717,0.0,8.849856611425899e-13,1.0,1.0000041101279353,0.0020290269653742143,0.0926558178690006,0.0,3.8035068954292117e-07,0.488526030180654,0.0,1600127.6213552365,266.64149295402717,2.458545509398391e-06,1.0,1284409.4768639184,2598.5267776393734,,,,,,,,,,,,,,,,,2.0,16533.555723670383,1551.9047649884028,0.3721086624087585,6.17534620354742,2.9459593058145055
