time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1644.0,-30.075882660081543,4.993158647498433,35.05796990125704,24.090080509800487,4.994667758423234,-26.5688276182293,-40.079416253697104,1.4876127165725916,-6.508498361942429,-6.508500811014792,40.11590423716063,42259.1680106524,25746.953192932735,25746.953192932735,68006.12120358513,77311.27122967006,77301.63601763514,25746.953192932735,103048.58921056788,103048.58921056788,103048.58921056788,130560.44744049982,126045.63723388322,4514.810206616602,0.0,91510.22502205819,56458.124411756966,38946.77845589025,27511.858229931942,66458.63668582219,20875.15136456091,1551.9037890090767,0.0,0.8785730637947338,2.7278927906085224,0.0014947054983599872,1.0,1.0,-6.506479712555915,334279.1518305715,1559536.7575915945,4.665372485993507,1559536.7575915945,4.665372485993507,0.7587692256224798,0.09265579702416095,4.028046144702076,101325.0,128381.00892369391,1.2670220471126958,1.0,0.0,4.0280461447012925,1.2847830300325644,1.2850805956930524,3.135195632682026,0.0,16533.553034370743,0.0,0.0,22718.26630944083,2316.618448648706,19310.524135514755,1969.125454208599,0.85,0.849999901950707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.388129152165,4632.441516551485,6.163409383307242,4.993158647498433,-3.703123040154474,8.696281687652906,2.9459555035820104,3.5,0.8417015724520029,0.6,0.00023159565682717777,1.0000009839880457,0.00023159542894004426,198.98489780016823,0.0,3.844173443130584e-08,0.10894387537832075,0.019702570454077875,7.814992906781336e-05,0.0001534457277593644,0.0006180864721221121,0.09265579698508737,0.09265579698508737,0.09265579698508737,0.09265617275188343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.2929008906,595.5771141187948,0.0,0.09265579698508737,0.09265579702416095,0.09265579702416095,0.3721086067218348,0.3721086067218348,0.5,9.994124820227354,0.002014834404519661,0.002014834404519661,9.453060556552373e-11,2.4490723831149808e-06,0.002021098458897086,9.453060556552373e-11,27511.858229931942,20875.15136456091,0.7587692256224798,1.0232849272108688,0.6358717259041768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499529341227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.568348632565,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940088708617,260.60940088708617,-12.54059911291381,244.82768070530867,276.3911210688643,127774.75253421238,127775.07135494862,-0.3188207362443264,0.0,nan,276.3911210688643,3.241121068864345,270.07843299615314,-3.0715670038468375,263.7657449234415,-9.384255076558475,257.45305685073,-15.696943149269998,251.14036877801942,-22.009631221980555,244.82768070530867,-28.32231929469131,1.0,1.0,26381.15544483698,26381.15544483698,275.5845702508968,2.4345702508967975,275.5845702508968,275.5845702508968,77301.78852983705,77301.63601763514,0.15251220190839376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845702508968,2.4345702508967975,1.0,0.002,0.12957160776244986,0.004909816587622296,0.00020014315987985145,0.0017998568403127227,0.10007157993992573,0.10007157993992573,0.0,1.9257425515339932e-13,1.0,1.0000040940682524,0.0020210983643664804,0.09265579702416095,0.0,3.7886437686311533e-07,0.4866169848458057,0.0,1600127.631521821,266.64150163805755,2.4489778525094152e-06,1.0,1284409.4471875397,2598.5268977531987,,,,,,,,,,,,,,,,,2.0,16533.553034370743,1551.9037890090767,0.3721086067218348,6.17534620354742,2.9459555035820104
1645.0,-30.075890414116763,4.993183964340171,35.05796857485237,24.09007988115775,4.994673805528765,-26.568833992151003,-40.07942107329143,1.4876173833628772,-6.508489034882416,-6.508491475241257,40.115901531595114,42259.154402336695,25746.96190710422,25746.96190710422,68006.11630944091,77311.24416861452,77301.60923692971,25746.96190710422,103048.57114403394,103048.57114403394,103048.57114403394,130560.4122182845,126045.59805605476,4514.814162229742,0.0,91510.20354347343,56458.11591732068,38946.764029058606,27511.841074250573,66458.60510330918,20875.139528086474,1551.9027606420038,0.0,0.8785731246191393,2.727893739847097,0.0014947054983599872,1.0,1.0,-6.506477539795128,334279.2750229963,1559536.6406511625,4.665370416828492,1559536.6406511625,4.665370416828492,0.758769268539587,0.09265577582085502,4.028046144702076,101325.0,128381.00129606912,1.2670219718338922,1.0,0.0,4.028046144700657,1.284783008671422,1.285080574034162,3.135195684808618,0.0,16533.550315984474,0.0,0.0,22718.260977181966,2316.6179049096245,19310.51943667182,1969.1249750599666,0.85,0.8499998946251717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.384908516545,4632.441516551485,6.163416221141895,4.993183964340171,-3.7031118408921877,8.69629580523236,2.945951718183695,3.5,0.8417004909096272,0.6,0.00023159542894004426,1.0000008075471674,0.00023159524191596265,198.984904207577,0.0,4.53460979709186e-08,0.12851084164958332,0.019702615800175845,7.8149886415313e-05,0.00015344554252473124,0.0006180857259884622,0.09265577579647023,0.09265577579647023,0.09265577579647023,0.09265615001006981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.2256878163,595.5771358440808,0.0,0.09265577579647023,0.09265577582085502,0.09265577582085502,0.3721085513048092,0.3721085513048092,0.5,9.994136047884297,0.002011289183883491,0.002011289183883491,2.4499513529008254e-11,2.4403588554378075e-06,0.0020139354461434777,2.4499513529008254e-11,27511.841074250573,20875.139528086474,0.758769268539587,1.0232853398551798,0.635871823319874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500095719442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58791559884,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093992159261,260.6093992159261,-12.540600784073888,244.82767290377367,276.39112552807944,127774.818450139,127775.10600428363,-0.2875541446274225,0.0,nan,276.39112552807944,3.241125528079465,270.0784350032177,-3.0715649967822856,263.76574447835645,-9.384255521643524,257.4530539534948,-15.696946046505161,251.1403634286343,-22.00963657136569,244.82767290377367,-28.322327096226303,1.0,1.0,26381.15544483698,26381.15544483698,275.584576488395,2.4345764883950096,275.584576488395,275.584576488395,77301.76402037186,77301.60923692971,0.15478344215080142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584576488395,2.4345764883950096,1.0,0.002,0.12957123024264502,0.004909819880128782,0.00020014258058324706,0.0017998574210608131,0.10007129029162352,0.10007129029162352,0.0,1.6440603219092242e-12,1.0,1.0000040795594851,0.0020139354216439642,0.09265577582085502,0.0,3.7752159133629866e-07,0.4848922863986575,0.0,1600127.6424435454,266.64151096511756,2.4403343559242785e-06,1.0,1284409.4153192746,2598.5270267386004,,,,,,,,,,,,,,,,,2.0,16533.550315984474,1551.9027606420038,0.3721085513048092,6.17534620354742,2.945951718183695
1646.0,-30.07589813742733,4.993209200628639,35.05796725626555,24.09007855402308,4.994678956592881,-26.56884042802706,-40.07942208610473,1.487621247016464,-6.508480138354457,-6.508482584427732,40.11589910444504,42259.125214362255,25746.97158269909,25746.97158269909,68006.09679706134,77311.21777916582,77301.58499455496,25746.97158269909,103048.55657725404,103048.55657725404,103048.55657725404,130560.38209328814,126045.56392526494,4514.818168023193,0.0,91510.18236142768,56458.09192836131,38946.76714785152,27511.825516034092,66458.59266388562,20875.128814633903,1551.9018189274536,0.0,0.8785731819766087,2.7278946436606883,0.0014947054983599872,1.0,1.0,-6.506463880265187,334279.39234421565,1559536.5357440296,4.665368465604176,1559536.5357440296,4.665368465604176,0.7587693082186686,0.09265575532200314,4.028046144702076,101325.0,128380.99494899451,1.267021909193136,1.0,0.0,4.028046144702792,1.2847829909830546,1.2850805561013998,3.135195727972712,0.0,16533.547631223297,0.0,0.0,22718.255718541674,2316.617368677548,19310.51554654048,1969.1245783769666,0.85,0.8499999201426391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.38170522839,4632.441516551485,6.163423263541925,4.993209200628639,-3.7031009867557714,8.69631018738441,2.9459479531767836,3.5,0.8416994151933668,0.6,0.00023159524191596265,1.0000008043473732,0.00023159505563308803,198.98491058959732,0.0,3.7214968962810376e-08,0.1054672220406046,0.01970265301514481,7.814987745210871e-05,0.00015344536446385395,0.0006180850087510318,0.09265575529199314,0.09265575529199314,0.09265575529199314,0.09265613053324619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.15967954294,595.5771571912252,0.0,0.09265575529199314,0.09265575532200314,0.09265575532200314,0.3721084960346534,0.3721084960346534,0.5,9.994147304900313,0.002009567165146109,0.002009567165146109,-1.6370904631912708e-11,2.4460732674924657e-06,0.002018704162537688,-1.6370904631912708e-11,27511.825516034092,20875.128814633903,0.7587693082186686,1.0232852377871169,0.6358715031491535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500560539271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56487197923,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093976147725,260.6093976147725,-12.540602385227487,244.82766523350114,276.39112999604436,127774.87137920204,127775.14688738344,-0.27550818141008304,0.0,nan,276.39112999604436,3.2411299960443785,270.0784370435359,-3.0715629564640494,263.76574409102716,-9.384255908972818,257.45305113851714,-15.696948861482838,251.14035818600914,-22.00964181399084,244.82766523350114,-28.32233476649884,1.0,1.0,26381.15544483698,26381.15544483698,275.58458257459415,2.434582574594174,275.58458257459415,275.58458257459415,77301.73755763989,77301.58499455496,0.1525630849355366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58458257459415,2.434582574594174,1.0,0.002,0.12957085182812542,0.004909823089116329,0.00020014199972156438,0.0017998580010372442,0.10007099986078219,0.10007099986078219,0.0,7.588083807130719e-13,1.0,1.0000040892192483,0.0020187041789085924,0.09265575532200314,0.0,3.784154602462296e-07,0.4860403685579312,0.0,1600127.65288114,266.6415198616455,2.4460896383970976e-06,1.0,1284409.3849698203,2598.5271495766874,,,,,,,,,,,,,,,,,2.0,16533.547631223297,1551.9018189274536,0.3721084960346534,6.17534620354742,2.9459479531767836
1647.0,-30.075905796502013,4.993234358991696,35.05796594072761,24.09007722688841,4.994684146496439,-26.568846802202607,-40.079426870774455,1.4876251520159074,-6.508471123669267,-6.508473567891193,40.11589655520929,42259.11194899768,25746.980930254624,25746.980930254624,68006.0928792523,77311.19140077839,77301.55943546051,25746.980930254624,103048.54036571513,103048.54036571513,103048.54036571513,130560.34965956383,126045.52749944305,4514.822160120772,0.0,91510.16118031486,56458.08384251378,38946.752597556755,27511.809293848703,66458.56189140546,20875.117631237426,1551.9008425159275,0.0,0.8785732404787651,2.727895560361264,0.0014947054983599872,1.0,1.0,-6.506456398096873,334279.5113250296,1559536.4255620297,4.665366475439314,1559536.4255620297,4.665366475439314,0.7587693491283702,0.09265573465276161,4.028046144702076,101325.0,128380.98860191985,1.2670218465523795,1.0,0.0,4.028046144701488,1.2847829730997375,1.2850805379745953,3.135195771612533,0.0,16533.544946819176,0.0,0.0,22718.25046013299,2316.616832469089,19310.51610812914,1969.124635643073,0.85,0.8500001416049227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.378517163346,4632.441516551485,6.163430204964557,4.993234358991696,-3.7030900469587116,8.696324405950408,2.9459442060643717,3.5,0.8416983445898205,0.6,0.00023159505563308803,1.0000007976575582,0.00023159487089968882,198.98491691853786,0.0,3.706748115138826e-08,0.10504924158303433,0.01970269008262596,7.814983510871005e-05,0.000153445220524378,0.0006180844289561807,0.09265573462383864,0.09265573462383864,0.09265573462383864,0.09265610954324419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.0931261034,595.5771787096687,0.0,0.09265573462383864,0.09265573465276161,0.09265573465276161,0.37210844110663954,0.37210844110663954,0.5,9.99415855254013,0.002007837373810162,0.002007837373810162,-1.6427748050773516e-11,2.444221934183588e-06,0.0020171697943283107,-1.6427748050773516e-11,27511.809293848703,20875.117631237426,0.7587693491283702,1.0232856526503769,0.6358715979748382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519501023517323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56445399877,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093960802679,260.6093960802679,-12.540603919732064,244.82765768207327,276.39113447846285,127774.92392682555,127775.18796686524,-0.26404003967437156,0.0,nan,276.39113447846285,3.241134478462868,270.07843911918565,-3.0715608808143315,263.76574375990737,-9.384256240092611,257.45304840062784,-15.696951599372142,251.1403530413505,-22.009646958649483,244.82765768207327,-28.32234231792671,1.0,1.0,26381.15544483698,26381.15544483698,275.58458863418423,2.4345886341842515,275.58458863418423,275.58458863418423,77301.71118989203,77301.55943546051,0.1517544315138366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58458863418423,2.4345886341842515,1.0,0.002,0.12957047370145544,0.004909826322714249,0.00020014141935622434,0.0017998585815987502,0.10007070967811217,0.10007070967811217,0.0,9.549743808234812e-13,1.0,1.0000040861115658,0.0020171698107560587,0.09265573465276161,0.0,3.7812777865816133e-07,0.4856708559880279,0.0,1600127.6634463754,266.6415288763307,2.444238361931639e-06,1.0,1284409.354191057,2598.5272741523904,,,,,,,,,,,,,,,,,2.0,16533.544946819176,1551.9008425159275,0.37210844110663954,6.17534620354742,2.9459442060643717
1648.0,-30.075913395129962,4.99325943305942,35.05796462436831,24.09007471231746,4.994688019652237,-26.568853253652243,-40.07942791851235,1.4876278781743253,-6.508462487502015,-6.508464920222371,40.11589390053426,42259.08330597212,25746.99104737857,25746.99104737857,68006.07435335069,77311.16563871107,77301.53127980471,25746.99104737857,103048.52232718328,103048.52232718328,103048.52232718328,130560.3152684487,126045.48913485768,4514.826133591015,0.0,91510.14005722218,56458.0598225043,38946.755816353194,27511.792941265427,66458.54875761861,20875.106330668164,1551.8998688112915,0.0,0.8785732973848599,2.7278964396918117,0.0014947054983599872,1.0,1.0,-6.506457304206663,334279.6254387189,1559536.3108227036,4.665364539570487,1559536.3108227036,4.665364539570487,0.7587693893754639,0.09265571409314424,4.028046144702076,101325.0,128380.97941536446,1.267021755888127,1.0,0.0,4.028046144701132,1.2847829607279595,1.2850805253625972,3.1351958018028045,0.0,16533.542263444462,0.0,0.0,22718.24521612835,2316.616297729434,19310.50886815134,1969.1238973707987,0.85,0.8500000191230546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.375344881677,4632.441516551485,6.163437307333427,4.99325943305942,-3.7030793966557223,8.696338829715142,2.9459404775049416,3.5,0.8416972792871261,0.6,0.00023159487089968882,1.0000007913623448,0.0002315946876243738,198.98492319752964,0.0,3.675916009287464e-08,0.10417545970320673,0.019702726841786054,7.814982583643621e-05,0.0001534450450632526,0.0006180837221906709,0.09265571405912375,0.09265571405912375,0.09265571405912375,0.09265608727717506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.02631024475,595.5772003082726,0.0,0.09265571405912375,0.09265571409314424,0.09265571409314424,0.37210838652195477,0.37210838652195477,0.5,9.994169748852293,0.002004675768830566,0.002004675768830566,1.1084466677857563e-11,2.43272035049813e-06,0.0020076160157032064,1.1084466677857563e-11,27511.792941265427,20875.106330668164,0.7587693893754639,1.0232855761171684,0.6358712926473234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950148264475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56358021689,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60939448608474,260.60939448608474,-12.540605513915239,244.82765022635255,276.39113874581705,127774.96058836121,127775.23489718362,-0.2743088224157012,0.0,nan,276.39113874581705,3.241138745817068,270.0784410419253,-3.071558958074661,263.7657433380313,-9.384256661968664,257.45304563413754,-15.696954365862439,251.14034793024487,-22.009652069755106,244.82765022635255,-28.32234977364743,1.0,1.0,26381.15544483698,26381.15544483698,275.58459402450893,2.4345940245089537,275.58459402450893,275.58459402450893,77301.6829724746,77301.53127980471,0.15169266989687458,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58459402450893,2.4345940245089537,1.0,0.002,0.12957009736547057,0.004909829480573809,0.00020014084160512046,0.0017998591591367663,0.10007042080256023,0.10007042080256023,0.0,7.418865868857871e-13,1.0,1.0000040667599,0.0020076160046187397,0.09265571409314424,0.0,3.763368161087905e-07,0.48337051582726326,0.0,1600127.6735540412,266.64153751249796,2.432709266031452e-06,1.0,1284409.3246713649,2598.5273936320827,,,,,,,,,,,,,,,,,2.0,16533.542263444462,1551.8998688112915,0.37210838652195477,6.17534620354742,2.9459404775049416
1649.0,-30.075920779621438,4.993284435595979,35.05796330561421,24.090074223373108,4.994694094164954,-26.568859292241495,-40.079432633332885,1.4876326065850678,-6.5084531807482335,-6.50845560322292,40.11589119854986,42259.07101941454,25746.999623938504,25746.999623938504,68006.07064335304,77311.13899277474,77301.50457487965,25746.999623938504,103048.50419881816,103048.50419881816,103048.50419881816,130560.28003335967,126045.44996815016,4514.830065209502,0.0,91510.1188564104,56458.05292113677,38946.739928081806,27511.775834541506,66458.51576262331,20875.09452789828,1551.898843297446,0.0,0.8785733580942151,2.727897387048671,0.0014947054983599872,1.0,1.0,-6.506456459714627,334279.748384192,1559536.1940367513,4.66536247432003,1559536.1940367513,4.66536247432003,0.7587694321676335,0.0926556931545622,4.028046144702076,101325.0,128380.97167638752,1.2670216795103628,1.0,0.0,4.0280461447024045,1.2847829389864305,1.2850805033805515,3.1351958548576424,0.0,16533.539581025398,0.0,0.0,22718.239952829215,2316.6157610222876,19310.504108966474,1969.1234120690017,0.85,0.8500000065613199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.372186638003,4632.441516551485,6.1634440202130945,4.993284435595979,-3.7030682488645734,8.696352684460553,2.9459367654470245,3.5,0.8416962186991499,0.6,0.0002315946876243738,1.0000007690610564,0.00023159450951405565,198.98492929957388,0.0,3.646902448646757e-08,0.10335321539464909,0.019702763310810542,7.81497841112144e-05,0.0001534449035131594,0.0006180831520203637,0.09265569312625907,0.09265569312625907,0.09265569312625907,0.09265606462948635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.95951295184,595.5772218985148,0.0,0.09265569312625907,0.0926556931545622,0.0926556931545622,0.37210833211325417,0.37210833211325417,0.5,9.994180893860669,0.002000210679625525,0.002000210679625525,-9.549694368615746e-12,2.4224746653089824e-06,0.0019991435082715725,-9.549694368615746e-12,27511.775834541506,20875.09452789828,0.7587694321676335,1.0232860283286689,0.6358714234659648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950193814869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.562757972584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60939306266346,260.60939306266346,-12.54060693733652,244.82764290593704,276.3911432193902,127775.02431590586,127775.26924184218,-0.24492593632764567,0.0,nan,276.3911432193902,3.24114321939021,270.0784431567006,-3.0715568432993905,263.7657430940094,-9.384256905990583,257.4530430313169,-15.696956968683082,251.14034296862684,-22.009657031373138,244.82764290593704,-28.322357094062937,1.0,1.0,26381.15544483698,26381.15544483698,275.58460025200014,2.434600252000166,275.58460025200014,275.58460025200014,77301.65899739957,77301.50457487965,0.15442251991771627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58460025200014,2.434600252000166,1.0,0.002,0.12956972261785457,0.004909832754725587,0.0002001402665827965,0.0017998597344101289,0.10007013329139824,0.10007013329139824,0.0,9.929253599882948e-13,1.0,1.000004049598545,0.001999143517821267,0.0926556931545622,0.0,3.747485528069269e-07,0.48133052371368046,0.0,1600127.6844496962,266.64154681925174,2.422484215003351e-06,1.0,1284409.2928670102,2598.5275223588387,,,,,,,,,,,,,,,,,2.0,16533.539581025398,1551.898843297446,0.37210833211325417,6.17534620354742,2.9459367654470245
1650.0,-30.075928118346525,4.99330935828929,35.05796199478893,24.09007289623844,4.994699234489625,-26.568865383062622,-40.07943361122159,1.4876364990329838,-6.508444326848064,-6.508446754627186,40.11588878990817,42259.043270598566,25747.00921470569,25747.00921470569,68006.05248530426,77311.1128113238,77301.48057110996,25747.00921470569,103048.48978581565,103048.48978581565,103048.48978581565,130560.25016041027,126045.41611440199,4514.83404600828,0.0,91510.09772253677,56458.03020737047,38946.74168351811,27511.760374594633,66458.50205811273,20875.083883014977,1551.897907187769,0.0,0.8785734151526144,2.7278982865776844,0.0014947054983599872,1.0,1.0,-6.506443190841992,334279.86514857516,1559536.0899310943,4.665360533270341,1559536.0899310943,4.665360533270341,0.7587694716290054,0.09265567291508887,4.028046144702076,101325.0,128380.96527363674,1.2670216163201258,1.0,0.0,4.028046144700092,1.2847829211449555,1.2850804853060993,3.1351958983953616,0.0,16533.536902642918,0.0,0.0,22718.234706148105,2316.6152260097083,19310.49569696069,1969.1225542831335,0.85,0.8499998325897568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.369045588866,4632.441516551485,6.16345095051956,4.99330935828929,-3.703057463848189,8.69636682213748,2.945933073600652,3.5,0.8416951638859006,0.6,0.00023159450951405565,1.000000764294738,0.00023159433250772598,198.9849353638002,0.0,3.544126906136588e-08,0.1004405565199109,0.019702798752079604,7.81497754570968e-05,0.00015344473405695886,0.0006180824694429685,0.09265567288552,0.09265567288552,0.09265567288552,0.0926560453100641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.89400221803,595.5772430847632,0.0,0.09265567288552,0.09265567291508887,0.09265567291508887,0.37210827774626876,0.37210827774626876,0.5,9.994192066242668,0.0019976915121446837,0.0019976915121446837,-4.0472514228895307e-11,2.4277791226268164e-06,0.0020035637851947286,-4.0472514228895307e-11,27511.760374594633,20875.083883014977,0.7587694716290054,1.0232859661181999,0.6358711370540124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502380816125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.559845313706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60939169819255,260.60939169819255,-12.540608301807424,244.8276356956392,276.3911477007465,127775.07485331336,127775.30963596927,-0.2347826558883005,0.0,nan,276.3911477007465,3.2411477007465237,270.0784452997253,-3.071554700274703,263.7657428987041,-9.384257101295873,257.45304049768055,-15.69695950231943,251.14033809665972,-22.00966190334026,244.8276356956392,-28.322364304360775,1.0,1.0,26381.15544483698,26381.15544483698,275.58460632358583,2.4346063235858537,275.58460632358583,275.58460632358583,77301.6325868321,77301.48057110996,0.15201572213845793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58460632358583,2.4346063235858537,1.0,0.002,0.1295693470416245,0.004909835945668879,0.0002001396900878389,0.0017998603106009318,0.10006984504391944,0.10006984504391944,0.0,6.887706550939843e-13,1.0,1.000004058552498,0.0020035638256672428,0.09265567291508887,0.0,3.7557710409691985e-07,0.48239471134571477,0.0,1600127.6948367134,266.6415556731519,2.4278195951410453e-06,1.0,1284409.2626616291,2598.5276446138296,,,,,,,,,,,,,,,,,2.0,16533.536902642918,1551.897907187769,0.37210827774626876,6.17534620354742,2.945933073600652
1651.0,-30.075935323933717,4.9933342039678665,35.05796068687643,24.090071638952963,4.9947044204815745,-26.568871349492206,-40.07943832604212,1.4876404458560222,-6.508435344134568,-6.508437769373492,40.115886252266044,42259.03170371424,25747.018452786186,25747.018452786186,68006.05015650042,77311.08666792278,77301.45517981847,25747.018452786186,103048.47363260465,103048.47363260465,103048.47363260465,130560.2178555645,126045.37984572464,4514.838009839854,0.0,91510.0765914868,56458.02361602996,38946.72552828537,27511.744222959835,66458.46975124521,20875.07274863572,1551.896934852865,0.0,0.8785734734414966,2.727899200111148,0.0014947054983599872,1.0,1.0,-6.506436333709473,334279.98371708486,1559535.980249189,4.665358550361453,1559535.980249189,4.665358550361453,0.7587695123748097,0.09265565247006087,4.028046144702076,101325.0,128380.95881520996,1.2670215525804092,1.0,0.0,4.0280461447002684,1.284782903046829,1.2850804669763547,3.135195942559377,0.0,16533.534224931136,0.0,0.0,22718.22946016799,2316.6146910686107,19310.491723591815,1969.1221491122674,0.85,0.849999853969651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.365919499481,4632.441516551485,6.163457774336206,4.9933342039678665,-3.7030465848471312,8.696380788814999,2.945929399339127,3.5,0.8416941140968934,0.6,0.00023159433250772598,1.0000007504290727,0.00023159415871273624,198.98494131801067,0.0,3.5221593069995655e-08,0.09981799476036769,0.019702833973672673,7.814973373190047e-05,0.0001534445987758255,0.0006180819245243207,0.09265565244153043,0.09265565244153043,0.09265565244153043,0.09265602443321934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.8279289556,595.5772644476132,0.0,0.09265565244153043,0.09265565247006087,0.09265565247006087,0.37210822362855356,0.37210822362855356,0.5,9.994203225913507,0.001995201317356532,0.001995201317356532,-1.233502189279534e-11,2.4252389039247646e-06,0.0020014356639990183,-1.233502189279534e-11,27511.744222959835,20875.07274863572,0.7587695123748097,1.0232864285176566,0.6358712721176136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502820740096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55922275195,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60939039820727,260.60939039820727,-12.54060960179271,244.8276285988482,276.3911521975667,127775.1255484138,127775.34923502813,-0.22368661437073972,0.0,nan,276.3911521975667,3.2411521975667483,270.07844747782315,-3.0715525221768303,263.76574275807997,-9.384257241920011,257.4530380383341,-15.696961961665863,251.14033331859122,-22.00966668140876,244.8276285988482,-28.32237140115177,1.0,1.0,26381.15544483698,26381.15544483698,275.5846123713063,2.4346123713063434,275.5846123713063,275.5846123713063,77301.60651078874,77301.45517981847,0.1513309702713741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846123713063,2.4346123713063434,1.0,0.002,0.1295689718644841,0.00490983916116411,0.0002001391142655568,0.0017998608866206813,0.10006955713277839,0.10006955713277839,0.0,8.862381314922452e-13,1.0,1.0000040542420625,0.00200143567633404,0.09265565247006087,0.0,3.7517811697384473e-07,0.48188223708166233,0.0,1600127.70536344,266.6415646558654,2.4252512389466574e-06,1.0,1284409.2319895523,2598.5277687577577,,,,,,,,,,,,,,,,,2.0,16533.534224931136,1551.896934852865,0.37210822362855356,6.17534620354742,2.945929399339127
1652.0,-30.075942481628623,4.993358972533956,35.05795938184029,24.090070381667488,4.994709577053413,-26.568877275761267,-40.07943926900623,1.4876443710003733,-6.50842638746991,-6.508428809817088,40.11588371943447,42259.00463084345,25747.02770654782,25747.02770654782,68006.03233739127,77311.06057551457,77301.42978025036,25747.02770654782,103048.45748679817,103048.45748679817,103048.45748679817,130560.18560724743,126045.34363547713,4514.841971770313,0.0,91510.05548017134,56458.00151102072,38946.72663238958,27511.72812044927,66458.45475283885,20875.06164790639,1551.8959654970943,0.0,0.8785735315731135,2.727900111039547,0.0014947054983599872,1.0,1.0,-6.506429812329429,334280.10194682534,1559535.8707747743,4.665356572802688,1559535.8707747743,4.665356572802688,0.7587695529889344,0.09265563210876607,4.028046144702076,101325.0,128380.95241245923,1.2670214893901726,1.0,0.0,4.028046144700082,1.2847828850434868,1.2850804487455423,3.135195986492096,0.0,16533.531549641928,0.0,0.0,22718.22421908715,2316.6141566271003,19310.49226537856,1969.1222043591401,0.85,0.8500000739122242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.362808982617,4632.441516551485,6.163464578940516,4.993358972533956,-3.703035734253283,8.696394706787238,2.945925743382647,3.5,0.8416930695378991,0.6,0.00023159415871273624,1.0000007454413553,0.00023159398607300137,198.98494723264653,0.0,3.458258583448954e-08,0.09800704825494334,0.019702868556258506,7.81497253868635e-05,0.00015344443332587272,0.0006180812580842763,0.09265563207943985,0.09265563207943985,0.09265563207943985,0.09265600362913215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.761943996,595.5772857819811,0.0,0.09265563207943985,0.09265563210876607,0.09265563210876607,0.37210816976569255,0.37210816976569255,0.5,9.99421437209389,0.001992730799884157,0.001992730799884157,3.7914560380158946e-11,2.4223471655204776e-06,0.0019989974876466476,3.7914560380158946e-11,27511.72812044927,20875.06164790639,0.7587695529889344,1.0232863913298602,0.6358710082563017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503252683066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55741180544,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093891526628,260.6093891526628,-12.540610847337177,244.82762160293186,276.39115670239386,127775.175097579,127775.38941666731,-0.21431908830998936,0.0,nan,276.39115670239386,3.24115670239388,270.0784496825016,-3.0715503174983496,263.76574266261,-9.384257337389954,257.45303564271546,-15.696964357284514,251.14032862282363,-22.009671377176346,244.82762160293186,-28.32237839706812,1.0,1.0,26381.15544483698,26381.15544483698,275.58461839237197,2.4346183923719877,275.58461839237197,275.58461839237197,77301.58052989263,77301.42978025036,0.15074964227096643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58461839237197,2.4346183923719877,1.0,0.002,0.12956859714432267,0.0049098423692165724,0.0002001385391385652,0.0017998614616337406,0.10006926956928261,0.10006926956928261,0.0,7.723058303987784e-13,1.0,1.0000040493035407,0.0019989974497320873,0.09265563210876607,0.0,3.747210048619299e-07,0.4812951066044343,0.0,1600127.715859093,266.64157361253007,2.4223092509600974e-06,1.0,1284409.2014051168,2598.527892546971,,,,,,,,,,,,,,,,,2.0,16533.531549641928,1551.8959654970943,0.37210816976569255,6.17534620354742,2.945925743382647
1653.0,-30.075949586994838,4.9933836577004405,35.05795807562192,24.09006793694573,4.99471341755155,-26.56888328653913,-40.07944398382676,1.4876471170981032,-6.508417803707573,-6.508420213324457,40.11588107534972,42258.99351720349,25747.03771599156,25747.03771599156,68006.03123319504,77311.03509344769,77301.40174284931,25747.03771599156,103048.43945884088,103048.43945884088,103048.43945884088,130560.15129372948,126045.30538312282,4514.845910606663,0.0,91510.03442444856,56457.99481003628,38946.71068268031,27511.7118348886,66458.4225175689,20875.050392932062,1551.8949961104242,0.0,0.8785735881613758,2.727900985175148,0.0014947054983599872,1.0,1.0,-6.506431718405793,334280.21538426867,1559535.7564928369,4.665354647746913,1559535.7564928369,4.665354647746913,0.7587695930450846,0.09265561181651055,4.028046144702076,101325.0,128380.94790269564,1.2670214448822663,1.0,0.0,4.028046144701886,1.28478287255346,1.2850804360308066,3.1351960169709283,0.0,16533.528875071977,0.0,0.0,22718.218991807717,2316.613623592941,19310.485005791536,1969.1214640872813,0.85,0.8499999499412774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.359713904,4632.441516551485,6.163471541676109,4.9933836577004405,-3.703025168764582,8.696408826465023,2.9459221055733638,3.5,0.8416920301638182,0.6,0.00023159398607300137,1.0000007399915982,0.0002315938146955243,198.98495310404184,0.0,3.435270853228676e-08,0.09735557598050068,0.01970290290896704,7.814968366169198e-05,0.0001534443024113094,0.0006180807307543742,0.09265561178679832,0.09265561178679832,0.09265561178679832,0.0926559814106874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.6956947521,595.5773071968332,0.0,0.09265561178679832,0.09265561181651055,0.09265561181651055,0.3721081161589071,0.3721081161589071,0.5,9.994225461502175,0.00198878470564523,0.00198878470564523,-1.722355591482483e-11,2.409616911336343e-06,0.0019884949186916856,-1.722355591482483e-11,27511.7118348886,20875.050392932062,0.7587695930450846,1.0232868710541092,0.635871149454863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503681755133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.556760333166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093878367746,260.6093878367746,-12.540612163225376,244.82761468662335,276.39116098692614,127775.20892543207,127775.43534843237,-0.22642300031418525,0.0,nan,276.39116098692614,3.241160986926161,270.0784517268655,-3.0715482731344537,263.7657424668062,-9.384257533193761,257.4530332067432,-15.696966793256763,251.1403239466832,-22.00967605331678,244.82761468662335,-28.32238531337663,1.0,1.0,26381.15544483698,26381.15544483698,275.5846237452014,2.4346237452014066,275.5846237452014,275.5846237452014,77301.55269565343,77301.40174284931,0.15095280412060674,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846237452014,2.4346237452014066,1.0,0.002,0.12956822439355822,0.0049098455043881046,0.0002001379669041933,0.0017998620342904695,0.10006898345209664,0.10006898345209664,0.0,1.1946628582226726e-12,1.0,1.000004028030183,0.0019884949359152415,0.09265561181651055,0.0,3.7275220563267946e-07,0.47876635182035415,0.0,1600127.7259036817,266.6415821962924,2.409634134892258e-06,1.0,1284409.1720603902,2598.5280113185263,,,,,,,,,,,,,,,,,2.0,16533.528875071977,1551.8949961104242,0.3721081161589071,6.17534620354742,2.9459221055733638
1654.0,-30.075956564149962,4.9934082647712055,35.05795676196539,24.090066051017516,4.9947179046642844,-26.56888911727016,-40.0794486986473,1.487650457783728,-6.508408969020195,-6.50841135606112,40.11587824825236,42258.98284664773,25747.047082046385,25747.047082046385,68006.02992869412,77311.00938168405,77301.37200139488,25747.047082046385,103048.41908344126,103048.41908344126,103048.41908344126,130560.11366993666,126045.26388889768,4514.849781038977,0.0,91510.01334970172,56457.98874108418,38946.694009575054,27511.69458649541,66458.38859607046,20875.038459281794,1551.8939749342499,0.0,0.8785736468571262,2.727901885955343,0.0014947054983599872,1.0,1.0,-6.506441537273872,334280.33226310107,1559535.634299957,4.66535265099742,1559535.634299957,4.66535265099742,0.758769634987467,0.09265559112850894,4.028046144702076,101325.0,128380.94244643852,1.2670213910331953,1.0,0.0,4.028046144703117,1.2847828572792839,1.2850804205328985,3.135196054243792,0.0,16533.526201311754,0.0,0.0,22718.21375980538,2316.6130900771805,19310.486135117753,1969.1215792465066,0.85,0.8500001954063477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.35663254065,4632.441516551485,6.163478330167646,4.9934082647712055,-3.7030144165002135,8.696422681271418,2.945918483886143,3.5,0.8416909953960409,0.6,0.0002315938146955243,1.0000007266390332,0.00023159364641054097,198.98495886949235,0.0,3.410153923777324e-08,0.09664376219984935,0.019702937010506277,7.814964193653996e-05,0.00015344417275898434,0.0006180802085088262,0.09265559109445136,0.09265559109445136,0.09265559109445136,0.09265595722737552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.6290711696,595.5773287244358,0.0,0.09265559109445136,0.09265559112850894,0.09265559112850894,0.37210806263550716,0.37210806263550716,0.5,9.994236444988864,0.0019817986092220963,0.0019817986092220963,-5.2580162446247414e-11,2.3870409222581657e-06,0.0019698187872450035,-5.2580162446247414e-11,27511.69458649541,20875.038459281794,0.758769634987467,1.0232873737283958,0.6358713134544223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950410769035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.556048519386,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938653377156,260.60938653377156,-12.540613466228422,244.82760786347205,276.3911652040712,127775.25180251569,127775.4760084362,-0.22420592049395266,0.0,nan,276.3911652040712,3.241165204071251,270.0784537359516,-3.0715462640483793,263.76574226783225,-9.384257732167725,257.45303079971075,-15.696969200289232,251.14031933159146,-22.00968066840852,244.82760786347205,-28.322392136527924,1.0,1.0,26381.15544483698,26381.15544483698,275.58462916165865,2.434629161658677,275.58462916165865,275.58462916165865,77301.52662896416,77301.37200139488,0.15462756928172894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58462916165865,2.434629161658677,1.0,0.002,0.12956785514298008,0.004909848669765419,0.0002001374001836547,0.0017998626005259722,0.10006870009182735,0.10006870009182735,0.0,7.096268017647844e-13,1.0,1.0000039902006168,0.001969818839825166,0.09265559112850894,0.0,3.6925123212532146e-07,0.4742696581720677,0.0,1600127.736228324,266.6415910309798,2.387093502420612e-06,1.0,1284409.1418254324,2598.5281336932744,,,,,,,,,,,,,,,,,2.0,16533.526201311754,1551.8939749342499,0.37210806263550716,6.17534620354742,2.945918483886143
1655.0,-30.075963495804448,4.993432820781302,35.057955461846895,24.09006943870338,4.994728254385332,-26.568894320785624,-40.07944573005659,1.4876590785617545,-6.508398633073284,-6.508401045185911,40.11587601111674,42258.94061995481,25747.053205482378,25747.053205482378,68005.99382543718,77310.98110517256,77301.35504488453,25747.053205482378,103048.40825036692,103048.40825036692,103048.40825036692,130560.08688919243,126045.23317928873,4514.853709903712,0.0,91509.9920687104,56457.953494092006,38946.70952735377,27511.678638825513,66458.38816617928,20875.02755360697,1551.892980619796,0.0,0.8785737111805483,2.727902933900097,0.0014947054983599872,1.0,1.0,-6.506410514747927,334280.4683250793,1559535.537606213,4.665350462802404,1559535.537606213,4.665350462802404,0.7587696784211251,0.09265557053583721,4.028046144702076,101325.0,128380.9283047108,1.2670212514651942,1.0,0.0,4.02804614470267,1.284782817297914,1.285080380326048,3.1351961518084788,0.0,16533.52352988318,0.0,0.0,22718.208476600932,2316.612551340257,19310.472970908497,1969.1202368707457,0.85,0.8499998136207659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.353566135626,4632.441516551485,6.163484320361321,4.993432820781302,-3.7030025681839085,8.69643538896521,2.9459148797819914,3.5,0.8416899656519975,0.6,0.00023159364641054097,1.0000007219003904,0.0002315934792231179,198.98496459734454,0.0,3.3486180486952965e-08,0.0948998355000247,0.019702970496686765,7.814966820792966e-05,0.00015344397820261132,0.0006180794248267779,0.09265557052125954,0.09265557052125954,0.09265557052125954,0.09265594023989622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.5647826671,595.5773495216215,0.0,0.09265557052125954,0.09265557053583721,0.09265557053583721,0.37210800885973383,0.37210800885973383,0.5,9.994247535882124,0.0019798281081193636,0.0019798281081193636,2.0804691303055733e-11,2.412112621641427e-06,0.0019905304379790323,2.0804691303055733e-11,27511.678638825513,20875.02755360697,0.7587696784211251,1.0232868371015575,0.6358706821821539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504525939901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55430459269,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938577841085,260.60938577841085,-12.540614221589124,244.82760117769618,276.39117037912564,127775.36188100964,127775.49185475413,-0.12997374449684684,0.0,nan,276.39117037912564,3.2411703791256627,270.0784565388407,-3.0715434611592514,263.76574269855377,-9.384257301446212,257.45302885826686,-15.696971141733115,251.1403150179819,-22.009684982018086,244.82760117769618,-28.322398822303796,1.0,1.0,26381.15544483698,26381.15544483698,275.58463751082536,2.4346375108253824,275.58463751082536,275.58463751082536,77301.50891839819,77301.35504488453,0.15387351365643553,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58463751082536,2.4346375108253824,1.0,0.002,0.1295674820099089,0.004909852117693546,0.00020013682806399496,0.0017998631728246167,0.10006841403199748,0.10006841403199748,0.0,8.886116668882504e-13,1.0,1.0000040321538226,0.001990530417174341,0.09265557053583721,0.0,3.7313365642914705e-07,0.47925626630702306,0.0,1600127.7483808387,266.6416013669267,2.4120918169501238e-06,1.0,1284409.1066280622,2598.528276153177,,,,,,,,,,,,,,,,,2.0,16533.52352988318,1551.892980619796,0.37210800885973383,6.17534620354742,2.9459148797819914
1656.0,-30.075970225623212,4.993457277988094,35.05795418726087,24.09006559699776,4.994730481887619,-26.568900154873063,-40.079450444877125,1.4876604110220875,-6.508390883157233,-6.508393325664563,40.11587414817334,42258.931014279566,25747.06509152527,25747.06509152527,68005.99610580484,77310.95651969904,77301.33526871694,25747.06509152527,103048.4003602422,103048.4003602422,103048.4003602422,130560.06673852478,126045.20892901963,4514.857809505145,0.0,91509.9711025851,56457.94745482712,38946.69294195331,27511.666378282578,66458.35932023589,20875.019146493647,1551.8922231096121,0.0,0.8785737600516749,2.7279037182985655,0.0014947054983599872,1.0,1.0,-6.506377509000117,334280.5701893155,1559535.4570874716,4.665348800273521,1559535.4570874716,4.665348800273521,0.7587697109823986,0.09265555193883326,4.028046144702076,101325.0,128380.92613334314,1.2670212300354615,1.0,0.0,4.028046144703652,1.2847828114097686,1.285080374221728,3.135196166177048,0.0,16533.52085913356,0.0,0.0,22718.203271564904,2316.6120205742945,19310.47162564728,1969.1200996922782,0.85,0.8499999491516615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.35052151705,4632.441516551485,6.163491657907352,4.993457277988094,-3.702992689509981,8.696449967498076,2.9459113012863223,3.5,0.8416889432246635,0.6,0.0002315934792231179,1.0000007008801395,0.00023159331690396167,198.98497015841355,0.0,3.3267783458382835e-08,0.09428089832105696,0.019703003764470223,7.814962648278562e-05,0.0001534438527403323,0.0006180789194589286,0.09265555191041927,0.09265555191041927,0.09265555191041927,0.09265592680956461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.5015502239,595.5773699937445,0.0,0.09265555191041927,0.09265555193883326,0.09265555193883326,0.3721079554173157,0.3721079554173157,0.5,9.994258783054748,0.0019842430060066363,0.0019842430060066363,-1.020907802740112e-10,2.4425073092970706e-06,0.002015816664425074,-1.020907802740112e-10,27511.666378282578,20875.019146493647,0.7587697109823986,1.0232873155672038,0.635870813642132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504941461914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55368565551,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938475108736,260.60938475108736,-12.540615248912616,244.82759456534296,276.3911749368324,127775.37111765468,127775.5478877384,-0.17677008372472355,0.0,nan,276.3911749368324,3.241174936832408,270.0784588625348,-3.0715411374652035,263.76574278823654,-9.38425721176344,257.4530267139374,-15.696973286062587,251.14031063964046,-22.009689360359516,244.82759456534296,-28.322405434657014,1.0,1.0,26381.15544483698,26381.15544483698,275.58464294243043,2.4346429424304574,275.58464294243043,275.58464294243043,77301.47581626897,77301.33526871694,0.14054755202960223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58464294243043,2.4346429424304574,1.0,0.002,0.12956710413744893,0.004909855113136513,0.00020013624755753777,0.001799863753088865,0.10006812377876888,0.10006812377876888,0.0,6.464026362784647e-13,1.0,1.0000040833734958,0.0020158167665158544,0.09265555193883326,0.0,3.778736409282266e-07,0.485344335605615,0.0,1600127.7575096497,266.64160911684274,2.4426094000773446e-06,1.0,1284409.0802771857,2598.5283828072684,,,,,,,,,,,,,,,,,2.0,16533.52085913356,1551.8922231096121,0.3721079554173157,6.17534620354742,2.9459113012863223
