time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1657.0,-30.075978249986772,4.993481660113294,35.05795289470421,24.090063117351406,4.994734349026594,-26.56890699008612,-40.07945152753962,1.4876630891225464,-6.508381944133021,-6.508384346719917,40.1158710802913,42258.90072653616,25747.074069680268,25747.074069680268,68005.97479621643,77310.93071629986,77301.30240827496,25747.074069680268,103048.37647795523,103048.37647795523,103048.37647795523,130560.02439743381,126045.16269512934,4514.861702304468,0.0,91509.95010896081,56457.92233473913,38946.697526912976,27511.647919478575,66458.34544639156,20875.006349730524,1551.8911412056789,0.0,0.8785738203222617,2.7279046317008153,0.0014947054983599872,1.0,1.0,-6.506401726736101,334280.68867630005,1559535.3244872768,4.665346749950756,1559535.3244872768,4.665346749950756,0.7587697549353548,0.09265553110752815,4.028046144702076,101325.0,128380.91282675686,1.2670210987096655,1.0,0.0,4.028046144701136,1.284782799216529,1.2850803618171087,3.135196195931648,0.0,16533.518192196334,0.0,0.0,22718.198059701997,2316.611489112184,19310.468928025857,1969.1198246114482,0.85,0.8500000254104291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.347486358873,4632.441516551485,6.163498285396973,4.993481660113294,-3.7029818709401674,8.69646353105346,2.9459077339116737,3.5,0.8416879239747639,0.6,0.00023159331690396167,1.0000008357012282,0.00023159312336130404,198.98497678920756,0.0,3.2299072461420874e-08,0.09153557135566676,0.019703036063542685,7.814961690145917e-05,0.00015344370000250248,0.000618078304223902,0.09265553106985504,0.09265553106985504,0.09265553106985504,0.09265589959517115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.43341984396,595.5773919995396,0.0,0.09265553106985504,0.09265553110752815,0.09265553110752815,0.372107902973815,0.372107902973815,0.5,9.994269837568648,0.0019806817055041392,0.0019806817055041392,4.172306944383308e-11,2.4025869151955703e-06,0.0019826199838348657,4.172306944383308e-11,27511.647919478575,20875.006349730524,0.7587697549353548,1.02328720854288,0.6358704906462679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950534488479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55094032855,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093835326205,260.6093835326205,-12.540616467379493,244.82758780436532,276.39117926087664,127775.39799788209,127775.60765774436,-0.20965986228387162,0.0,nan,276.39117926087664,3.241179260876663,270.078460969574,-3.0715390304259813,263.7657426782721,-9.384257321727887,257.453024386968,-15.696975613031952,251.1403060956669,-22.00969390433309,244.82758780436532,-28.322412195634655,1.0,1.0,26381.15544483698,26381.15544483698,275.58464811973147,2.4346481197314915,275.58464811973147,275.58464811973147,77301.44848393077,77301.30240827496,0.14607565580809023,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58464811973147,2.4346481197314915,1.0,0.002,0.12956673248701295,0.004909858311554789,0.0002001356771801171,0.0017998643232606832,0.10006783859005855,0.10006783859005855,0.0,4.408001741396106e-13,1.0,1.0000040161310906,0.0019826199421117963,0.09265553110752815,0.0,3.716506945264512e-07,0.47735151534965103,0.0,1600127.7679315552,266.64161805586696,2.4025451921261265e-06,1.0,1284409.0496262396,2598.5285068657254,,,,,,,,,,,,,,,,,2.0,16533.518192196334,1551.8911412056789,0.372107902973815,6.17534620354742,2.9459077339116737
1658.0,-30.075984787200984,4.993505970912682,35.05795159820178,24.090062488708668,4.9947402162907535,-26.568912286851287,-40.07945613758636,1.4876677157442093,-6.508372808410456,-6.508375196255086,40.115868381251424,42258.89167052668,25747.082633625985,25747.082633625985,68005.97430415267,77310.90441765927,77301.27537833826,25747.082633625985,103048.35801196424,103048.35801196424,103048.35801196424,130559.98895445763,126045.12336356606,4514.865590891573,0.0,91509.9288282027,56457.91788522045,38946.67882553583,27511.630942493386,66458.30976802923,20874.994630612175,1551.890125746577,0.0,0.8785738801185297,2.7279055621872104,0.0014947054983599872,1.0,1.0,-6.506404763926582,334280.80942435475,1559535.2078291767,4.665344715763852,1559535.2078291767,4.665344715763852,0.7587697971903758,0.09265551075235261,4.028046144702076,101325.0,128380.90525480814,1.2670210239803419,1.0,0.0,4.028046144701844,1.2847827779723866,1.285080340319373,3.1351962477727495,0.0,16533.515499100726,0.0,0.0,22718.19277655544,2316.610950381164,19310.459777533484,1969.1188915209052,0.85,0.8499998202965051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.3444666094465,4632.441516551485,6.163504791005104,4.993505970912682,-3.702970930354569,8.69647690126725,2.9459041846494225,3.5,0.841686909899835,0.6,0.00023159312336130404,1.0000006808213309,0.00023159296568787293,198.98498219112173,0.0,3.851208123465005e-08,0.10914323821899824,0.01970307457562392,7.814957610356501e-05,0.00015344354725773903,0.0006180776889609465,0.09265551072770647,0.09265551072770647,0.09265551072770647,0.09265587687808692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.36740812677,595.5774133344433,0.0,0.09265551072770647,0.09265551075235261,0.09265551075235261,0.3721078506640945,0.3721078506640945,0.5,9.994280822588953,0.0019753332272784974,0.0019753332272784974,9.43600753089413e-12,2.3878446313574386e-06,0.001970432328505467,9.43600753089413e-12,27511.630942493386,20874.994630612175,0.7587697971903758,1.0232877504938889,0.6358706957494119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950582590993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.568547995405,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938247478936,260.60938247478936,-12.540617525210621,244.82758119683984,276.3911837527392,127775.45701205147,127775.63903172752,-0.1820196760469101,0.0,nan,276.3911837527392,3.241183752739232,270.07846324156,-3.071536758440004,263.7657427303794,-9.384257269620605,257.4530222191984,-15.696977780801603,251.14030170801928,-22.009698291980698,244.82758119683984,-28.322418803160133,1.0,1.0,26381.15544483698,26381.15544483698,275.5846541430873,2.4346541430873003,275.5846541430873,275.5846541430873,77301.42473887093,77301.27537833826,0.149360532668652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846541430873,2.4346541430873003,1.0,0.002,0.1295663631223288,0.004909861534337594,0.00020013511040385337,0.0017998648908699177,0.10006755520192669,0.10006755520192669,0.0,1.273771019216774e-12,1.0,1.0000039914444203,0.0019704323190694595,0.09265551075235261,0.0,3.6936601761336195e-07,0.474417044109547,0.0,1600127.778620289,266.6416271915895,2.3878351953499077e-06,1.0,1284409.0183903934,2598.5286332915534,,,,,,,,,,,,,,,,,2.0,16533.515499100726,1551.890125746577,0.3721078506640945,6.17534620354742,2.9459041846494225
1659.0,-30.075991302242254,4.993530203039966,35.05795030739754,24.090061161574,4.994745215709733,-26.568917650447506,-40.079457010701276,1.487671563742296,-6.508364071015308,-6.508366458908893,40.11586595274032,42258.86700898496,25747.09208284372,25747.09208284372,68005.95909182868,77310.87874281095,77301.2509309779,25747.09208284372,103048.34301382162,103048.34301382162,103048.34301382162,130559.95848340046,126045.08897012225,4514.869513278211,0.0,91509.90781094936,56457.897875248476,38946.67770633431,27511.615469578835,66458.29317591315,20874.98396992875,1551.889191596319,0.0,0.878573936650112,2.7279064504804373,0.0014947054983599872,1.0,1.0,-6.506395981099558,334280.9247213106,1559535.102864674,4.665342792637228,1559535.102864674,4.665342792637228,0.7587698364355017,0.09265549101206542,4.028046144702076,101325.0,128380.89896340964,1.2670209618890662,1.0,0.0,4.028046144701218,1.2847827602966553,1.2850803224369611,3.1351962909060234,0.0,16533.512835530204,0.0,0.0,22718.1875588264,2316.6104183208745,19310.46039743787,1969.1189547335605,0.85,0.8500000428042698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.34146312629,4632.441516551485,6.163511484544717,4.993530203039966,-3.7029603110437814,8.696490514083747,2.9459006545074264,3.5,0.8416859012878362,0.6,0.00023159296568787293,1.000000678512151,0.00023159280854933827,198.98498757471395,0.0,3.137464488240892e-08,0.08891574359674688,0.019703105950268803,7.814956837669398e-05,0.00015344339731117895,0.0006180770849692832,0.09265549098555641,0.09265549098555641,0.09265549098555641,0.0926558572380894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.3026919312,595.5774342613171,0.0,0.09265549098555641,0.09265549101206542,0.09265549101206542,0.3721077982880431,0.3721077982880431,0.5,9.994291810240354,0.0019712124748139104,0.0019712124748139104,2.8990143619012088e-12,2.3878935735410778e-06,0.0019704778093228015,2.8990143619012088e-12,27511.615469578835,20874.98396992875,0.7587698364355017,1.0232877770697317,0.6358704834192324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506217787062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.548320500784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938147150637,260.60938147150637,-12.54061852849361,244.82757471080643,276.3911882322067,127775.50365657375,127775.67629003087,-0.17263345710956712,0.0,nan,276.3911882322067,3.241188232206696,270.0784655279269,-3.071534472073097,263.7657428236464,-9.384257176353572,257.4530201193657,-15.696979880634274,251.1402974150862,-22.009702584913782,244.82757471080643,-28.322425289193546,1.0,1.0,26381.15544483698,26381.15544483698,275.5846600521042,2.4346600521042205,275.5846600521042,275.5846600521042,77301.398908611,77301.2509309779,0.1479776330961613,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846600521042,2.4346600521042205,1.0,0.002,0.12956599374885341,0.004909864678754496,0.00020013454344406035,0.0017998654574610954,0.10006727172203017,0.10006727172203017,0.0,9.051557246786412e-13,1.0,1.0000039915368375,0.001970477806423787,0.09265549101206542,0.0,3.693744914555065e-07,0.47442791697195885,0.0,1600127.7888631711,266.64163592898467,2.387890674526716e-06,1.0,1284408.9885646766,2598.5287540099375,,,,,,,,,,,,,,,,,2.0,16533.512835530204,1551.889191596319,0.3721077982880431,6.17534620354742,2.9459006545074264
1660.0,-30.075997775051196,4.993554353091982,35.05794901405484,24.09005871685224,4.994748986059913,-26.568923098939663,-40.07946165567262,1.4876743099473704,-6.508355555724847,-6.508357927828637,40.115863297957574,42258.858264255934,25747.10192998054,25747.10192998054,68005.96019423648,77310.85363171806,77301.22271150783,25747.10192998054,103048.32464148838,103048.32464148838,103048.32464148838,130559.92382752015,126045.05043752413,4514.873389996013,0.0,91509.88684216648,56457.893261862926,38946.659533670616,27511.599186031777,66458.2587197024,20874.972712484094,1551.888223843236,0.0,0.8785739929251419,2.7279073180140205,0.0014947054983599872,1.0,1.0,-6.506400529654627,334281.0372964962,1559534.988119253,4.665340878238322,1559534.988119253,4.665340878238322,0.758769876346656,0.0926554710406411,4.028046144702076,101325.0,128380.89445364608,1.2670209173811604,1.0,0.0,4.0280461447009985,1.2847827477741192,1.2850803097096253,3.1351963214641927,0.0,16533.51017218597,0.0,0.0,22718.182353130607,2316.6098874876343,19310.45313829692,1969.1182145071887,0.85,0.8499999180451998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.338473922774,4632.441516551485,6.163518252281446,4.993554353091982,-3.7029498586932768,8.696504211785259,2.9458971411506782,3.5,0.8416848974716223,0.6,0.00023159280854933827,1.0000006741138818,0.00023159265242951634,198.98499292340847,0.0,3.1268209366928555e-08,0.08861410534587552,0.01970313721847817,7.81495272697487e-05,0.0001534432812795896,0.0006180766175886871,0.09265547100999011,0.09265547100999011,0.09265547100999011,0.09265583485961155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.23722880613,595.5774554199854,0.0,0.09265547100999011,0.0926554710406411,0.0926554710406411,0.3721077459740955,0.3721077459740955,0.5,9.994302725862713,0.001965374304006673,0.001965374304006673,6.252776074688882e-13,2.372103779180179e-06,0.001957398173999536,6.252776074688882e-13,27511.599186031777,20874.972712484094,0.758769876346656,1.0232883241955186,0.6358706815128721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506608335042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54801886254,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938040496046,260.60938040496046,-12.540619595039516,244.82756832029733,276.391192489624,127775.53553338241,127775.71905241348,-0.18351903105894501,0.0,nan,276.391192489624,3.2411924896240407,270.07846765575886,-3.0715323442411204,263.76574282189324,-9.384257178106736,257.45301798802694,-15.696982011973034,251.14029315416232,-22.009706845837655,244.82756832029733,-28.322431679702646,1.0,1.0,26381.15544483698,26381.15544483698,275.5846653184576,2.4346653184576326,275.5846653184576,275.5846653184576,77301.37138305772,77301.22271150783,0.1486715498904232,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846653184576,2.4346653184576326,1.0,0.002,0.1295656268272758,0.004909867776398384,0.00020013398018673228,0.001799866020741488,0.10006699009336614,0.10006699009336614,0.0,9.282201743343599e-13,1.0,1.000003965043306,0.0019573981733742585,0.0926554710406411,0.0,3.669226041805173e-07,0.471278680231633,0.0,1600127.7988230337,266.64164444427513,2.3721031539025716e-06,1.0,1284408.9594430518,2598.5288718785578,,,,,,,,,,,,,,,,,2.0,16533.51017218597,1551.888223843236,0.3721077459740955,6.17534620354742,2.9458971411506782
1661.0,-30.07600413014891,4.99357843386242,35.05794771724783,24.090058297757082,4.994754988608392,-26.568928218272045,-40.07946245893834,1.4876790765346393,-6.508346368991113,-6.508348728139223,40.11586061114832,42258.834143560955,25747.11023698714,25747.11023698714,68005.9443805481,77310.8275819937,77301.19616475694,25747.11023698714,103048.30640174408,103048.30640174408,103048.30640174408,130559.88862258587,126045.01140607361,4514.877216512261,0.0,91509.86579235508,56457.874107786054,38946.65742729892,27511.5822208418,66458.23964814072,20874.96100490367,1551.8872077652566,0.0,0.8785740529416122,2.727908253489487,0.0014947054983599872,1.0,1.0,-6.506402090774259,334281.15869507793,1559534.8719907412,4.6653388365609505,1559534.8719907412,4.6653388365609505,0.7587699186958989,0.0926554506333958,4.028046144702076,101325.0,128380.88665899303,1.2670208404539158,1.0,0.0,4.02804614470357,1.2847827257979278,1.2850802875277536,3.1351963750916836,0.0,16533.507509470626,0.0,0.0,22718.177127318726,2316.6093546031243,19310.448341710337,1969.117725391478,0.85,0.8499999024344881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.335498013902,4632.441516551485,6.163524631724815,4.99357843386242,-3.702938909318596,8.696517343181016,2.9458936434214364,3.5,0.8416838981204104,0.6,0.00023159265242951634,1.00000066185481,0.00023159249914890678,198.98499817483454,0.0,3.106550166220569e-08,0.08803963171069093,0.01970316828397983,7.814952016103093e-05,0.0001534431322684854,0.0006180760173650833,0.09265545061099965,0.09265545061099965,0.09265545061099965,0.09265581229812772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.1719199927,595.5774765268977,0.0,0.09265545061099965,0.0926554506333958,0.0926554506333958,0.37210769352567324,0.37210769352567324,0.5,9.99431357735479,0.001958310599604829,0.001958310599604829,3.387867764104158e-11,2.3591480839968426e-06,0.001946637364937942,3.387867764104158e-11,27511.5822208418,20874.96100490367,0.7587699186958989,1.0232883798999433,0.6358705010439322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506996351403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.547444388896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937950028284,260.60937950028284,-12.540620499717136,244.8275620485686,276.3911969519976,127775.59448297399,127775.7501497209,-0.1556667469115377,0.0,nan,276.3911969519976,3.2411969519976083,270.0784699713119,-3.0715300286880733,263.76574299062617,-9.384257009373812,257.4530160099389,-15.696983990061085,251.14028902925386,-22.009710970746113,244.8275620485686,-28.322437951431368,1.0,1.0,26381.15544483698,26381.15544483698,275.58467144693805,2.4346714469380686,275.58467144693805,275.58467144693805,77301.34801074739,77301.19616475694,0.1518459904473275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58467144693805,2.4346714469380686,1.0,0.002,0.129565261923385,0.004909870988548717,0.00020013342032106123,0.0017998665811450952,0.10006671016053062,0.10006671016053062,0.0,1.4661561895112918e-12,1.0,1.0000039432466803,0.0019466373310592644,0.0926554506333958,0.0,3.649053849693761e-07,0.46868773434415506,0.0,1600127.8095740243,266.64165363100886,2.3591142053192016e-06,1.0,1284408.9280389454,2598.5289989854423,,,,,,,,,,,,,,,,,2.0,16533.507509470626,1551.8872077652566,0.37210769352567324,6.17534620354742,2.9458936434214364
1662.0,-30.076011581017404,4.993602436840182,35.05794642738155,24.09005690077322,4.994760008058576,-26.568934422111685,-40.07946720868347,1.4876828489819236,-6.50833764587486,-6.508340007994596,40.11585821789408,42258.82162136516,25747.119581573734,25747.119581573734,68005.94120293889,77310.80154636575,77301.1722942878,25747.119581573734,103048.29187586153,103048.29187586153,103048.29187586153,130559.85879745234,126044.97771332465,4514.88108412769,0.0,91509.84480141864,56457.86693293136,38946.64207609698,27511.56692159081,66458.20899768779,20874.950468127387,1551.8862823091088,0.0,0.878574109246093,2.7279091399972573,0.0014947054983599872,1.0,1.0,-6.506390913905875,334281.27376530017,1559534.768549811,4.6653369211604865,1559534.768549811,4.6653369211604865,0.7587699576553355,0.09265543085906472,4.028046144702076,101325.0,128380.88047894664,1.2670207794616002,1.0,0.0,4.0280461447020155,1.2847827084665608,1.28508026999543,3.1351964173846243,0.0,16533.50484889766,0.0,0.0,22718.171916123105,2316.608823209058,19310.4445444584,1969.1173381795418,0.85,0.8499999302652412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.332538566955,4632.441516551485,6.163531235271576,4.993602436840182,-3.7029283311048435,8.696530767945026,2.9458901650423384,3.5,0.841682904297811,0.6,0.00023159249914890678,1.0000007759744993,0.00023159231943917265,198.98500433173243,0.0,3.0500541813366735e-08,0.08643853549908133,0.019703198784521644,7.814947812688578e-05,0.000153443021022021,0.0006180755692591913,0.0926554308333118,0.0926554308333118,0.0926554308333118,0.09265579309249725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.10795119393,595.5774972124419,0.0,0.0926554308333118,0.09265543085906472,0.09265543085906472,0.37210764081649755,0.37210764081649755,0.5,9.994324445344063,0.0019533238375402107,0.0019533238375402107,3.927880243281834e-11,2.362119744248048e-06,0.0019490940887294528,3.927880243281834e-11,27511.56692159081,20874.950468127387,0.7587699576553355,1.0232888040257744,0.6358706058846008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950737731151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54584329269,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093785390538,260.6093785390538,-12.54062146094617,244.82755567581802,276.39120140229016,127775.6350515939,127775.80044901423,-0.1653974203454917,0.0,nan,276.39120140229016,3.241201402290187,270.0784722569957,-3.0715277430042534,263.7657431117012,-9.38425688829875,257.45301396640565,-15.696986033594328,251.14028482111192,-22.009715178888058,244.82755567581802,-28.32244432418196,1.0,1.0,26381.15544483698,26381.15544483698,275.58467740549423,2.4346774054942557,275.58467740549423,275.58467740549423,77301.32175431703,77301.1722942878,0.14946002923534252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58467740549423,2.4346774054942557,1.0,0.002,0.12956489655868123,0.004909874112601155,0.00020013285954629907,0.0017998671414225225,0.10006642977314953,0.10006642977314953,0.0,9.68821377289597e-13,1.0,1.0000039482232288,0.0019490940494506503,0.09265543085906472,0.0,3.653658546344732e-07,0.4692791548172355,0.0,1600127.8198043236,266.6416623541251,2.362080465445615e-06,1.0,1284408.8982719015,2598.529119466381,,,,,,,,,,,,,,,,,2.0,16533.50484889766,1551.8862823091088,0.37210764081649755,6.17534620354742,2.9458901650423384
1663.0,-30.076017691462475,4.993626365275684,35.05794513944587,24.090055643487744,4.994765141289548,-26.56893940818794,-40.07946801194919,1.487686857831988,-6.508328771360084,-6.508331129029256,40.11585569382845,42258.79851631011,25747.128522853433,25747.128522853433,68005.92703916354,77310.77582468752,77301.14709362201,25747.128522853433,103048.27561647544,103048.27561647544,103048.27561647544,130559.82651686724,126044.94159031352,4514.884926553709,0.0,91509.82362728036,56457.848005271466,38946.63958000988,27511.550900391805,66458.19048040168,20874.939421507264,1551.8853186444624,0.0,0.8785741669073028,2.727910042744684,0.0014947054983599872,1.0,1.0,-6.506385685983616,334281.39093068324,1559534.6594546866,4.66533495960615,1559534.6594546866,4.66533495960615,0.758769997994187,0.09265541079027453,4.028046144702076,101325.0,128380.87390916764,1.2670207146229227,1.0,0.0,4.028046144700068,1.2847826900838546,1.2850802513775663,3.1351964622431012,0.0,16533.502166160928,0.0,0.0,22718.166659445917,2316.6082871771623,19310.440508648146,1969.1169266414267,0.85,0.8499999492969261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.329593299242,4632.441516551485,6.16353772136003,4.993626365275684,-3.7029176420380012,8.696544007313685,2.945886703330401,3.5,0.8416819152372573,0.6,0.00023159231943917265,1.0000006363754077,0.00023159217205960975,198.98500938099448,0.0,3.5759542223767824e-08,0.10134254266215802,0.019703234544063867,7.814947101817192e-05,0.00015344284842100072,0.0006180748740143169,0.09265541076577243,0.09265541076577243,0.09265541076577243,0.0926557723002543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.04345290374,595.5775180637556,0.0,0.09265541076577243,0.09265541079027453,0.09265541079027453,0.37210758806821265,0.37210758806821265,0.5,9.994335291954009,0.0019485469459823435,0.0019485469459823435,-4.376943252282217e-12,2.357669188768341e-06,0.0019454430456562477,-4.376943252282217e-12,27511.550900391805,20874.939421507264,0.758769997994187,1.0232888760222607,0.6358704353945975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519507823958278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56074729985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093776637553,260.6093776637553,-12.540622336244667,244.82754945297378,276.39120587453704,127775.68340949134,127775.83402081023,-0.1506113189160346,0.0,nan,276.39120587453704,3.2412058745370587,270.07847459022486,-3.07152540977512,263.76574330591257,-9.384256694087412,257.4530120215976,-15.696987978402376,251.14028073728576,-22.009719262714214,244.82754945297378,-28.322450547026193,1.0,1.0,26381.15544483698,26381.15544483698,275.58468336897994,2.434683368979961,275.58468336897994,275.58468336897994,77301.29597895901,77301.14709362201,0.14888533699559048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58468336897994,2.434683368979961,1.0,0.002,0.1295645318785973,0.0049098772646744004,0.0002001322998943285,0.0017998677013210736,0.10006614994716424,0.10006614994716424,0.0,1.2154019110588443e-12,1.0,1.000003940828126,0.001945443050033191,0.09265541079027453,0.0,3.646814063137517e-07,0.46840003225055526,0.0,1600127.8302015678,266.6416712286399,2.3576735657115933e-06,1.0,1284408.8679628754,2598.5292421409695,,,,,,,,,,,,,,,,,2.0,16533.502166160928,1551.8853186444624,0.37210758806821265,6.17534620354742,2.945886703330401
1664.0,-30.076023778119403,4.993650212530633,35.05794384993467,24.090053303539776,4.994768921704523,-26.568944508137562,-40.07946881521491,1.4876896517192613,-6.508320289225253,-6.5083226337822655,40.11585307260368,42258.77553053351,25747.13826652369,25747.13826652369,68005.9137970572,77310.75091952365,77301.11937367973,25747.13826652369,103048.25764020342,103048.25764020342,103048.25764020342,130559.79244375955,126044.9036998121,4514.888743947451,0.0,91509.80271238163,56457.829003918276,38946.63745384817,27511.534803556136,66458.17225740431,20874.928296108512,1551.8843606717655,0.0,0.8785742228606643,2.7279109066020575,0.0014947054983599872,1.0,1.0,-6.506388060914617,334281.5030333022,1559534.5461609715,4.665333056150599,1559534.5461609715,4.665333056150599,0.7587700375556736,0.09265539076434588,4.028046144702076,101325.0,128380.86461126003,1.2670206228597092,1.0,0.0,4.028046144704007,1.2847826773181052,1.2850802384195,3.1351964933947762,0.0,16533.499510028978,0.0,0.0,22718.161467127364,2316.607757708021,19310.43320192941,1969.1161815634707,0.85,0.8499998219429483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.326662934728,4632.441516551485,6.1635443775506324,4.993650212530633,-3.7029072534895033,8.696557466020137,2.9458832591365107,3.5,0.8416809311818602,0.6,0.00023159217205960975,1.0000006338980114,0.0002315920252538855,198.98501441059986,0.0,2.932632370609954e-08,0.0831108013830861,0.019703263870387573,7.8149463909459e-05,0.00015344270815015077,0.0006180743089968606,0.09265539073191792,0.09265539073191792,0.09265539073191792,0.09265575034676435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.97876713553,595.5775389712676,0.0,0.09265539073191792,0.09265539076434588,0.09265539076434588,0.37210753530642404,0.37210753530642404,0.5,9.994346079997554,0.0019426897454764003,0.0019426897454764003,5.4569682106375694e-12,2.3445570036528807e-06,0.0019345728676398721,5.4569682106375694e-12,27511.534803556136,20874.928296108512,0.7587700375556736,1.0232889573558872,0.6358702638835411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508190252577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54251555857,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093767379437,260.6093767379437,-12.540623262056272,244.82754334459187,276.39121013129585,127775.71501299395,127775.87431605019,-0.15930305624488417,0.0,nan,276.39121013129585,3.2412101312958725,270.07847677395534,-3.071523226044633,263.7657434166151,-9.384256583384854,257.453010059272,-15.696989940727974,251.14027670193212,-22.009723298067854,244.82754334459187,-28.322456655408104,1.0,1.0,26381.15544483698,26381.15544483698,275.58468865729077,2.434688657290792,275.58468865729077,275.58468865729077,77301.26874902812,77301.11937367973,0.14937534839555155,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58468865729077,2.434688657290792,1.0,0.002,0.1295641692356184,0.004909880336197868,0.00020013174323113791,0.0017998682574270112,0.10006587161556896,0.10006587161556896,0.0,6.581488826151727e-13,1.0,1.0000039188099825,0.001934572862182904,0.09265539076434588,0.0,3.626436904942673e-07,0.4657827614651889,0.0,1600127.8401263678,266.6416797107747,2.34455154668467e-06,1.0,1284408.8389635226,2598.529359514732,,,,,,,,,,,,,,,,,2.0,16533.499510028978,1551.8843606717655,0.37210753530642404,6.17534620354742,2.9458832591365107
1665.0,-30.07602975336463,4.993673983874469,35.05794255267783,24.09005152238535,4.994773363533171,-26.568949441674203,-40.07946961848063,1.4876930518438871,-6.508311557434638,-6.508313879572063,40.115850270049954,42258.752924590124,25747.147370535087,25747.147370535087,68005.9002951252,77310.72576723876,77301.08999814247,25747.147370535087,103048.23736867757,103048.23736867757,103048.23736867757,130559.75508385983,126044.86259384072,4514.8924900191105,0.0,91509.78177376857,56457.81058090325,38946.63465873924,27511.51771518226,66458.1523739215,20874.916472077697,1551.8833494265214,0.0,0.8785742809047551,2.727911796902089,0.0014947054983599872,1.0,1.0,-6.506397823007603,334281.6185521936,1559534.42502958,4.665331081571509,1559534.42502958,4.665331081571509,0.7587700790697509,0.09265537027582639,4.028046144702076,101325.0,128380.85904365075,1.2670205679116777,1.0,0.0,4.028046144703392,1.2847826617151321,1.2850802226242897,3.1351965314699997,0.0,16533.496854169898,0.0,0.0,22718.156268921506,2316.607227638542,19310.429779139053,1969.1158325359888,0.85,0.8499998657706114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.323745663935,4632.441516551485,6.1635508613045955,4.993673983874469,-3.7028966793903506,8.69657066326482,2.9458798303338796,3.5,0.8416799515239656,0.6,0.0002315920252538855,1.000000622295009,0.0002315918811354137,198.9850193481423,0.0,2.9212139157652616e-08,0.08278720237278751,0.019703293082526732,7.814945680074645e-05,0.00015344256845313905,0.0006180737462908512,0.09265537024576403,0.09265537024576403,0.09265537024576403,0.0926557263312166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.9137116888,595.5775599900956,0.0,0.09265537024576403,0.09265537027582639,0.09265537027582639,0.3721074824023102,0.3721074824023102,0.5,9.994356762841091,0.0019342073393886494,0.0019342073393886494,-6.110667527536862e-11,2.3221374476634082e-06,0.00191605656448246,-6.110667527536862e-11,27511.51771518226,20874.916472077697,0.7587700790697509,1.0232890603472606,0.6358701139752518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195085551209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54219195956,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093758410604,260.6093758410604,-12.540624158939579,244.82753735511727,276.3912143270038,127775.75545500671,127775.90978049925,-0.1543254925336805,0.0,nan,276.3912143270038,3.2412143270038314,270.078478932627,-3.0715210673729985,263.7657435382498,-9.38425646175017,257.4530081438704,-15.696991856129557,251.14027274949422,-22.00972725050576,244.82753735511727,-28.322462644882705,1.0,1.0,26381.15544483698,26381.15544483698,275.584694013028,2.434694013028036,275.584694013028,275.584694013028,77301.24327308776,77301.08999814247,0.15327494528901298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584694013028,2.434694013028036,1.0,0.002,0.12956381006407233,0.004909883442880973,0.00020013119203658174,0.001799868809055372,0.10006559601829088,0.10006559601829088,0.0,1.0919537843379068e-12,1.0,1.000003881304174,0.0019160566255891354,0.09265537027582639,0.0,3.591726909554287e-07,0.4613245682442776,0.0,1600127.8503306422,266.64168844256534,2.3221985543386836e-06,1.0,1284408.809080436,2598.529480465381,,,,,,,,,,,,,,,,,2.0,16533.496854169898,1551.8833494265214,0.3721074824023102,6.17534620354742,2.9458798303338796
1666.0,-30.076035625045265,4.993697678539133,35.05794125184332,24.09004991585391,4.9947779582735485,-26.568954266713575,-40.07947415867818,1.4876965999421201,-6.508302885870762,-6.508305192986053,40.115847572322004,42258.746379747434,25747.15657463133,25747.15657463133,68005.90295437876,77310.70060434054,77301.06197764205,25747.15657463133,103048.21855227338,103048.21855227338,103048.21855227338,130559.71971977105,126044.82350972723,4514.896210043823,0.0,91509.76084460583,56457.80824119702,38946.61400378757,27511.501167497674,66458.11517128524,20874.905032760566,1551.8823656248967,0.0,0.8785743381851056,2.727912680245365,0.0014947054983599872,1.0,1.0,-6.506401640689319,334281.7331806113,1559534.3084285362,4.665329132973967,1559534.3084285362,4.665329132973967,0.758770119655352,0.09265534986937972,4.028046144702076,101325.0,128380.85325333699,1.267020510765724,1.0,0.0,4.028046144703401,1.2847826454143751,1.285080206134587,3.135196571247994,0.0,16533.494200339883,0.0,0.0,22718.151073061777,2316.6066978083013,19310.42620771302,1969.1154683518857,0.85,0.8499999029679183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.320842724232,4632.441516551485,6.163557347881464,4.993697678539133,-3.702886166076447,8.696583844615581,2.945876418376822,3.5,0.841678976679092,0.6,0.0002315918811354137,1.0000006115092444,0.00023159173951492408,198.98502420010612,0.0,2.8677416898590598e-08,0.08127179949060576,0.01970332175994363,7.814941662107908e-05,0.0001534424645143346,0.0006180733276205506,0.09265534983587155,0.09265534983587155,0.09265534983587155,0.09265570363731997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.84949854965,595.5775807401473,0.0,0.09265534983587155,0.09265534986937972,0.09265534986937972,0.37210742906527744,0.37210742906527744,0.5,9.994367376115818,0.0019249450012353009,0.0019249450012353009,1.3017142919125035e-11,2.307115266830806e-06,0.0019035522967101315,1.3017142919125035e-11,27511.501167497674,20874.905032760566,0.758770119655352,1.0232896731889602,0.635870371448727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508913310597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54067655668,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609374991161,260.609374991161,-12.540625008838958,244.8275314822089,276.3912185001131,127775.79763028775,127775.94387125988,-0.1462409721142823,0.0,nan,276.3912185001131,3.2412185001131206,270.07848109653264,-3.071518903467336,263.7657436929518,-9.38425630704819,257.45300628936985,-15.696993710630124,251.14026888578954,-22.00973111421044,244.8275314822089,-28.322468517791066,1.0,1.0,26381.15544483698,26381.15544483698,275.58469945790614,2.434699457906163,275.58469945790614,275.58469945790614,77301.21810228519,77301.06197764205,0.15612464313744567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58469945790614,2.434699457906163,1.0,0.002,0.12956345323590057,0.004909886524729949,0.00020013064443394801,0.0017998693561062516,0.100065322216974,0.100065322216974,0.0,5.401998293130816e-13,1.0,1.0000038559759183,0.0019035522836929886,0.09265534986937972,0.0,3.5682864679515796e-07,0.45831384669500946,0.0,1600127.8604746843,266.6416971141292,2.307102249687887e-06,1.0,1284408.7794277077,2598.5296004836655,,,,,,,,,,,,,,,,,2.0,16533.494200339883,1551.8823656248967,0.37210742906527744,6.17534620354742,2.945876418376822
1667.0,-30.076041471476795,4.993721296965748,35.057939949001444,24.090048379171662,4.994782634833678,-26.568959060843934,-40.079474927019305,1.4877002242029125,-6.5082942099889465,-6.508296505537412,40.1158449127346,42258.72423777435,25747.16572393251,25747.16572393251,68005.88996170687,77310.67542977796,77301.03458959311,25747.16572393251,103048.20031352562,103048.20031352562,103048.20031352562,130559.68508507208,126044.78518263654,4514.89990243555,0.0,91509.73992674823,56457.79034896427,38946.61064198217,27511.484771546457,66458.09541352863,20874.89370310252,1551.8813889607948,0.0,0.8785743953245673,2.7279135636181855,0.0014947054983599872,1.0,1.0,-6.506402504731113,334281.84781899815,1559534.1934757673,4.665327189169423,1559534.1934757673,4.665327189169423,0.7587701600421152,0.09265532937910462,4.028046144702076,101325.0,128380.8473516711,1.2670204525208102,1.0,0.0,4.028046144705672,1.284782628752164,1.2850801892865558,3.1351966119080292,0.0,16533.49154838544,0.0,0.0,22718.14588000866,2316.6061682642553,19310.42705307461,1969.1155545547779,0.85,0.8500001344769624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.31795381086,4632.441516551485,6.163563800654443,4.993721296965748,-3.7028756618502507,8.696596958815999,2.9458730229071195,3.5,0.8416780065448913,0.6,0.00023159173951492408,1.0000006088796922,0.00023159159850350285,198.98502903120595,0.0,2.818035655304139e-08,0.0798631304713193,0.019703349940300183,7.814940982144433e-05,0.00015344232969347976,0.000618072784555926,0.09265532934651399,0.09265532934651399,0.09265532934651399,0.09265568135567528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.7857280291,595.5776013481258,0.0,0.09265532934651399,0.09265532937910462,0.09265532937910462,0.37210737520471315,0.37210737520471315,0.5,9.994377935839205,0.0019156244746909579,0.0019156244746909579,-2.205524651799351e-11,2.2955484837439144e-06,0.0018940008063168534,-2.205524651799351e-11,27511.484771546457,20874.89370310252,0.7587701600421152,1.0232897819076403,0.6358702273187911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519509265292074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53926788766,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937418943723,260.60937418943723,-12.540625810562744,244.82752570977817,276.391222669097,127775.84011412828,127775.9780656754,-0.1379515471421348,0.0,nan,276.391222669097,3.2412226690969987,270.07848327723275,-3.071516722767228,263.76574388536955,-9.384256114630432,257.4530044935045,-15.696995506495455,251.14026510164126,-22.009734898358715,244.82752570977817,-28.322474290221805,1.0,1.0,26381.15544483698,26381.15544483698,275.5847049768155,2.4347049768155102,275.5847049768155,275.5847049768155,77301.19291655452,77301.03458959311,0.1583269614056917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847049768155,2.4347049768155102,1.0,0.002,0.1295630981983596,0.004909889600945447,0.00020013009959750892,0.0017998699010409874,0.10006504979875445,0.10006504979875445,0.0,6.384962003558314e-13,1.0,1.0000038366289628,0.0018940008283721,0.09265532937910462,0.0,3.5503813358359775e-07,0.4560140852776378,0.0,1600127.8706288831,266.64170579001103,2.2955705389904324e-06,1.0,1284408.7497724076,2598.5297205123684,,,,,,,,,,,,,,,,,2.0,16533.49154838544,1551.8813889607948,0.37210737520471315,6.17534620354742,2.9458730229071195
1668.0,-30.076047210913803,4.993744839738123,35.05793864512948,24.090046912338607,4.994787371625522,-26.56896375266111,-40.07947566043583,1.4877039133708916,-6.5082855230406835,-6.5082878096438055,40.115842277327985,42258.702495401536,25747.174802811274,25747.174802811274,68005.87729821281,77310.65027371224,77301.00763811458,25747.174802811274,103048.18244092586,103048.18244092586,103048.18244092586,130559.65091175331,126044.7473404713,4514.903571282014,0.0,91509.71900847439,56457.77281482438,38946.60688183335,27511.468470827454,66458.0753526608,20874.88244263628,1551.8804166087186,0.0,0.8785744524180805,2.727914447821176,0.0014947054983599872,1.0,1.0,-6.506401232537087,334281.962569557,1559534.079568443,4.665325246928143,1559534.079568443,4.665325246928143,0.7587702003174254,0.092655308782508,4.028046144702076,101325.0,128380.84128297688,1.267020392627455,1.0,0.0,4.028046144702308,1.2847826117850536,1.2850801721343372,3.1351966533120974,0.0,16533.488896741088,0.0,0.0,22718.140686852203,2316.605638709672,19310.418846716027,1969.114717739088,0.85,0.8499999675541958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.315078928327,4632.441516551485,6.163570215875745,4.993744839738123,-3.702865160833482,8.696610000571605,2.945869643930047,3.5,0.8416770411228706,0.6,0.00023159159850350285,1.0000005977367221,0.00023159146007278264,198.98503377389287,0.0,2.8059161748263332e-08,0.07951966439457828,0.01970337799946193,7.814940333088505e-05,0.0001534421951726178,0.0006180722426996866,0.09265530875191737,0.09265530875191737,0.09265530875191737,0.09265565935479199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.7222751903,595.5776218539805,0.0,0.09265530875191737,0.092655308782508,0.092655308782508,0.37210732081168707,0.37210732081168707,0.5,9.994388453922618,0.0019066802932456994,0.0019066802932456994,-4.035882739117369e-12,2.2866031486046268e-06,0.0018865771067453352,-4.035882739117369e-12,27511.468470827454,20874.88244263628,0.7587702003174254,1.023289900246713,0.635870092101751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950961575999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.538924421584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093734423318,260.6093734423318,-12.54062655766819,244.827520038585,276.39122684607923,127775.88298193947,127776.01153537292,-0.12855343346238532,0.0,nan,276.39122684607923,3.2412268460792575,270.0784854845801,-3.071514515419892,263.76574412308145,-9.38425587691853,257.45300276158173,-15.696997238418248,251.14026140008326,-22.009738599916716,244.827520038585,-28.322479961414984,1.0,1.0,26381.15544483698,26381.15544483698,275.5847105546769,2.43471055467694,275.5847105546769,275.5847105546769,77301.16776972233,77301.00763811458,0.16013160775764845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847105546769,2.43471055467694,1.0,0.002,0.12956274455275998,0.0049098926733005385,0.00020012955691461366,0.0017998704439900182,0.10006477845730682,0.10006477845730682,0.0,9.046318381888963e-13,1.0,1.000003821591904,0.001886577110781218,0.092655308782508,0.0,3.5364647353680317e-07,0.4542266144390736,0.0,1600127.8807997254,266.6417144769593,2.286607184487366e-06,1.0,1284408.7200880947,2598.5298406585,,,,,,,,,,,,,,,,,2.0,16533.488896741088,1551.8804166087186,0.37210732081168707,6.17534620354742,2.945869643930047
1669.0,-30.076053933921973,4.993768307438308,35.05793734094228,24.09004537565636,4.994792159669667,-26.568969324562275,-40.079476533550746,1.487707550309415,-6.508276825129656,-6.508279104777351,40.115839660486614,42258.677029562205,25747.18381174062,25747.18381174062,68005.86084130283,77310.62471593208,77300.98103062322,25747.18381174062,103048.16484236384,103048.16484236384,103048.16484236384,130559.61708943447,126044.70986838004,4514.907221054424,0.0,91509.6981075182,56457.752277379645,38946.606477931724,27511.452247070632,66458.05872500235,20874.87123808224,1551.8794477185313,0.0,0.8785745094892911,2.727915332904269,0.0014947054983599872,1.0,1.0,-6.506398260154242,334282.07743786415,1559533.966463682,4.665323305445731,1559533.966463682,4.665323305445731,0.7587702405024787,0.092655288085247,4.028046144702076,101325.0,128380.82641745999,1.26702024591621,1.0,0.0,4.028046144702326,1.2847825950569485,1.285080155224495,3.1351966941329334,0.0,16533.48624704532,0.0,0.0,22718.135497995016,2316.6051095934918,19310.415186197748,1969.1143444701045,0.85,0.8500000005679157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.312218118386,4632.441516551485,6.16357659359685,4.993768307438308,-3.7028546624585825,8.69662296989689,2.945866281494656,3.5,0.8416760804270446,0.6,0.00023159146007278264,1.0000007001713336,0.00023159129791919475,198.98503932933747,0.0,2.7545641534679e-08,0.07806434810928028,0.019703405545103466,7.814939560402888e-05,0.00015344206446875377,0.000618071716218491,0.09265528805449957,0.09265528805449957,0.09265528805449957,0.09265563758810225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.6590669981,595.5776422811864,0.0,0.09265528805449957,0.092655288085247,0.092655288085247,0.3721072659263039,0.3721072659263039,0.5,9.994398939883071,0.0018983751951395789,0.0018983751951395789,-3.83124643121846e-11,2.2796476741859806e-06,0.0018808446230877962,-3.83124643121846e-11,27511.452247070632,20874.87123808224,0.7587702405024787,1.0232899086430607,0.635869868008407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519509959814068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5374691053,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937265515736,260.60937265515736,-12.540627344842619,244.82751428079854,276.39123102951686,127775.92147368306,127776.0569216224,-0.13544793933327887,0.0,nan,276.39123102951686,3.2412310295168822,270.07848767977316,-3.071512320226816,263.76574433003,-9.384255669970003,257.45300098028434,-15.696999019715633,251.14025763054133,-22.00974236945865,244.82751428079854,-28.32248571920144,1.0,1.0,26381.15544483698,26381.15544483698,275.58471618130733,2.4347161813073512,275.58471618130733,275.58471618130733,77301.1421994691,77300.98103062322,0.1611688458797289,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58471618130733,2.4347161813073512,1.0,0.002,0.12956239198173805,0.00490989574195409,0.00020012901589521866,0.0017998709849832391,0.10006450794760934,0.10006450794760934,0.0,8.784578967024892e-13,1.0,1.0000038099806408,0.0018808446614002605,0.092655288085247,0.0,3.525718485431103e-07,0.4528463462497607,0.0,1600127.8909863366,266.6417231748703,2.2796859866502928e-06,1.0,1284408.690373331,2598.5299609278977,,,,,,,,,,,,,,,,,2.0,16533.48624704532,1551.8794477185313,0.3721072659263039,6.17534620354742,2.945866281494656
