time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1670.0,-30.07605945978929,4.993791709107532,35.05793604218067,24.090045550279342,4.99479873878664,-26.568973639931745,-40.079481003899105,1.487712918732261,-6.5082676405899065,-6.508269927490327,40.11583720852885,42258.6717001974,25747.191733893393,25747.191733893393,68005.8634340908,77310.59868850939,77300.95821904995,25747.191733893393,103048.14995294335,103048.14995294335,103048.14995294335,130559.58628099866,126044.67539930664,4514.9108816920225,0.0,91509.67697755154,56457.751514142525,38946.58384823224,27511.436328055308,66458.02017628755,20874.860282641206,1551.8784819424461,0.0,0.8785745684917613,2.7279162658384144,0.0014947054983599872,1.0,1.0,-6.506383117852749,334282.1985413433,1559533.8604856944,4.6653212982647485,1559533.8604856944,4.6653212982647485,0.758770281337644,0.09265526729648296,4.028046144702076,101325.0,128380.82652881216,1.2670202470151706,1.0,0.0,4.028046144701787,1.2847825702777755,1.2850801302312402,3.1351967546004262,0.0,16533.483577454022,0.0,0.0,22718.130252283845,2316.604574679819,19310.409784476655,1969.1137936478467,0.85,0.8499999590650902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.30937142317,4632.441516551485,6.1635826903386794,4.993791709107532,-3.702843814083768,8.6966355231913,2.945862935650442,3.5,0.8416751244715549,0.6,0.00023159129791919475,1.0000005754944352,0.00023159116463976825,198.98504389554515,0.0,3.22661380643256e-08,0.09144223527429875,0.01970343781124153,7.814935604253846e-05,0.0001534419418766563,0.0006180712224118654,0.09265526726978952,0.09265526726978952,0.09265526726978952,0.09265561783626847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.596508259,595.5776625052796,0.0,0.09265526726978952,0.09265526729648296,0.09265526729648296,0.37210721061840946,0.37210721061840946,0.5,9.99440945651733,0.001892753858726337,0.001892753858726337,1.1482370609883219e-11,2.286900439685269e-06,0.001886809637596798,1.1482370609883219e-11,27511.436328055308,20874.860282641206,0.758770281337644,1.0232905412122935,0.6358701566507912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519510362828942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55084699246,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093721068559,260.6093721068559,-12.540627893144062,244.8275086752246,276.391235538488,127775.98612782023,127776.08047330384,-0.09434548360703504,0.0,nan,276.391235538488,3.241235538488013,270.0784901658347,-3.0715098341652833,263.7657447931826,-9.384255206817386,257.4529994205289,-15.69700057947108,251.14025404787662,-22.009745952123353,244.8275086752246,-28.32249132477537,1.0,1.0,26381.15544483698,26381.15544483698,275.5847227195102,2.434722719510205,275.5847227195102,275.5847227195102,77301.11948395235,77300.95821904995,0.16126490240276325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847227195102,2.434722719510205,1.0,0.002,0.12956203829249546,0.004909898901136785,0.00020012847334290295,0.0017998715274667966,0.10006423667145148,0.10006423667145148,0.0,8.096995296469345e-13,1.0,1.0000038220634293,0.0018868096261144274,0.09265526729648296,0.0,3.536899515467928e-07,0.4542824363841285,0.0,1600127.901763607,266.64173235941007,2.286888957314659e-06,1.0,1284408.6590456257,2598.53008772563,,,,,,,,,,,,,,,,,2.0,16533.483577454022,1551.8784819424461,0.37210721061840946,6.17534620354742,2.945862935650442
1671.0,-30.076064962577487,4.993815036476076,35.05793475626228,24.09004467716443,4.994804088622396,-26.568978057458065,-40.079481702391035,1.4877171833308747,-6.508258905436378,-6.508261210685917,40.115834981663234,42258.650802087664,25747.200657653262,25747.200657653262,68005.85145974092,77310.57340056686,77300.93712821745,25747.200657653262,103048.13778587071,103048.13778587071,103048.13778587071,130559.55950580034,126044.64489510667,4514.914610693665,0.0,91509.65607988811,56457.735000039036,38946.57897761008,27511.421719929625,66458.00069753971,20874.850244324993,1551.8775892712997,0.0,0.878574624145797,2.7279171518099843,0.0014947054983599872,1.0,1.0,-6.506359245641306,334282.3135683604,1559533.7642364106,4.665319404992952,1559533.7642364106,4.665319404992952,0.7587703193544151,0.09265524706407642,4.028046144702076,101325.0,128380.8195693005,1.2670201783301307,1.0,0.0,4.028046144702945,1.2847825506027784,1.2850801103804423,3.135196802612432,0.0,16533.480931621354,0.0,0.0,22718.125064244115,2316.6040456469964,19310.405493266764,1969.1133560662167,0.85,0.8499999642866332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.306541056787,4632.441516551485,6.163589002769154,4.993815036476076,-3.702833321689358,8.696648358165433,2.945859608999722,3.5,0.8416741739999206,0.6,0.00023159116463976825,1.0000005730908847,0.00023159103191705885,198.9850484426819,0.0,2.6520612533162902e-08,0.07515941591898366,0.019703464331854062,7.814934986105691e-05,0.00015344181477871133,0.0006180707104554782,0.09265524703799415,0.09265524703799415,0.09265524703799415,0.09265560050091082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.5346166699,595.5776825234628,0.0,0.09265524703799415,0.09265524706407642,0.09265524706407642,0.3721071551953597,0.3721071551953597,0.5,9.99442006054613,0.0018914538673016068,0.0018914538673016068,6.178879630169831e-11,2.3052495521369565e-06,0.0019019650446239211,6.178879630169831e-11,27511.421719929625,20874.850244324993,0.7587703193544151,1.0232906609581247,0.6358700285675625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519510694080493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.534564173104,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093716443404,260.6093716443404,-12.540628355659578,244.82750318699902,276.3912401016822,127776.03304850178,127776.11263282217,-0.07958432038260345,0.0,nan,276.3912401016822,3.2412401016821946,270.07849271874534,-3.0715072812546396,263.76574533580913,-9.384254664190848,257.45299795287156,-15.697002047128422,251.14025056993518,-22.0097494300648,244.82750318699902,-28.322496813000953,1.0,1.0,26381.15544483698,26381.15544483698,275.58472899630397,2.4347289963039884,275.58472899630397,275.58472899630397,77301.09396154601,77300.93712821745,0.15683332855405752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58472899630397,2.4347289963039884,1.0,0.002,0.1295616817627355,0.004909901989007481,0.00020012792621353504,0.001799872074697168,0.10006396310676752,0.10006396310676752,0.0,9.10702936673946e-13,1.0,1.000003852762072,0.0019019649828351248,0.09265524706407642,0.0,3.5653083023391643e-07,0.4579312749603054,0.0,1600127.912029925,266.6417410945636,2.3051877633406548e-06,1.0,1284408.629289818,2598.5302081611617,,,,,,,,,,,,,,,,,2.0,16533.480931621354,1551.8775892712997,0.3721071551953597,6.17534620354742,2.945859608999722
1672.0,-30.076070364343558,4.993838292801895,35.057933476139404,24.090043804049515,4.994809460197731,-26.568982381890667,-40.079482400882966,1.4877214775607663,-6.508250019703155,-6.5082523317882215,40.11583257700303,42258.63028343303,25747.209178066118,25747.209178066118,68005.83946149914,77310.54814539141,77300.9139945108,25747.209178066118,103048.12317257692,103048.12317257692,103048.12317257692,130559.52935819037,126044.6110189103,4514.91833928006,0.0,91509.63518305542,56457.71881178551,38946.57374585545,27511.406185613454,66457.9799314689,20874.839549160555,1551.8766486177572,0.0,0.8785746813523828,2.727918054397127,0.0014947054983599872,1.0,1.0,-6.506344626397208,334282.4307324573,1559533.6603015864,4.665317458905753,1559533.6603015864,4.665317458905753,0.7587703590402675,0.09265522657282775,4.028046144702076,101325.0,128380.81255411277,1.2670201090956108,1.0,0.0,4.028046144699711,1.2847825307880139,1.28508009039056,3.135196850965507,0.0,16533.47828606684,0.0,0.0,22718.119876410627,2316.6035166352044,19310.40566554479,1969.1133736336865,0.85,0.8500001659730548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.303724803098,4632.441516551485,6.163595197828175,4.993838292801895,-3.702822715154979,8.696661007956873,2.9458562989377453,3.5,0.8416732282679272,0.6,0.00023159103191705885,1.0000005625698964,0.0002315909016309893,198.98505290634094,0.0,2.6409834758635765e-08,0.07484547170597376,0.019703490741688822,7.814934367957614e-05,0.00015344168823748272,0.0006180702007415701,0.09265522654893163,0.09265522654893163,0.09265522654893163,0.09265558102879545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.47171474405,595.577702861483,0.0,0.09265522654893163,0.09265522657282775,0.09265522657282775,0.3721071001307546,0.3721071001307546,0.5,9.994430695806551,0.0018915034481210569,0.0018915034481210569,-3.3651303965598345e-11,2.3120850869418064e-06,0.0019077053910336872,-3.3651303965598345e-11,27511.406185613454,20874.839549160555,0.7587703590402675,1.0232908001661558,0.6358699185110636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951102394856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53425022889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093712631741,260.6093712631741,-12.540628736825852,244.8274978124324,276.39124471391597,127776.07929855776,127776.14488525559,-0.06558669782616484,0.0,nan,276.39124471391597,3.2412447139159895,270.07849533361997,-3.071504666380008,263.7657459533229,-9.384254046677086,257.4529965730249,-15.697003426975073,251.14024719272876,-22.009752807271212,244.8274978124324,-28.32250218756758,1.0,1.0,26381.15544483698,26381.15544483698,275.5847351988497,2.4347351988497508,275.5847351988497,275.5847351988497,77301.06870417664,77300.9139945108,0.15470966583234258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847351988497,2.4347351988497508,1.0,0.002,0.1295613241573019,0.004909905111786872,0.00020012737748922025,0.001799872623860513,0.10006368874461012,0.10006368874461012,0.0,1.3497332591871913e-12,1.0,1.000003864390065,0.0019077054246849912,0.09265522657282775,0.0,3.5760684491125157e-07,0.459313306658543,0.0,1600127.922456516,266.6417499802968,2.312118738245772e-06,1.0,1284408.5989811863,2598.5303308342372,,,,,,,,,,,,,,,,,2.0,16533.47828606684,1551.8766486177572,0.3721071001307546,6.17534620354742,2.9458562989377453
1673.0,-30.076075672166688,4.993861477617752,35.057932201159986,24.090042861085408,4.9948147486526215,-26.568986630084392,-40.0794830644503,1.4877257063879241,-6.508241178779656,-6.508243495942173,40.115830165165214,42258.610120785954,25747.217759441377,25747.217759441377,68005.82788022733,77310.52297891829,77300.89059160385,25747.217759441377,103048.10835104523,103048.10835104523,103048.10835104523,130559.49902273875,126044.57693718908,4514.9220855496715,0.0,91509.61430325534,56457.70290987996,38946.56821486153,27511.390671693516,66457.95888655505,20874.82886568359,1551.875710027481,0.0,0.8785747383538847,2.727918952648626,0.0014947054983599872,1.0,1.0,-6.506331633846173,334282.54733051703,1559533.556057795,4.665315519795381,1559533.556057795,4.665315519795381,0.758770398588455,0.09265520622943964,4.028046144702076,101325.0,128380.80565027717,1.267020040960051,1.0,0.0,4.028046144702954,1.284782511274179,1.2850800707048078,3.1351968985842387,0.0,16533.475642352703,0.0,0.0,22718.114692805637,2316.6029880545993,19310.401410396524,1969.112939729319,0.85,0.8500001726160725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.300923392956,4632.441516551485,6.163601385587648,4.993861477617752,-3.7028121492416077,8.69667362685936,2.9458530063234942,3.5,0.8416722875209983,0.6,0.0002315909016309893,1.0000005527861786,0.00023159077361081055,198.98505729237192,0.0,2.5924980443893697e-08,0.07347139457799473,0.019703516666669266,7.814933780717049e-05,0.0001534415638238188,0.0006180696995975909,0.09265520620105154,0.09265520620105154,0.09265520620105154,0.09265556151093658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.40866423765,595.5777232474695,0.0,0.09265520620105154,0.09265520622943964,0.09265520622943964,0.3721070455791199,0.3721070455791199,0.5,9.994441354687138,0.0018923900412346484,0.0018923900412346484,2.489741746103391e-11,2.3171625116447103e-06,0.0019118620959943655,2.489741746103391e-11,27511.390671693516,20874.82886568359,0.758770398588455,1.0232909499419705,0.6358698164793501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951134776081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53287615177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093709495498,260.6093709495498,-12.54062905045015,244.82749254633106,276.39124935276834,127776.12371564542,127776.17768044272,-0.05396479729989115,0.0,nan,276.39124935276834,3.2412493527683637,270.0784979914824,-3.071502008517598,263.76574663019375,-9.384253369806231,257.45299526890534,-15.697004731094637,251.1402439076183,-22.00975609238168,244.82749254633106,-28.32250745366892,1.0,1.0,26381.15544483698,26381.15544483698,275.58474132719994,2.4347413271999585,275.58474132719994,275.58474132719994,77301.04346232192,77300.89059160385,0.1528707180696074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58474132719994,2.4347413271999585,1.0,0.002,0.1295609657719281,0.004909908227118108,0.00020012682754250253,0.001799873173170519,0.10006341377125126,0.10006341377125126,0.0,7.13021655607271e-13,1.0,1.0000038728099558,0.001911862071096948,0.09265520622943964,0.0,3.58385971108224e-07,0.46031401223591695,0.0,1600127.9328278427,266.6417588212203,2.3171376142272493e-06,1.0,1284408.5688189873,2598.5304529146474,,,,,,,,,,,,,,,,,2.0,16533.475642352703,1551.875710027481,0.3721070455791199,6.17534620354742,2.9458530063234942
1674.0,-30.076080887311978,4.993884590745299,35.057930930541794,24.0900419181213,4.9948199905570165,-26.56899079952511,-40.079483728017635,1.4877299025904878,-6.508232366117909,-6.508234686363165,40.11582774104085,42258.59030742694,25747.22636195453,25747.22636195453,68005.81666938147,77310.4978833512,77300.86693985328,25747.22636195453,103048.0933018078,103048.0933018078,103048.0933018078,130559.46840340403,126044.54255851783,4514.925844886192,0.0,91509.59343803948,56457.687301294005,38946.56237416164,27511.37510159621,66457.93747575785,20874.818140661733,1551.8747692875997,0.0,0.8785747952597104,2.727919848253214,0.0014947054983599872,1.0,1.0,-6.5063202978801655,334282.6635816347,1559533.451283024,4.665313583939936,1559533.451283024,4.665313583939936,0.7587704381759738,0.09265518602658994,4.028046144702076,101325.0,128380.79874644161,1.2670199728244915,1.0,0.0,4.028046144702186,1.2847824919082869,1.2850800511699436,3.1351969458419537,0.0,16533.473000340502,0.0,0.0,22718.10951282132,2316.6024598432004,19310.392694869926,1969.1120509929412,0.85,0.8499999827878197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.298136605721,4632.441516551485,6.163607556839486,4.993884590745299,-3.702801611441326,8.696686202186626,2.9458497308976144,3.5,0.8416713516850327,0.6,0.00023159077361081055,1.0000005431342098,0.00023159064782600706,198.98506160182035,0.0,2.547410260129524e-08,0.0721936067720707,0.019703542140771867,7.814933193476415e-05,0.00015344144167604641,0.0006180692075807272,0.0926551860003883,0.0926551860003883,0.0926551860003883,0.09265554176469998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.3454858712,595.5777436744337,0.0,0.0926551860003883,0.09265518602658994,0.09265518602658994,0.3721069916338553,0.3721069916338553,0.5,9.994452027764503,0.0018936140507435084,0.0018936140507435084,5.690026227966882e-11,2.3202452439363697e-06,0.001914388482987306,5.690026227966882e-11,27511.37510159621,20874.818140661733,0.7587704381759738,1.0232911109254368,0.6358697232041213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195116659416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53159836396,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093706953813,260.6093706953813,-12.540629304618676,244.82748738455854,276.391254006204,127776.16692970243,127776.21066414028,-0.04373443781874399,0.0,nan,276.391254006204,3.2412540062040307,270.07850068187605,-3.0714993181239265,263.765747357546,-9.384252642453987,257.45299403321616,-15.69700596678382,251.1402407088874,-22.009759291112573,244.82748738455854,-28.32251261544144,1.0,1.0,26381.15544483698,26381.15544483698,275.5847474004942,2.4347474004942455,275.5847474004942,275.5847474004942,77301.01841699546,77300.86693985328,0.15147714217891917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847474004942,2.4347474004942455,1.0,0.002,0.1295606069134463,0.004909911342158055,0.00020012627685416114,0.0017998737241370158,0.10006313842708056,0.10006313842708056,0.0,9.911767587245102e-13,1.0,1.0000038779275624,0.0019143884260870436,0.09265518602658994,0.0,3.588594931282155e-07,0.4609221971841366,0.0,1600127.943163224,266.64176763388207,2.32018834367409e-06,1.0,1284408.5387465435,2598.530574631778,,,,,,,,,,,,,,,,,2.0,16533.473000340502,1551.8747692875997,0.3721069916338553,6.17534620354742,2.9458497308976144
1675.0,-30.076086011408496,4.993907632091291,35.057929663664666,24.090040940232598,4.994825188516249,-26.56899489141708,-40.07948435666037,1.4877340683386793,-6.508223577876265,-6.508225899265971,40.11582530774482,42258.57083709142,25747.23497568788,25747.23497568788,68005.8058127793,77310.47285665473,77300.84308845305,25747.23497568788,103048.07806414094,103048.07806414094,103048.07806414094,130559.43757002562,126044.5079556617,4514.929614363917,0.0,91509.57258713315,56457.67198158312,38946.55622838893,27511.35950588469,66457.91573427361,20874.807395893662,1551.8738278505657,0.0,0.8785748520782435,2.7279207415872815,0.0014947054983599872,1.0,1.0,-6.506310511894583,334282.7795348775,1559533.3461108548,4.665311651054225,1559533.3461108548,4.665311651054225,0.7587704777522366,0.09265516598160221,4.028046144702076,101325.0,128380.79195395822,1.2670199057878926,1.0,0.0,4.028046144703897,1.284782472680248,1.285080031775837,3.1351969927632735,0.0,16533.470360008017,0.0,0.0,22718.10433638948,2316.601931994053,19310.392996535822,1969.1120817543017,0.85,0.8500001897431538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.29536429423,4632.441516551485,6.1636137094265475,4.993907632091291,-3.70279109900778,8.696698731099072,2.945846472487121,3.5,0.8416704207106059,0.6,0.00023159064782600706,1.0000005336519175,0.00023159052423727972,198.98506583603225,0.0,2.502929687273618e-08,0.07093302733733434,0.01970356717006874,7.814932637143225e-05,0.0001534413214545748,0.000618068723323092,0.0926551659579837,0.0926551659579837,0.0926551659579837,0.09265552189047367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.2822357254,595.5777641242877,0.0,0.0926551659579837,0.09265516598160221,0.09265516598160221,0.3721069383321222,0.3721069383321222,0.5,9.994462706531602,0.0018948010991834963,0.0018948010991834963,-4.661160346586257e-12,2.321389729331713e-06,0.0019153873714117253,-4.661160346586257e-12,27511.35950588469,20874.807395893662,0.7587704777522366,1.0232912823311342,0.6358696382543618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511978566777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53033778453,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093704941397,260.6093704941397,-12.540629505860295,244.82748232347302,276.391258664806,127776.20909031348,127776.2437176192,-0.03462730572783547,0.0,nan,276.391258664806,3.2412586648060255,270.07850339654055,-3.0714966034594227,263.7657481282737,-9.384251871726292,257.4529928600056,-15.697007139994355,251.1402375917393,-22.009762408260684,244.82748232347302,-28.322517676526957,1.0,1.0,26381.15544483698,26381.15544483698,275.58475342820907,2.434753428209092,275.58475342820907,275.58475342820907,77300.99340970273,77300.84308845305,0.15032124967547134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58475342820907,2.434753428209092,1.0,0.002,0.12956024786821077,0.004909914453994076,0.00020012572586804414,0.0017998742754428677,0.10006286293402207,0.10006286293402207,0.0,1.3109118825183064e-12,1.0,1.0000038799512876,0.0019153873760728857,0.09265516598160221,0.0,3.5904669763928267e-07,0.4611626334869006,0.0,1600127.953467341,266.6417764221237,2.3213943904920598e-06,1.0,1284408.5087511626,2598.5306960370062,,,,,,,,,,,,,,,,,2.0,16533.470360008017,1551.8738278505657,0.3721069383321222,6.17534620354742,2.945846472487121
1676.0,-30.076091993069976,4.99393060153955,35.057928399749606,24.09003978772091,4.9948303074615605,-26.568999763020443,-40.0794851250015,1.4877380772310709,-6.508214816152133,-6.508217136460123,40.11582285945525,42258.54812791104,25747.24360337757,25747.24360337757,68005.79173128861,77310.44753420868,77300.81894353314,25747.24360337757,103048.06254691072,103048.06254691072,103048.06254691072,130559.40643053573,126044.47304136389,4514.93338917184,0.0,91509.55175569185,56457.65400020206,38946.553061655315,27511.343883625013,66457.89694528033,20874.796630088276,1551.8728858108277,0.0,0.8785749088224772,2.727921632487437,0.0014947054983599872,1.0,1.0,-6.50630263710741,334282.89516829007,1559533.240291102,4.665309720696229,1559533.240291102,4.665309720696229,0.7587705172960719,0.09265514609246918,4.028046144702076,101325.0,128380.77642032821,1.267019752482884,1.0,0.0,4.028046144701543,1.2847824541814614,1.2850800131139732,3.1351970379050322,0.0,16533.467721325705,0.0,0.0,22718.09916479001,2316.6014046376704,19310.37997618626,1969.110754048147,0.85,0.8499998101124036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.292606332917,4632.441516551485,6.163619844189005,4.99393060153955,-3.702780613416746,8.696711214956297,2.9458432309444036,3.5,0.8416694945555439,0.6,0.00023159052423727972,1.000000622963551,0.00023159037996491427,198.98507077887888,0.0,2.4592311044869446e-08,0.06969460950116001,0.019703591762379784,7.814931957180593e-05,0.0001534412046654738,0.0006180682528912039,0.09265514606357021,0.09265514606357021,0.09265514606357021,0.09265550188971738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.21893589804,595.5777845895623,0.0,0.09265514606357021,0.09265514609246918,0.09265514609246918,0.3721068856696759,0.3721068856696759,0.5,9.994473380565074,0.0018955819144252928,0.0018955819144252928,-1.4779288903810084e-11,2.320307999070792e-06,0.0019144993527220322,-1.4779288903810084e-11,27511.343883625013,20874.796630088276,0.7587705172960719,1.0232913597504114,0.6358694763198061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512285733986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.529099366686,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093702510592,260.6093702510592,-12.540629748940773,244.82747719592493,276.3912633061929,127776.24593427745,127776.28776084042,-0.04182656297753841,0.0,nan,276.3912633061929,3.241263306192934,270.0785060841399,-3.07149391586006,263.7657488620868,-9.384251137913168,257.45299164003217,-15.69700835996781,251.14023441797826,-22.009765582021714,244.82747719592493,-28.32252280407505,1.0,1.0,26381.15544483698,26381.15544483698,275.58475939767516,2.4347593976751796,275.58475939767516,275.58475939767516,77300.96798699918,77300.81894353314,0.1490434660372557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58475939767516,2.4347593976751796,1.0,0.002,0.12955988898847354,0.004909917557781777,0.0002001251751275737,0.0017998748254238204,0.10006258756378686,0.10006258756378686,0.0,5.5139399990356e-13,1.0,1.0000038781528267,0.001914499367501321,0.09265514609246918,0.0,3.5888018507487256e-07,0.46094875259730517,0.0,1600127.9637371134,266.64178518384784,2.320322778359696e-06,1.0,1284408.4788385243,2598.5308171073534,,,,,,,,,,,,,,,,,2.0,16533.467721325705,1551.8728858108277,0.3721068856696759,6.17534620354742,2.9458432309444036
1677.0,-30.07609685957593,4.993953492614409,35.05792713432297,24.090037552546733,4.9948340707095,-26.56900376654741,-40.07948578856883,1.4877409776827113,-6.508206438244201,-6.508208746481825,40.11582028811272,42258.52974810455,25747.253009611115,25747.253009611115,68005.78275771567,77310.42312487948,77300.79196514883,25747.253009611115,103048.04497475995,103048.04497475995,103048.04497475995,130559.3730066171,126044.43586124013,4514.9371453769745,0.0,91509.53083576036,56457.63880263704,38946.54670347036,27511.328031857145,66457.87473532751,20874.785676043317,1551.8719417480759,0.0,0.8785749640161574,2.7279224856320927,0.0014947054983599872,1.0,1.0,-6.506304257240799,334283.0058822455,1559533.1291528072,4.665307843086011,1559533.1291528072,4.665307843086011,0.758770556327599,0.09265512634137196,4.028046144702076,101325.0,128380.77168786027,1.2670197057770567,1.0,0.0,4.028046144701498,1.284782440910782,1.285079999654852,3.135197070288877,0.0,16533.465065292712,0.0,0.0,22718.09397122203,2316.6008750411233,19310.377055719386,1969.110456243405,0.85,0.8499998758778203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.289862590192,4632.441516551485,6.163626144355264,4.993953492614409,-3.702770419857107,8.696723912471516,2.9458400061147803,3.5,0.8416685731756515,0.6,0.00023159037996491427,1.000000506825026,0.00023159026258917344,198.98507480023542,0.0,2.8708046851962434e-08,0.08135860477846153,0.019703620470426637,7.814931369940096e-05,0.0001534410662655133,0.0006180676954097766,0.09265512631001142,0.09265512631001142,0.09265512631001142,0.09265548032222505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.1553012859,595.5778051576672,0.0,0.09265512631001142,0.09265512634137196,0.09265512634137196,0.37210683360138197,0.37210683360138197,0.5,9.994484000614234,0.0018943389533205846,0.0018943389533205846,-1.7053025658242404e-13,2.3082376401362126e-06,0.0019044892410420289,-1.7053025658242404e-13,27511.328031857145,20874.785676043317,0.758770556327599,1.0232915667037623,0.635869412261552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512644308485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54076336197,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60936995187893,260.60936995187893,-12.540630048121045,244.82747219429098,276.3912677094665,127776.27254914418,127776.32402870759,-0.051479563399432604,0.0,nan,276.3912677094665,3.2412677094665128,270.0785086064318,-3.0714913935681807,263.7657495033974,-9.38425049660259,257.4529904003612,-15.697009599638761,251.14023129732584,-22.009768702674137,244.82747219429098,-28.322527805709,1.0,1.0,26381.15544483698,26381.15544483698,275.58476466650853,2.4347646665085563,275.58476466650853,275.58476466650853,77300.94120059705,77300.79196514883,0.14923544821795076,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58476466650853,2.4347646665085563,1.0,0.002,0.12955953198548545,0.0049099205883318415,0.00020012462713266393,0.0017998753735642913,0.10006231356633197,0.10006231356633197,0.0,6.969550804536429e-13,1.0,1.0000038578767758,0.0019044892412125591,0.09265512634137196,0.0,3.5700369662970647e-07,0.4585385647032893,0.0,1600127.973541197,266.6417935617558,2.308237810666469e-06,1.0,1284408.4501984792,2598.530933026921,,,,,,,,,,,,,,,,,2.0,16533.465065292712,1551.8719417480759,0.37210683360138197,6.17534620354742,2.9458400061147803
1678.0,-30.076101786390794,4.9939763187801605,35.0579258659119,24.090037412848346,4.994840168182195,-26.569007590933925,-40.07948638228697,1.4877459725214626,-6.508197351511001,-6.508199649066677,40.11581767097195,42258.51095479297,25747.260791566598,25747.260791566598,68005.77174635956,77310.39782761659,77300.76657380034,25747.260791566598,103048.02736536694,103048.02736536694,103048.02736536694,130559.3387762953,126044.39791612874,4514.940860166558,0.0,91509.50999962862,56457.62448627479,38946.53945928202,27511.31141092836,66457.85087021039,20874.774211099124,1551.8709442937068,0.0,0.8785750232137202,2.7279234106816292,0.0014947054983599872,1.0,1.0,-6.506304020960101,334283.12593155366,1559533.0160349375,4.665305829269589,1559533.0160349375,4.665305829269589,0.758770598002355,0.09265510624177291,4.028046144702076,101325.0,128380.76350347455,1.2670196250034498,1.0,0.0,4.028046144701301,1.2847824177868128,1.2850799763747172,3.135197126717265,0.0,16533.462431400603,0.0,0.0,22718.088798458113,2316.600347566,19310.37203109649,1969.1099438744618,0.85,0.8499998482445889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.287131302052,4632.441516551485,6.1636320373172975,4.9939763187801605,-3.702759699376971,8.696736018157132,2.945836795924929,3.5,0.8416676559785511,0.6,0.00023159026258917344,1.0000005131059677,0.00023159014375888863,198.9850788714274,0.0,2.3356020568218124e-08,0.06619096229033017,0.019703643826447206,7.814930844514432e-05,0.0001534409541440291,0.0006180672437792645,0.09265510621728036,0.09265510621728036,0.09265510621728036,0.09265545843145663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.09170402144,595.5778257113768,0.0,0.09265510621728036,0.09265510624177291,0.09265510624177291,0.37210678189361596,0.37210678189361596,0.5,9.994494566979494,0.0018913173404939698,0.0018913173404939698,1.602984411874786e-11,2.2975556817073084e-06,0.0018956281065811709,1.602984411874786e-11,27511.31141092836,20874.774211099124,0.758770598002355,1.023291768480028,0.6358693578178176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512936034291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.525595719475,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609369813518,260.609369813518,-12.540630186481962,244.82746730648114,276.39127232055444,127776.32655070955,127776.35035820946,-0.02380749990488601,0.0,nan,276.39127232055444,3.241272320554458,270.07851131774015,-3.071488682259826,263.76575031492575,-9.384249685074224,257.4529893121109,-15.697010687889076,251.14022830929582,-22.009771690704156,244.82746730648114,-28.322532693518838,1.0,1.0,26381.15544483698,26381.15544483698,275.5847708263839,2.4347708263838967,275.5847708263839,275.5847708263839,77300.91871355742,77300.76657380034,0.15213975707592908,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847708263839,2.4347708263838967,1.0,0.002,0.1295591766438431,0.004909923740992308,0.0002001240819949344,0.0017998759190127928,0.1000620409974672,0.1000620409974672,0.0,1.0077273217279359e-12,1.0,1.0000038399280857,0.0018956280905513267,0.09265510624177291,0.0,3.5534258918820185e-07,0.456405013233587,0.0,1600127.9841782132,266.641802648489,2.2975396518631896e-06,1.0,1284408.4191435296,2598.5310587207514,,,,,,,,,,,,,,,,,2.0,16533.462431400603,1551.8709442937068,0.37210678189361596,6.17534620354742,2.945836795924929
1679.0,-30.076107460764504,4.993999064492556,35.05792460150972,24.090035072900378,4.9948439076992575,-26.569012323917484,-40.0794871506281,1.4877487708538881,-6.508189120671773,-6.508191414225521,40.115815250017626,42258.48948261908,25747.270456974096,25747.270456974096,68005.75993959318,77310.37326657241,77300.7413297286,25747.270456974096,103048.0117867027,103048.0117867027,103048.0117867027,130559.30813651606,126044.36352763564,4514.94460888042,0.0,91509.48924602015,56457.607028769075,38946.53579694564,27511.296349813365,66457.832146759,20874.763816910257,1551.8700415633218,0.0,0.8785750769954351,2.7279242479371635,0.0014947054983599872,1.0,1.0,-6.506299038913028,334283.2345972032,1559532.911396551,4.665303999692717,1559532.911396551,4.665303999692717,0.7587706355775514,0.09265508692114151,4.028046144702076,101325.0,128380.75893803492,1.267019579946064,1.0,0.0,4.028046144702643,1.2847824049413203,1.2850799633735706,3.1351971580635465,0.0,16533.459796138093,0.0,0.0,22718.08364618137,2316.5998221799873,19310.36921418116,1969.1096566290385,0.85,0.8499999170232386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.284415813176,4632.441516551485,6.163638357854544,4.993999064492556,-3.7027496407316693,8.696748705224225,2.945833604305955,3.5,0.8416667440874157,0.6,0.00023159014375888863,1.0000005909609528,0.00023159000689823748,198.98508356035248,0.0,2.3645453594195555e-08,0.0670112154859502,0.0197036674719008,7.814930164551899e-05,0.00015344084211336965,0.0006180667925145986,0.0926550868941172,0.0926550868941172,0.0926550868941172,0.09265543864307083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.029119827,595.5778459452629,0.0,0.0926550868941172,0.09265508692114151,0.09265508692114151,0.3721067303601687,0.3721067303601687,0.5,9.994505119994276,0.001888560394149863,0.001888560394149863,-5.88329385209363e-11,2.293553734489251e-06,0.001892375312479544,-5.88329385209363e-11,27511.296349813365,20874.763816910257,0.7587706355775514,1.0232918791184142,0.6358692138693232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513231375365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52641597267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609369524418,260.609369524418,-12.540630475581963,244.82746236124083,276.39127668759477,127776.34788019895,127776.39762525186,-0.049745052934487916,0.0,nan,276.39127668759477,3.241276687594791,270.07851382232445,-3.0714861776755242,263.7657509570532,-9.384249042946749,257.45298809178286,-15.697011908217121,251.14022522651183,-22.009774773488147,244.82746236124083,-28.322537638759144,1.0,1.0,26381.15544483698,26381.15544483698,275.58477614072376,2.434776140723784,275.58477614072376,275.58477614072376,77300.89139071276,77300.7413297286,0.15006098416051827,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58477614072376,2.434776140723784,1.0,0.002,0.12955882191229867,0.004909926733489935,0.0002001235374447306,0.0017998764636155881,0.10006176872236529,0.10006176872236529,0.0,1.0603184996682558e-12,1.0,1.0000038333396946,0.0018923753713124825,0.09265508692114151,0.0,3.5473280410343607e-07,0.45562179016524845,0.0,1600127.9938215495,266.6418108793282,2.293612567427772e-06,1.0,1284408.3910333659,2598.531172495668,,,,,,,,,,,,,,,,,2.0,16533.459796138093,1551.8700415633218,0.3721067303601687,6.17534620354742,2.945833604305955
1680.0,-30.076112136215812,4.9940217461622165,35.05792333420801,24.09003493320199,4.994850017385472,-26.569015920855254,-40.07948770942164,1.4877538018245355,-6.508180027117362,-6.5081823099437495,40.11581263734755,42258.47167006715,25747.278131214378,25747.278131214378,68005.74980128152,77310.34793600855,77300.71609472945,25747.278131214378,103047.99422594382,103047.99422594382,103047.99422594382,130559.27398300458,126044.32568535092,4514.948297653653,0.0,91509.46827923764,56457.59330337708,38946.52775095618,27511.279757060747,66457.80750801692,20874.7523723624,1551.8690453457152,0.0,0.8785751362133818,2.7279251736930585,0.0014947054983599872,1.0,1.0,-6.5062988842956315,334283.3547380121,1559532.7984729456,4.665301985183194,1559532.7984729456,4.665301985183194,0.7587706772166756,0.09265506691303983,4.028046144702076,101325.0,128380.7506979731,1.2670194986229766,1.0,0.0,4.028046144700184,1.28478238168856,1.2850799399395796,3.1351972148062206,0.0,16533.45714573526,0.0,0.0,22718.078440982186,2316.5992913973873,19310.364152544982,1969.1091404857912,0.85,0.8499998889743302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.28171204189,4632.441516551485,6.163644184444744,4.9940217461622165,-3.7027389329295675,8.696760679091785,2.9458304264604944,3.5,0.8416658361315699,0.6,0.00023159000689823748,1.0000004869275998,0.0002315898941307262,198.98508742383464,0.0,2.7233228104934167e-08,0.07717896844938343,0.019703694705128907,7.814929670033706e-05,0.00015344071019790043,0.0006180662611530014,0.09265506688627123,0.09265506688627123,0.09265506688627123,0.09265541685220154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.96587352,595.5778663850576,0.0,0.09265506688627123,0.09265506691303983,0.09265506691303983,0.37210667901327954,0.37210667901327954,0.5,9.994515618048645,0.0018842515552250916,0.0018842515552250916,1.972466634470038e-11,2.282826415012096e-06,0.0018834256481454759,1.972466634470038e-11,27511.279757060747,20874.7523723624,0.7587706772166756,1.0232921059437279,0.6358691815851649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951357152935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53658372564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609369418267,260.609369418267,-12.540630581732955,244.8274575630998,276.3912812734341,127776.40291427009,127776.4211796253,-0.018265355243041514,0.0,nan,276.3912812734341,3.24128127343414,270.0785165313675,-3.0714834686324934,263.76575178930034,-9.384248210699639,257.45298704723336,-15.697012952766613,251.14022230516676,-22.009777694833218,244.8274575630998,-28.322542436900164,1.0,1.0,26381.15544483698,26381.15544483698,275.5847823255538,2.43478232555384,275.5847823255538,275.5847823255538,77300.86881459464,77300.71609472945,0.15271986518928315,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847823255538,2.43478232555384,1.0,0.002,0.12955846885754316,0.004909929875626451,0.00020012299584226,0.001799877004740395,0.10006149792113,0.10006149792113,0.0,5.82655017983269e-13,1.0,1.0000038152115485,0.0018834256284208095,0.09265506691303983,0.0,3.530550908942212e-07,0.45346691026912445,0.0,1600128.0044664058,266.6418199728826,2.282806690345751e-06,1.0,1284408.3599547574,2598.5312982852647,,,,,,,,,,,,,,,,,2.0,16533.45714573526,1551.8690453457152,0.37210667901327954,6.17534620354742,2.9458304264604944
1681.0,-30.07611679141852,4.994044348030232,35.05792207118498,24.09003273295241,4.994853773414534,-26.569019734935164,-40.07949210992081,1.48775671693144,-6.5081718014827175,-6.508174080780633,40.11581022639943,42258.469721122776,25747.2877185813,25747.2877185813,68005.75743970407,77310.32381213328,77300.69104656776,25747.2877185813,103047.97876514906,103047.97876514906,103047.97876514906,130559.24351413785,126044.29149418659,4514.952019951263,0.0,91509.44755702645,56457.594751317956,38946.50311745388,27511.26474898879,66457.76786644268,20874.742015926102,1551.8681452925828,0.0,0.8785751899266797,2.727926010373512,0.0014947054983599872,1.0,1.0,-6.506293573704681,334283.46332971484,1559532.6942668676,4.665300157934073,1559532.6942668676,4.665300157934073,0.7587707147012708,0.09265504765722458,4.028046144702076,101325.0,128380.7459098291,1.2670194513676694,1.0,0.0,4.02804614470408,1.2847823682842665,1.2850799263872923,3.135197247516121,0.0,16533.454515155026,0.0,0.0,22718.07329650011,2316.5987668062094,19310.36121847358,1969.1088412937731,0.85,0.8499999523044274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.279024086142,4632.441516551485,6.163650445690303,4.994044348030232,-3.7027288962781166,8.696773244308348,2.9458272672049963,3.5,0.8416649334871418,0.6,0.0002315898941307262,1.0000004848188147,0.00023158978185164268,198.98509127058483,0.0,2.2439053091575703e-08,0.06359227646152554,0.019703717144182,7.814925775704002e-05,0.0001534406363736862,0.0006180659637856598,0.0926550476267357,0.0926550476267357,0.0926550476267357,0.09265539719683859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.9036579256,595.5778864995611,0.0,0.0926550476267357,0.09265504765722458,0.09265504765722458,0.3721066276957766,0.3721066276957766,0.5,9.994526104645026,0.001880536197290894,0.001880536197290894,1.4836132322670892e-11,2.27929791662973e-06,0.0018805070759526643,1.4836132322670892e-11,27511.26474898879,20874.742015926102,0.7587707147012708,1.0232928312665017,0.6358695315504398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513851802297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52299703365,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60936924967285,260.60936924967285,-12.540630750327125,244.827452867413,276.3912856319327,127776.42818725745,127776.45719705871,-0.029009801252580056,0.0,nan,276.3912856319327,3.241285631932726,270.0785190790291,-3.0714809209708847,263.7657525261243,-9.38424747387569,257.45298597322085,-15.69701402677913,251.14021942031698,-22.009780579682996,244.827452867413,-28.322547132586976,1.0,1.0,26381.15544483698,26381.15544483698,275.5847876568806,2.434787656880644,275.5847876568806,275.5847876568806,77300.84192978249,77300.69104656776,0.15088321472285315,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847876568806,2.434787656880644,1.0,0.002,0.12955811635014028,0.0049099328574832655,0.00020012245472524097,0.0017998775458177227,0.10006122736262049,0.10006122736262049,0.0,5.429636774911817e-13,1.0,1.0000038093000054,0.001880507061116532,0.09265504765722458,0.0,3.525079445469798e-07,0.4527641410242996,0.0,1600128.0141042147,266.64182819851726,2.2792830804974074e-06,1.0,1284408.331863733,2598.531411982721,,,,,,,,,,,,,,,,,2.0,16533.454515155026,1551.8681452925828,0.3721066276957766,6.17534620354742,2.9458272672049963
1682.0,-30.076121359549774,4.994066907073444,35.057920818123065,24.090036434959643,4.994864146457135,-26.56902280894996,-40.07949259886516,1.4877655950238584,-6.508161556896198,-6.508163856239267,40.11580798720486,42258.45201502311,25747.292841598275,25747.292841598275,68005.74485662139,77310.29678879851,77300.67453267082,25747.292841598275,103047.9673742691,103047.9673742691,103047.9673742691,130559.2161592892,126044.26041469637,4514.955744592824,0.0,91509.42658332047,56457.583067430736,38946.492795433034,27511.2487850201,66457.74158045313,20874.731094875002,1551.8671519278373,0.0,0.8785752537893282,2.7279270496041907,0.0014947054983599872,1.0,1.0,-6.506266731615597,334283.59825220454,1559532.5974845672,4.66529798541883,1559532.5974845672,4.66529798541883,0.7587707580268517,0.09265502766806843,4.028046144702076,101325.0,128380.74034221972,1.267019396419637,1.0,0.0,4.028046144700508,1.2847823269835343,1.2850798849327332,3.1351973483004634,0.0,16533.451884824593,0.0,0.0,22718.06808958211,2316.598235848339,19310.35678413528,1969.1083891171074,0.85,0.8499999519321138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.276347810391,4632.441516551485,6.163655620987171,4.994066907073444,-3.7027173540017526,8.696784261075196,2.9458241216787844,3.5,0.841664034765367,0.6,0.00023158978185164268,1.0000004757507177,0.00023158967167269016,198.98509504538512,0.0,2.2341863681744852e-08,0.06331684167406491,0.01970373948604568,7.814925343000802e-05,0.00015344052842163465,0.0006180655289498147,0.0926550276612045,0.0926550276612045,0.0926550276612045,0.09265537992027877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.8418801492,595.5779064801168,0.0,0.0926550276612045,0.09265502766806843,0.09265502766806843,0.3721065764558231,0.3721065764558231,0.5,9.994536672703873,0.0018801681180207197,0.0018801681180207197,-5.172751116333529e-12,2.2993430661699676e-06,0.0018971246236674233,-5.172751116333529e-12,27511.2487850201,20874.731094875002,0.7587707580268517,1.0232930466692771,0.635869516629081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951413086144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52272159886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093696394516,260.6093696394516,-12.540630360548391,244.8274483307472,276.3912909481556,127776.53066264492,127776.46359405275,0.06706859218229527,0.0,nan,276.3912909481556,3.2412909481556085,270.0785224246754,-3.071477575324593,263.7657539011918,-9.384246098808205,257.4529853777102,-15.697014622289771,251.1402168542291,-22.009783145770882,244.8274483307472,-28.32255166925279,1.0,1.0,26381.15544483698,26381.15544483698,275.5847959709197,2.4347959709197085,275.5847959709197,275.5847959709197,77300.82546661427,77300.67453267082,0.15093394345603883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847959709197,2.4347959709197085,1.0,0.002,0.12955776072828043,0.004909936217838892,0.00020012190961820063,0.0017998780917960154,0.10006095480910031,0.10006095480910031,0.0,1.4142159665553322e-12,1.0,1.0000038429605445,0.0018971246288401744,0.09265502766806843,0.0,3.5562292083000775e-07,0.45676503010368935,0.0,1600128.0261425409,266.6418384431038,2.299348238921084e-06,1.0,1284408.2969613445,2598.531553248961,,,,,,,,,,,,,,,,,2.0,16533.451884824593,1551.8671519278373,0.3721065764558231,6.17534620354742,2.9458241216787844
