time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1683.0,-30.07612584898253,4.99408937269515,35.05791959034611,24.090032802801602,4.99486624782853,-26.569026639301093,-40.07948945565147,1.4877670380358148,-6.508154050349333,-6.508156379688419,40.11580621128203,42258.41942169505,25747.304083648793,25747.304083648793,68005.72350534383,77310.27348072662,77300.6559508522,25747.304083648793,103047.960034501,103047.960034501,103047.960034501,130559.19709566032,126044.23744277639,4514.959652883929,0.0,91509.40593784218,56457.553117891046,38946.50313327904,27511.237061159318,66457.74019443836,20874.723060337717,1551.866425548754,0.0,0.8785753010147717,2.7279278093285813,0.0014947054983599872,1.0,1.0,-6.506234432543636,334283.6969129395,1559532.5207257033,4.665296378877449,1559532.5207257033,4.665296378877449,0.7587707893298951,0.0926550099359478,4.028046144702076,101325.0,128380.72903997278,1.2670192848751323,1.0,0.0,4.028046144700791,1.2847823204605007,1.2850798782666255,3.1351973642183335,0.0,16533.449256083317,0.0,0.0,22718.062964149696,2316.5977131996856,19310.350836542137,1969.1077826313917,0.85,0.8499998819007981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.273692592119,4632.441516551485,6.163662230058918,4.99408937269515,-3.7027078989563704,8.696797271651521,2.9458210009035373,3.5,0.8416631431152963,0.6,0.00023158967167269016,1.0000004675546361,0.0002315895633919161,198.98509875515427,0.0,2.192396933977744e-08,0.06213252910892927,0.019703761410015022,7.814928124664544e-05,0.0001534403904260447,0.0006180649730972106,0.09265500990946858,0.09265500990946858,0.09265500990946858,0.0926553673361151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.78159678634,595.5779259974252,0.0,0.09265500990946858,0.0926550099359478,0.0926550099359478,0.37210652570440717,0.37210652570440717,0.5,9.994547395467597,0.0018858287787111294,0.0018858287787111294,2.2112089936854318e-11,2.3293391109291406e-06,0.0019219471448082004,2.2112089936854318e-11,27511.237061159318,20874.723060337717,0.7587707893298951,1.0232927467346387,0.6358690394536094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514404701042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.521537286295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093697412646,260.6093697412646,-12.540630258735405,244.8274438625857,276.3912956199434,127776.52990047957,127776.51238166475,0.017518814800997068,0.0,nan,276.3912956199434,3.2412956199434007,270.0785252684725,-3.0714747315274735,263.7657549169999,-9.384245083000053,257.4529845655286,-15.697015434471382,251.14021421405747,-22.009785785942512,244.8274438625857,-28.322556137414267,1.0,1.0,26381.15544483698,26381.15544483698,275.58480129772914,2.434801297729166,275.58480129772914,275.58480129772914,77300.79348656822,77300.6559508522,0.1375357160140993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58480129772914,2.434801297729166,1.0,0.002,0.12955740045326034,0.00490993909325041,0.00020012135619330263,0.0017998786443345605,0.10006067809665131,0.10006067809665131,0.0,5.278629096328036e-13,1.0,1.0000038932407413,0.0019219471226961105,0.0926550099359478,0.0,3.602759402366805e-07,0.4627413976405712,0.0,1600128.0349852417,266.64184594965064,2.3293169988392037e-06,1.0,1284408.2714393218,2598.5316565484823,,,,,,,,,,,,,,,,,2.0,16533.449256083317,1551.866425548754,0.37210652570440717,6.17534620354742,2.9458210009035373
1684.0,-30.076130259775585,4.994111775527951,35.05791834771116,24.090031859837495,4.9948713886343485,-26.569030094934437,-40.07948997952042,1.487771223573653,-6.5081449681463255,-6.508147265380364,40.1158033267067,42258.40262128334,25747.311586352604,25747.311586352604,68005.71420763595,77310.24886500298,77300.62680615633,25747.311586352604,103047.93839250894,103047.93839250894,103047.93839250894,130559.15759862366,126044.19422910464,4514.963369519012,0.0,91509.38518685049,56457.54016005992,38946.49447421174,27511.219206114714,66457.71368032644,20874.710708612518,1551.865368769794,0.0,0.8785753613199222,2.727928736377988,0.0014947054983599872,1.0,1.0,-6.506251902477118,334283.81718502316,1559532.3960493873,4.665294327383488,1559532.3960493873,4.665294327383488,0.7587708328089237,0.09265498994313298,4.028046144702076,101325.0,128380.72219181333,1.2670192172890533,1.0,0.0,4.028046144700308,1.2847823011037434,1.2850798587662606,3.1351974114537713,0.0,16533.446628766364,0.0,0.0,22718.057812522584,2316.597187879917,19310.34662569141,1969.1073532441162,0.85,0.8499998892971923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.271045384263,4632.441516551485,6.163667932154529,4.994111775527951,-3.702697215868867,8.696808991396818,2.945817889544541,3.5,0.8416622541555832,0.6,0.0002315895633919161,1.000000459364668,0.00023158945700790204,198.98510239994093,0.0,2.154626051758582e-08,0.06106210230683821,0.01970378295627554,7.814927661053889e-05,0.0001534402867813772,0.0006180645556117073,0.09265498991774938,0.09265498991774938,0.09265498991774938,0.09265534208781033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.71671396313,595.5779469560708,0.0,0.09265498991774938,0.09265498994313298,0.09265498994313298,0.3721064760647623,0.3721064760647623,0.5,9.99455796024145,0.0018844500628460992,0.0018844500628460992,1.2448708730516955e-11,2.297234061643394e-06,0.0018953629032694153,1.2448708730516955e-11,27511.219206114714,20874.710708612518,0.7587708328089237,1.0232930150855875,0.6358690403427638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514673823015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.520466859496,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60936989093085,260.60936989093085,-12.540630109069127,244.82743949168767,276.39130029017406,127776.5688174978,127776.54306462067,0.025752877146362374,0.0,nan,276.39130029017406,3.241300290174081,270.0785281304771,-3.0714718695228953,263.76575597077937,-9.38424402922061,257.4529838110817,-15.697016188918269,251.14021165138493,-22.009788348615047,244.82743949168767,-28.322560508312307,1.0,1.0,26381.15544483698,26381.15544483698,275.58480704027045,2.4348070402704707,275.58480704027045,275.58480704027045,77300.76962190199,77300.62680615633,0.14281574565393385,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58480704027045,2.4348070402704707,1.0,0.002,0.12955704516136296,0.004909942249123523,0.0002001208111392306,0.0017998791898261811,0.1000604055696153,0.1000604055696153,0.0,9.654117782975646e-13,1.0,1.0000038393925115,0.0018953628908207065,0.09265498994313298,0.0,3.552925789710232e-07,0.4563407161573368,0.0,1600128.045586355,266.64185503185365,2.2972216129346634e-06,1.0,1284408.2403267839,2598.5317824754507,,,,,,,,,,,,,,,,,2.0,16533.446628766364,1551.865368769794,0.3721064760647623,6.17534620354742,2.945817889544541
1685.0,-30.07613459379914,4.994134099988004,35.057917102124634,24.090029554814123,4.994874978747921,-26.569033636544663,-40.07949053831396,1.4877740214963178,-6.508136746481057,-6.508139026066138,40.115800756482415,42258.386202002366,25747.321004466023,25747.321004466023,68005.70720646839,77310.22497948504,77300.59947160794,25747.321004466023,103047.92047607397,103047.92047607397,103047.92047607397,130559.12396470267,126044.15686122756,4514.967103475114,0.0,91509.364505867,56457.52692501733,38946.48620094407,27511.203488628704,66457.68968957277,20874.69984190249,1551.8644347106122,0.0,0.8785754156933729,2.7279295742773932,0.0014947054983599872,1.0,1.0,-6.506258269088335,334283.9259106716,1559532.2849595675,4.665292477677526,1559532.2849595675,4.665292477677526,0.7587708713117802,0.09265497094685064,4.028046144702076,101325.0,128380.71762637366,1.267019172231667,1.0,0.0,4.02804614469807,1.2847822882344693,1.2850798457573185,3.1351974428580918,0.0,16533.444002875174,0.0,0.0,22718.05267827567,2316.596664332435,19310.348302883827,1969.107524270146,0.85,0.8500001552223492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.268413916652,4632.441516551485,6.163674069563813,4.994134099988004,-3.702687203536879,8.696821303524883,2.9458147966869275,3.5,0.8416613704819793,0.6,0.00023158945700790204,1.0000004513694822,0.0002315893524755359,198.98510598129047,0.0,2.1168833932538163e-08,0.059992475364813155,0.019703804125109473,7.814927166535826e-05,0.0001534401853425438,0.0006180641470114055,0.09265497091885885,0.09265497091885885,0.09265497091885885,0.09265532051296123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.6537218038,595.5779673152939,0.0,0.09265497091885885,0.09265497094685064,0.09265497094685064,0.3721064267831918,0.3721064267831918,0.5,9.994568448155963,0.0018807413222248215,0.0018807413222248215,-1.7621459846850485e-12,2.279585089581815e-06,0.0018807569778118705,-1.7621459846850485e-12,27511.203488628704,20874.69984190249,0.7587708713117802,1.0232932791393514,0.6358690228232944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951493823089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51939723255,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093699457568,260.6093699457568,-12.540630054243195,244.82743519953135,276.391304691982,127776.58952853188,127776.58009467767,0.009433854238092731,0.0,nan,276.391304691982,3.241304691982009,270.0785307934928,-3.0714692065071745,263.7657568950017,-9.38424310499829,257.45298299651137,-15.697017003488611,251.14020909802167,-22.009790901978306,244.82743519953135,-28.322564800468626,1.0,1.0,26381.15544483698,26381.15544483698,275.58481211723495,2.4348121172349693,275.58481211723495,275.58481211723495,77300.74327106302,77300.59947160794,0.1437994550797157,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58481211723495,2.4348121172349693,1.0,0.002,0.12955669260769895,0.004909945232919285,0.00020012026995484984,0.0017998797309320468,0.10006013497742491,0.10006013497742491,0.0,8.868964590513784e-13,1.0,1.000003809807304,0.0018807569795740164,0.09265497094685064,0.0,3.525545993506234e-07,0.45282402265522187,0.0,1600128.0551993356,266.6418632535189,2.2795868517277995e-06,1.0,1284408.2122011357,2598.5318963130753,,,,,,,,,,,,,,,,,2.0,16533.444002875174,1551.8644347106122,0.3721064267831918,6.17534620354742,2.9458147966869275
1686.0,-30.076138852149857,4.994156352205121,35.05791584660197,24.09002787843349,4.994879266409228,-26.569037040294734,-40.07949106218291,1.4877774545504636,-6.508128226958604,-6.508130478100118,40.11579797856768,42258.370023246076,25747.329667814534,25747.329667814534,68005.69969106061,77310.20082498384,77300.57028660254,25747.329667814534,103047.89995441708,103047.89995441708,103047.89995441708,130559.08659051466,126044.11583752345,4514.970752991212,0.0,91509.34380865244,56457.514182627616,38946.4773622498,27511.186636097576,66457.66399834739,20874.688175960935,1551.8634394215433,0.0,0.8785754725270766,2.7279304436988667,0.0014947054983599872,1.0,1.0,-6.506273257314433,334284.03870920505,1559532.1648929415,4.665290544277481,1559532.1648929415,4.665290544277481,0.758770912068589,0.09265495148349948,4.028046144702076,101325.0,128380.71200308822,1.2670191167341547,1.0,0.0,4.028046144702377,1.284782272390165,1.2850798297750363,3.135197481522248,0.0,16533.441378374908,0.0,0.0,22718.047539999247,2316.596140374057,19310.3448485059,1969.1071720216285,0.85,0.8500001954176095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.2657941004545,4632.441516551485,6.163680009104866,4.994156352205121,-3.7026769680989666,8.696833320304087,2.945811717524924,3.5,0.8416604907214068,0.6,0.0002315893524755359,1.0000004434884984,0.0002315892497683673,198.98510950010908,0.0,2.0800383953722386e-08,0.058948288124849244,0.019703824925493427,7.814926702925171e-05,0.00015344008544628418,0.0006180637446246621,0.09265495145453113,0.09265495145453113,0.09265495145453113,0.09265529661241374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.5903689088,595.5779877816318,0.0,0.09265495145453113,0.09265495148349948,0.09265495148349948,0.37210637758052817,0.37210637758052817,0.5,9.994578802574603,0.0018729558249219735,0.0018729558249219735,-2.495426087989472e-11,2.2511414954351494e-06,0.0018572207856664136,-2.495426087989472e-11,27511.186636097576,20874.688175960935,0.758770912068589,1.0232935616387557,0.6358690251931955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515198036779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.518353045314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60936999327896,260.60936999327896,-12.540630006721017,244.8274309912124,276.39130899534547,127776.62003642294,127776.61185931553,0.00817710741341346,0.0,nan,276.39130899534547,3.2413089953454914,270.07853339451987,-3.0714666054801114,263.7657577936914,-9.384242206308556,257.45298219286536,-15.697017807134614,251.14020659203928,-22.0097934079607,244.8274309912124,-28.322569008787582,1.0,1.0,26381.15544483698,26381.15544483698,275.5848172887708,2.43481728877083,275.5848172887708,275.5848172887708,77300.7188266521,77300.57028660254,0.14854004955850542,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848172887708,2.43481728877083,1.0,0.002,0.12955634446577802,0.004909948254223267,0.00020011973571202135,0.0017998802650834285,0.10005986785601068,0.10005986785601068,0.0,7.95449643653523e-13,1.0,1.0000037621331326,0.0018572208106206745,0.09265495148349948,0.0,3.4814261119125844e-07,0.447157218672665,0.0,1600128.065146074,266.6418717730414,2.2511664496960293e-06,1.0,1284408.1830219028,2598.5320144150746,,,,,,,,,,,,,,,,,2.0,16533.441378374908,1551.8634394215433,0.37210637758052817,6.17534620354742,2.945811717524924
1687.0,-30.076143036092496,4.9941785314355585,35.057914585787245,24.090026376675837,4.994883723395804,-26.56904036014292,-40.079491620976455,1.4877810474513027,-6.508119766808761,-6.508121997568718,40.115795314842146,42258.354112356676,25747.338428872892,25747.338428872892,68005.69254122957,77310.17663587624,77300.542615809,25747.338428872892,103047.88104468188,103047.88104468188,103047.88104468188,130559.0513995791,126044.07703311424,4514.974366464853,0.0,91509.32311525522,56457.50174693944,38946.46818701753,27511.17035489722,66457.63854191476,20874.676917039935,1551.8624729871976,0.0,0.8785755285620105,2.727931306163633,0.0014947054983599872,1.0,1.0,-6.506281677671609,334284.1506185689,1559532.0497611978,4.665288638050579,1559532.0497611978,4.665288638050579,0.7587709518626156,0.09265493212179068,4.028046144702076,101325.0,128380.70136895444,1.2670190117834141,1.0,0.0,4.028046144703066,1.2847822557943132,1.2850798130433776,3.1351975220203734,0.0,16533.43875524616,0.0,0.0,22718.04240267051,2316.595616512317,19310.332247025362,1969.1058870282272,0.85,0.8499998329413906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.263187397853,4632.441516551485,6.163685952694714,4.9941785314355585,-3.702666793170097,8.696845324605656,2.9458086537770676,3.5,0.8416596153648764,0.6,0.0002315892497683673,1.0000004357392382,0.000231589148855888,198.98511295744197,0.0,2.043719719355825e-08,0.05791901684654408,0.01970384536269062,7.814926208407197e-05,0.0001534399876842953,0.0006180633508348597,0.09265493209269499,0.09265493209269499,0.09265493209269499,0.09265527411409417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.52802277246,595.5780079261717,0.0,0.09265493209269499,0.09265493212179068,0.09265493212179068,0.3721063280056202,0.3721063280056202,0.5,9.994589062705941,0.0018633715813507479,0.0018633715813507479,3.0127011996228248e-12,2.2307599465420935e-06,0.0018403198970986523,3.0127011996228248e-12,27511.17035489722,20874.676917039935,0.7587709518626156,1.023293846024012,0.6358690293472342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515453306413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51732377404,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937005698344,260.60937005698344,-12.54062994301654,244.82742686587977,276.391313248087,127776.65291068323,127776.64194922076,0.010961462478383158,0.0,nan,276.391313248087,3.2413132480870104,270.07853597164643,-3.071464028353546,263.76575869520315,-9.38424130479683,257.45298141876293,-15.697018581237046,251.1402041423217,-22.009795857678284,244.82742686587977,-28.322573134120205,1.0,1.0,26381.15544483698,26381.15544483698,275.58482256805206,2.434822568052084,275.58482256805206,275.58482256805206,77300.69462096819,77300.542615809,0.15200515919423196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58482256805206,2.434822568052084,1.0,0.002,0.12955599949195812,0.004909951249802131,0.00020011920633507748,0.0017998807943241668,0.10005960316753874,0.10005960316753874,0.0,6.59244360490252e-13,1.0,1.000003727899196,0.001840319894085951,0.09265493212179068,0.0,3.449744258397446e-07,0.44308796549511265,0.0,1600128.07503466,266.6418802331912,2.230756933840894e-06,1.0,1284408.1540726905,2598.532131586073,,,,,,,,,,,,,,,,,2.0,16533.43875524616,1551.8624729871976,0.3721063280056202,6.17534620354742,2.9458086537770676
1688.0,-30.076147069413608,4.994200646776101,35.05791332662204,24.090026516374223,4.994890024098976,-26.56904336006189,-40.07949210992081,1.4877863145540198,-6.50811081675397,-6.508113043461652,40.115792840676484,42258.33865565077,25747.34609451544,25747.34609451544,68005.68475016621,77310.15169972023,77300.51914895707,25747.34609451544,103047.86524347251,103047.86524347251,103047.86524347251,130559.01972090537,126044.04175385318,4514.977967052194,0.0,91509.30236116821,56457.490429912534,38946.4577013952,27511.154477432865,66457.61217882807,20874.665978781475,1551.8615143163045,0.0,0.8785755864398694,2.7279322165539894,0.0014947054983599872,1.0,1.0,-6.506276064708288,334284.2687766546,1559531.9428236687,4.665286669130215,1559531.9428236687,4.665286669130215,0.7587709921771826,0.09265491265484058,4.028046144702076,101325.0,128380.697527304,1.267018973869272,1.0,0.0,4.028046144704499,1.284782231362677,1.285079788476426,3.135197581639819,0.0,16533.436133466104,0.0,0.0,22718.037250274963,2316.5950911141895,19310.335935834097,1969.1062631820344,0.85,0.8500001880928503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.260593515526,4632.441516551485,6.163691615142166,4.994200646776101,-3.7026562676609114,8.696856914437014,2.9458056050985912,3.5,0.8416587443138832,0.6,0.000231589148855888,1.0000004200526769,0.00023158905157628692,198.98511629031123,0.0,2.0080081092427283e-08,0.05690694981593892,0.019703865442771713,7.814925775704002e-05,0.00015343989109884798,0.000618062961784221,0.09265491263559766,0.09265491263559766,0.09265491263559766,0.0926552539014254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.46669715835,595.5780277481383,0.0,0.09265491263559766,0.09265491265484058,0.09265491265484058,0.37210627785348305,0.37210627785348305,0.5,9.99459930129431,0.0018548652236631824,0.0018548652236631824,-1.4836132322670892e-11,2.2267076928983442e-06,0.0018369787533742965,-1.4836132322670892e-11,27511.154477432865,20874.665978781475,0.7587709921771826,1.0232941347211286,0.6358690490103607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951570411562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.516311707004,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609370315231,260.609370315231,-12.540629684768987,244.8274228512221,276.39131777923984,127776.70729870479,127776.66286250054,0.044436204255086556,0.0,nan,276.39131777923984,3.241317779239864,270.0785387936366,-3.071461206363381,263.7657598080319,-9.384240191968104,257.45298082242965,-15.697019177570326,251.1402018368257,-22.00979816317428,244.8274228512221,-28.322577148777867,1.0,1.0,26381.15544483698,26381.15544483698,275.5848288072654,2.4348288072654327,275.5848288072654,275.5848288072654,77300.67284806093,77300.51914895707,0.15369910385925323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848288072654,2.4348288072654327,1.0,0.002,0.1295556551451228,0.004909954330949111,0.0002001186781213642,0.0017998813231676041,0.1000593390606821,0.1000593390606821,0.0,1.2889684979089377e-12,1.0,1.000003721131738,0.0018369787682104288,0.09265491265484058,0.0,3.44348072303666e-07,0.4422834613808164,0.0,1600128.0855209639,266.641889183246,2.226722529030667e-06,1.0,1284408.123507035,2598.5322552995663,,,,,,,,,,,,,,,,,2.0,16533.436133466104,1551.8615143163045,0.37210627785348305,6.17534620354742,2.9458056050985912
1689.0,-30.076151114211044,4.994222690579264,35.05791207715508,24.09002564325931,4.994895178258923,-26.56904648496458,-40.07949259886516,1.4877905488425784,-6.508102282949153,-6.508104518234618,40.11579060225721,42258.32321928737,25747.3546864756,25747.3546864756,68005.67790576298,77310.12729018704,77300.49766611282,25747.3546864756,103047.85235258841,103047.85235258841,103047.85235258841,130558.99231908248,126044.01070694004,4514.981612142432,0.0,91509.28167334633,56457.478718523314,38946.44772758112,27511.139966494073,66457.58769407519,20874.65599888698,1551.860630794231,0.0,0.8785756411002424,2.727933083180422,0.0014947054983599872,1.0,1.0,-6.506260466666106,334284.3812759935,1559531.8460748815,4.66528480966418,1559531.8460748815,4.66528480966418,0.7587710296378234,0.09265489366746452,4.028046144702076,101325.0,128380.69056779234,1.2670189051842322,1.0,0.0,4.028046144702428,1.2847822117551446,1.2850797687393627,3.135197629487219,0.0,16533.433514564033,0.0,0.0,22718.03211433035,2316.5945673935903,19310.327183124904,1969.1053706540872,0.85,0.8499999949794993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.258014684819,4632.441516551485,6.1636974771399835,4.994222690579264,-3.702646074370298,8.696868764949562,2.9458025741120473,3.5,0.8416578783177278,0.6,0.00023158905157628692,1.0000004212479106,0.00023158895401992395,198.98511963266392,0.0,1.9357192731256236e-08,0.05485828420038017,0.019703884799964443,7.814925343000802e-05,0.0001534397981462789,0.0006180625873669835,0.09265489364274307,0.09265489364274307,0.09265489364274307,0.092655236349767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.4063084962,595.5780472769769,0.0,0.09265489364274307,0.09265489366746452,0.09265489366746452,0.37210622725090103,0.37210622725090103,0.5,9.994609582000468,0.0018496293283760679,0.0018496293283760679,2.114575181622058e-11,2.235285478491278e-06,0.0018440515685256287,2.114575181622058e-11,27511.139966494073,20874.65599888698,0.7587710296378234,1.0232944087410172,0.6358690510076214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515945895722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51426304139,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937062737526,260.60937062737526,-12.540629372624721,244.82741891471125,276.3913223400393,127776.74545088752,127776.6917406868,0.053710200726428264,0.0,nan,276.3913223400393,3.2413223400393463,270.0785416549746,-3.0714583450254054,263.76576096990675,-9.384239030093227,257.4529802848427,-15.697019715157296,251.14019959977722,-22.00980040022276,244.82741891471125,-28.322581085288732,1.0,1.0,26381.15544483698,26381.15544483698,275.58483484712974,2.434834847129764,275.58483484712974,275.58483484712974,77300.6481714011,77300.49766611282,0.15050528828578535,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58483484712974,2.434834847129764,1.0,0.002,0.1295553094718285,0.004909957336090435,0.0002001181476823249,0.0017998818529140184,0.10005907384116244,0.10005907384116244,0.0,5.96343287251333e-13,1.0,1.0000037354584883,0.0018440515473798769,0.09265489366746452,0.0,3.456738420726353e-07,0.44398628078224417,0.0,1600128.0955372758,266.6418977170508,2.2352643327394617e-06,1.0,1284408.0944052192,2598.532373088248,,,,,,,,,,,,,,,,,2.0,16533.433514564033,1551.860630794231,0.37210622725090103,6.17534620354742,2.9458025741120473
1690.0,-30.076155082889123,4.99424465917566,35.05791082703265,24.090023547783517,4.994898952344121,-26.569049679364973,-40.07949308780951,1.4877935488219938,-6.50809398710868,-6.508096211658943,40.11578808447959,42258.308154781655,25747.36370869865,25747.36370869865,68005.6718634803,77310.10352031002,77300.47160252414,25747.36370869865,103047.83531122279,103047.83531122279,103047.83531122279,130558.95971778646,126043.9745018817,4514.985215904758,0.0,91509.26103501473,56457.4667652422,38946.43807752503,27511.124406563664,66457.5624840887,20874.645250145473,1551.8597025557976,0.0,0.8785756956383399,2.72793392782699,0.0014947054983599872,1.0,1.0,-6.506261033476392,334284.4908893066,1559531.737252101,4.665282954357931,1559531.737252101,4.665282954357931,0.758771068083468,0.09265487433275134,4.028046144702076,101325.0,128380.68093582812,1.2670188101241364,1.0,0.0,4.028046144704773,1.2847821979224023,1.2850797547780715,3.1351976632426535,0.0,16533.43089529761,0.0,0.0,22718.02699067217,2316.5940449258587,19310.324164289734,1969.1050628185706,0.85,0.8500000537994954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.255448852309,4632.441516551485,6.1637034229670284,4.99424465917566,-3.702636056537397,8.696880715713057,2.9457995584039613,3.5,0.8416570166868461,0.6,0.00023158895401992395,1.0000004133204192,0.00023158885829951996,198.98512291211676,0.0,1.941226455684198e-08,0.05501435775409017,0.019703904212229,7.814924910297655e-05,0.0001534397049169474,0.0006180622118349342,0.09265487430628173,0.09265487430628173,0.09265487430628173,0.09265521536879172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.34480258665,595.5780671554336,0.0,0.09265487430628173,0.09265487433275134,0.09265487433275134,0.37210617655434575,0.37210617655434575,0.5,9.994619814242526,0.001843744730990693,0.001843744730990693,1.7621459846850485e-12,2.224550257778901e-06,0.0018351781825458602,1.7621459846850485e-12,27511.124406563664,20874.645250145473,0.758771068083468,1.0232947059977147,0.6358690655393682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516188363792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.514419114945,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093708650757,260.6093708650757,-12.540629134924302,244.82741504274054,276.39132668741104,127776.76725590667,127776.72635513557,0.04090077110399187,0.0,nan,276.39132668741104,3.2413266874110604,270.078544358477,-3.0714556415229595,263.7657620295414,-9.384237970458571,257.45297970060903,-15.697020299390942,251.14019737167501,-22.009802628324962,244.82741504274054,-28.322584957259437,1.0,1.0,26381.15544483698,26381.15544483698,275.58484013839376,2.434840138393781,275.58484013839376,275.58484013839376,77300.6218035994,77300.47160252414,0.15020107525924686,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58484013839376,2.434840138393781,1.0,0.002,0.12955496546250037,0.004909960297517419,0.00020011761972356037,0.001799882381306043,0.10005880986178019,0.10005880986178019,0.0,1.0296034858026104e-12,1.0,1.0000037174850005,0.0018351781807837142,0.09265487433275134,0.0,3.440104498085944e-07,0.4418497965396392,0.0,1600128.1052470966,266.6419060128913,2.2245484956329165e-06,1.0,1284408.0660499763,2598.5324878551914,,,,,,,,,,,,,,,,,2.0,16533.43089529761,1551.8597025557976,0.37210617655434575,6.17534620354742,2.9457995584039613
1691.0,-30.076158905538396,4.994266557942175,35.05790956960923,24.09002208095046,4.994903415595973,-26.569052673424085,-40.07949357675386,1.487797183484336,-6.508085437017996,-6.508087640612639,40.11578537353207,42258.29359715549,25747.372083012848,25747.372083012848,68005.66568016834,77310.07951360659,77300.44369643176,25747.372083012848,103047.8157794446,103047.8157794446,103047.8157794446,130558.92361133533,126043.93486084197,4514.988750493355,0.0,91509.24038049213,56457.455519480805,38946.42762334592,27511.107831890724,66457.53545523665,20874.63378565751,1551.8587199530596,0.0,0.8785757523420782,2.7279347994901104,0.0014947054983599872,1.0,1.0,-6.506269747203078,334284.60399178613,1559531.6200795162,4.665281025379907,1559531.6200795162,4.665281025379907,0.7587711084996639,0.09265485451771341,4.028046144702076,101325.0,128380.67497848617,1.2670187513297426,1.0,0.0,4.028046144700917,1.2847821811167603,1.285079737845551,3.1351977042527253,0.0,16533.428277421284,0.0,0.0,22718.021862994417,2316.5935220482447,19310.31601433446,1969.104231754418,0.85,0.8499998869086927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.252894974769,4632.441516551485,6.1637091960572725,4.994266557942175,-3.7026258482228944,8.69689240616507,2.9457965567481734,3.5,0.8416561590709067,0.6,0.00023158885829951996,1.0000003981121643,0.00023158876610121506,198.9851260709011,0.0,1.9046936352763426e-08,0.05397901762373155,0.01970392325916535,7.814924477594532e-05,0.00015343961352357464,0.0006180618436982114,0.09265485449037313,0.09265485449037313,0.09265485449037313,0.0926551922879225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.2828359671,595.5780871742298,0.0,0.09265485449037313,0.09265485451771341,0.09265485451771341,0.3721061256862054,0.3721061256862054,0.5,9.994629948289475,0.0018354847354657977,0.0018354847354657977,-7.906919563538395e-11,2.20359464719877e-06,0.0018178934095658406,-7.906919563538395e-11,27511.107831890724,20874.63378565751,0.7587711084996639,1.0232950291389373,0.6358691051012435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516426268848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.513383774814,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093711177945,260.6093711177945,-12.540628882205453,244.8274112550638,276.3913309805248,127776.79873658334,127776.75525162845,0.043484954879628945,0.0,nan,276.3913309805248,3.241330980524822,270.0785470354336,-3.07145296456639,263.76576309033965,-9.38423690966033,257.45297914524866,-15.697020854751315,251.14019520015643,-22.00980479984355,244.8274112550638,-28.322588744936184,1.0,1.0,26381.15544483698,26381.15544483698,275.58484548096806,2.434845480968079,275.58484548096806,275.58484548096806,77300.59749665114,77300.44369643176,0.15380021938472055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58484548096806,2.434845480968079,1.0,0.002,0.1295546246931136,0.004909963292134619,0.0002001170968781241,0.0017998829041279345,0.10005854843906205,0.10005854843906205,0.0,1.0060585177440462e-12,1.0,1.0000036824736813,0.0018178934886350362,0.09265485451771341,0.0,3.4077032534562006e-07,0.4376881445741895,0.0,1600128.1152404507,266.641914562982,2.2036737163944053e-06,1.0,1284408.0367921481,2598.5326062753293,,,,,,,,,,,,,,,,,2.0,16533.428277421284,1551.8587199530596,0.3721061256862054,6.17534620354742,2.9457965567481734
1692.0,-30.076162665912772,4.994288394521015,35.05790831439292,24.090022325422638,4.994909804113574,-26.569055418912043,-40.07949022399259,1.487802556912735,-6.508076472315054,-6.5080786751163435,40.115782922251086,42258.26346866902,25747.379546275788,25747.379546275788,68005.64301494481,77310.05469955642,77300.42071691649,25747.379546275788,103047.80026319227,103047.80026319227,103047.80026319227,130558.89231958173,126043.90003057611,4514.99228900562,0.0,91509.21967379362,56457.42948033057,38946.433548292276,27511.09205638947,66457.52560468175,20874.622921282917,1551.8577659088219,0.0,0.8785758101949588,2.72793571100446,0.0014947054983599872,1.0,1.0,-6.5062614840286415,334284.7223012494,1559531.514130679,4.665279057309913,1559531.514130679,4.665279057309913,0.758771148687817,0.09265483478763377,4.028046144702076,101325.0,128380.6661816634,1.267018664511852,1.0,0.0,4.0280461447016425,1.2847821561697308,1.2850797127742828,3.1351977651298704,0.0,16533.425662338115,0.0,0.0,22718.016722363507,2316.592997849776,19310.310610082,1969.1036806740326,0.85,0.8499998413626055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.250354325623,4632.441516551485,6.163714731537188,4.994288394521015,-3.702615348481176,8.696903743002192,2.9457935706413645,3.5,0.8416553058975327,0.6,0.00023158876610121506,1.0000003916265245,0.000231588675404947,198.98512917822563,0.0,1.8346091323832614e-08,0.051992822811741626,0.019703941605256674,7.814927444702248e-05,0.00015343949165419257,0.0006180613528027168,0.09265483476248378,0.09265483476248378,0.09265483476248378,0.0926551723868735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.2221549412,595.5781067876924,0.0,0.09265483476248378,0.09265483478763377,0.09265483478763377,0.3721060743845313,0.3721060743845313,0.5,9.994640076131612,0.0018285941435465247,0.0018285941435465247,-2.461320036672987e-11,2.2028012836017297e-06,0.0018171910876958464,-2.461320036672987e-11,27511.09205638947,20874.622921282917,0.758771148687817,1.02329483976686,0.6358687460023645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951665542011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51139758,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937156348615,260.60937156348615,-12.540628436513828,244.82740756461362,276.39133556235856,127776.85231505272,127776.7756254502,0.07668960250322815,0.0,nan,276.39133556235856,3.2413355623585858,270.07854996281003,-3.0714500371899476,263.7657643632598,-9.384235636740186,257.4529787637118,-15.697021236288151,251.1401931641629,-22.009806835837082,244.82740756461362,-28.322592435386355,1.0,1.0,26381.15544483698,26381.15544483698,275.5848517879509,2.4348517879509473,275.5848517879509,275.5848517879509,77300.57585583483,77300.42071691649,0.15513891834416427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848517879509,2.4348517879509473,1.0,0.002,0.12955428405469643,0.004909966356792902,0.00020011657439727334,0.0017998834261561303,0.10005828719863667,0.10005828719863667,0.0,5.534036770504791e-13,1.0,1.0000036810512243,0.0018171911123090467,0.09265483478763377,0.0,3.4063861433011723e-07,0.4375189634621715,0.0,1600128.125748476,266.6419235276849,2.2028258968020964e-06,1.0,1284408.0061873617,2598.532730147247,,,,,,,,,,,,,,,,,2.0,16533.425662338115,1551.8577659088219,0.3721060743845313,6.17534620354742,2.9457935706413645
1693.0,-30.07616628334405,4.994310153554757,35.05790706572764,24.090020299796038,4.994913573720163,-26.569058297638026,-40.079490712936945,1.4878055880132892,-6.5080683525364975,-6.50807055767872,40.115780601029634,42258.24972032603,25747.38886104435,25747.38886104435,68005.63858137038,77310.03111344425,77300.39698798228,25747.38886104435,103047.78584902664,103047.78584902664,103047.78584902664,130558.86335735451,126043.86749447371,4514.995862880788,0.0,91509.19907527513,56457.41868092116,38946.4226603933,27511.07750832788,66457.50016872118,20874.612889847172,1551.8568902948844,0.0,0.8785758629625011,2.7279365362588375,0.0014947054983599872,1.0,1.0,-6.506251481753168,334284.82941988873,1559531.4138029788,4.665277262235796,1559531.4138029788,4.665277262235796,0.7587711852990207,0.0926548156168173,4.028046144702076,101325.0,128380.66122649112,1.2670186156081038,1.0,0.0,4.028046144703247,1.2847821421772359,1.2850796986620163,3.1351977992751445,0.0,16533.423048375094,0.0,0.0,22718.0116085893,2316.5924763899293,19310.307560211386,1969.1033696737813,0.85,0.8499998984466793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.247828767357,4632.441516551485,6.163720687992319,4.994310153554757,-3.702605499338194,8.696915652892951,2.9457906022725515,3.5,0.8416544577921575,0.6,0.000231588675404947,1.0000003767396335,0.00023158858815634716,198.98513216743154,0.0,1.8047208617591564e-08,0.05114578922225449,0.01970395965246529,7.814927011998957e-05,0.00015343940528495743,0.0006180610049034521,0.0926548155881964,0.0926548155881964,0.0926548155881964,0.09265515370239412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.1620291179,595.5781262269869,0.0,0.0926548155881964,0.0926548156168173,0.0926548156168173,0.3721060228076666,0.3721060228076666,0.5,9.994650219267275,0.0018237643513998592,0.0018237643513998592,3.979039320256561e-11,2.2051422092772555e-06,0.0018190759255389821,3.979039320256561e-11,27511.07750832788,20874.612889847172,0.7587711852990207,1.02329516471006,0.6358687825007184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951688083827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51055054641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937194197726,260.60937194197726,-12.540628058022719,244.82740395459447,276.3913399293604,127776.87344717704,127776.808320717,0.06512646004824932,0.0,nan,276.3913399293604,3.2413399293604357,270.07855273440754,-3.0714472655924396,263.76576553945335,-9.384234460546622,257.45297834450037,-15.697021655499611,251.14019114954755,-22.00980885045243,244.82740395459447,-28.322596045405504,1.0,1.0,26381.15544483698,26381.15544483698,275.5848571601744,2.434857160174431,275.5848571601744,275.5848571601744,77300.54944837387,77300.39698798228,0.15246039158955682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848571601744,2.434857160174431,1.0,0.002,0.12955394306347257,0.004909969270150639,0.00020011605102262015,0.0017998839496073471,0.10005802551131007,0.10005802551131007,0.0,6.299674323861915e-13,1.0,1.0000036848692284,0.001819075885748589,0.0926548156168173,0.0,3.409918730009482e-07,0.4379726822783946,0.0,1600128.1352704696,266.6419316474635,2.205102418884053e-06,1.0,1284407.9784774715,2598.532842302177,,,,,,,,,,,,,,,,,2.0,16533.423048375094,1551.8568902948844,0.3721060228076666,6.17534620354742,2.9457906022725515
1694.0,-30.076169842093265,4.9943318525178935,35.05790581563126,24.09002047441902,4.994919852314978,-26.56906087265353,-40.0794911320321,1.487810882670952,-6.508059313106742,-6.508061512635445,40.115778062190394,42258.236035700334,25747.396057854134,25747.396057854134,68005.63209355446,77310.00645868675,77300.37307540727,25747.396057854134,103047.7691332614,103047.7691332614,103047.7691332614,130558.83037404655,126043.83099356666,4514.999380479887,0.0,91509.17840187471,56457.40896062649,38946.410490275804,27511.061240785148,66457.47173106096,20874.601676903054,1551.8559107621968,0.0,0.8785759215782369,2.7279374559149323,0.0014947054983599872,1.0,1.0,-6.506247058434951,334284.9487779784,1559531.3040703896,4.665275268214907,1559531.3040703896,4.665275268214907,0.7587712263878958,0.0926547956210521,4.028046144702076,101325.0,128380.65259669663,1.267018530438654,1.0,0.0,4.028046144700219,1.2847821175884837,1.285079673955468,3.1351978592780045,0.0,16533.420437150362,0.0,0.0,22718.006476224953,2316.591953034416,19310.306728561223,1969.1032848690659,0.85,0.8500000538678433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.245314270084,4632.441516551485,6.163726121110781,4.9943318525178935,-3.702594956503301,8.696926809021194,2.9457876469052655,3.5,0.8416536134015045,0.6,0.00023158858815634716,1.0000003706281628,0.00023158850232312599,198.9851351081466,0.0,1.7361174170176097e-08,0.04920156759827906,0.019703977013639462,7.814926641110416e-05,0.000153439321745243,0.0006180606684016275,0.09265479560197608,0.09265479560197608,0.09265479560197608,0.09265513263643971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.1010013166,595.5781459489219,0.0,0.09265479560197608,0.0926547956210521,0.0926547956210521,0.37210597116842475,0.37210597116842475,0.5,9.994660331215211,0.001818641747604488,0.001818641747604488,8.01492205937393e-12,2.1995286942910752e-06,0.0018144542004847608,8.01492205937393e-12,27511.061240785148,20874.601676903054,0.7587712263878958,1.02329550496231,0.6358688486782991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517097687615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50860632479,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937249891094,260.60937249891094,-12.540627501089034,244.82740044332786,276.39134455449425,127776.92464037273,127776.82880964516,0.09583072758203755,0.0,nan,276.39134455449425,3.241344554494276,270.0785557322607,-3.0714442677392526,263.76576691002776,-9.384233089972213,257.4529780877942,-15.697021912205798,251.14018926556088,-22.0098107344391,244.82740044332786,-28.322599556672117,1.0,1.0,26381.15544483698,26381.15544483698,275.584863438758,2.4348634387580432,275.584863438758,275.584863438758,77300.52765959736,77300.37307540727,0.15458419008064084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584863438758,2.4348634387580432,1.0,0.002,0.1295536029394088,0.004909972350673177,0.00020011552936891378,0.0017998844721198368,0.10005776468445689,0.10005776468445689,0.0,1.4887505291050207e-12,1.0,1.0000036755078698,0.0018144541924698387,0.0926547956210521,0.0,3.4012547223376823e-07,0.43685985971874325,0.0,1600128.1458593283,266.64194068689324,2.199520679369016e-06,1.0,1284407.9476014355,2598.5329672719836,,,,,,,,,,,,,,,,,2.0,16533.420437150362,1551.8559107621968,0.37210597116842475,6.17534620354742,2.9457876469052655
1695.0,-30.07617333791062,4.994353481717551,35.05790457554273,24.090019741002493,4.9949250554955364,-26.56906349856928,-40.07949155112726,1.4878152159845632,-6.50805079749847,-6.508053008684344,40.11577585086579,42258.222651843724,25747.404439363014,25747.404439363014,68005.62709120674,77309.98231470889,77300.35208603895,25747.404439363014,103047.75652540197,103047.75652540197,103047.75652540197,130558.80336748713,126043.8004033349,4515.002964152228,0.0,91509.15777745686,56457.39907909457,38946.398553735875,27511.046842085147,66457.44539582102,20874.591777061578,1551.8550329842817,0.0,0.8785759760202871,2.727938320337967,0.0014947054983599872,1.0,1.0,-6.506228926743859,334285.06099664385,1559531.2084926837,4.665273416176803,1559531.2084926837,4.665273416176803,0.7587712636630235,0.09265477639227197,4.028046144702076,101325.0,128380.64547015668,1.2670184601051733,1.0,0.0,4.028046144700361,1.28478209749407,1.2850796537461178,3.135197908313528,0.0,16533.41782698064,0.0,0.0,22718.001356020985,2316.5914309189156,19310.29787672869,1969.1023822333511,0.85,0.8499998558020534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.242815208955,4632.441516551485,6.163731815066889,4.994353481717551,-3.7025848300546,8.69693831177215,2.9457847096817362,3.5,0.8416527741947818,0.6,0.00023158850232312599,1.0000003640740946,0.00023158841800778238,198.985137996859,0.0,1.70795351118721e-08,0.04840340250704553,0.019703994093174575,7.81492627022195e-05,0.00015343923962090648,0.0006180603376010103,0.09265477636954227,0.09265477636954227,0.09265477636954227,0.0926551153296526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.0412823434,595.5781652612989,0.0,0.09265477636954227,0.09265477639227197,0.09265477639227197,0.37210591945083465,0.37210591945083465,0.5,9.994670500192223,0.0018166642931873866,0.0018166642931873866,3.6834535421803594e-11,2.2111858584139554e-06,0.0018240819404695685,3.6834535421803594e-11,27511.046842085147,20874.591777061578,0.7587712636630235,1.0232958351944577,0.6358688992655894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517311019234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.507808159695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093731097986,260.6093731097986,-12.540626890201395,244.82739701395195,276.3913492056453,127776.9609759334,127776.85586138107,0.10511455229485513,0.0,nan,276.3913492056453,3.2413492056453492,270.0785587673069,-3.0714412326930756,263.765768328968,-9.384231671031955,257.45297789062886,-15.697022109371119,251.14018745229046,-22.009812547709515,244.82739701395195,-28.322602986048025,1.0,1.0,26381.15544483698,26381.15544483698,275.58486951443695,2.4348695144369685,275.58486951443695,275.58486951443695,77300.50335376238,77300.35208603895,0.1512677234277362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58486951443695,2.4348695144369685,1.0,0.002,0.12955326101016243,0.004909975336546874,0.00020011500470426937,0.0017998849962279672,0.10005750235213468,0.10005750235213468,0.0,9.322364928621152e-13,1.0,1.0000036950098516,0.001824081903635033,0.09265477639227197,0.0,3.4193017093545776e-07,0.43917781914826903,0.0,1600128.1558587146,266.6419492025015,2.2111490238785336e-06,1.0,1284407.918572262,2598.5330847666855,,,,,,,,,,,,,,,,,2.0,16533.41782698064,1551.8550329842817,0.37210591945083465,6.17534620354742,2.9457847096817362
