time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1696.0,-30.076176772232994,4.994375043998885,35.05790333957305,24.09001897266137,4.994930278618772,-26.569066067147503,-40.0794881634414,1.4878195733542217,-6.508042151262941,-6.508044364750857,40.11577348949507,42258.19381316092,25747.412465776943,25747.412465776943,68005.60627893786,77309.95819515201,77300.32941702899,25747.412465776943,103047.74188280593,103047.74188280593,103047.74188280593,130558.77351949776,126043.76698038522,4515.00653911254,0.0,91509.13716084618,56457.37372634078,38946.403816117105,27511.031636691823,66457.43545280893,20874.581305534466,1551.8541133460585,0.0,0.8785760317900975,2.72793919911005,0.0014947054983599872,1.0,1.0,-6.506218352162364,334285.17506176856,1559531.1064297077,4.665271518970414,1559531.1064297077,4.665271518970414,0.7587713024070593,0.0926547569241744,4.028046144702076,101325.0,128380.63834361674,1.2670183897716925,1.0,0.0,4.0280461447015465,1.2847820772839855,1.2850796334230201,3.13519795763132,0.0,16533.41521795303,0.0,0.0,22717.99623775522,2316.5909090010573,19310.293494022168,1969.1019353216611,0.85,0.8499998543854954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.24032901098,4632.441516551485,6.163737405042483,4.994375043998885,-3.7025746059650766,8.696949649963962,2.9457817875778294,3.5,0.8416519393079512,0.6,0.00023158841800778238,1.0000003576696719,0.00023158833517565851,198.9851408347561,0.0,1.677750028283526e-08,0.04754743580155512,0.019704010870674856,7.814929268237734e-05,0.00015343912532540503,0.0006180598772134564,0.09265475690638098,0.09265475690638098,0.09265475690638098,0.0926550961509104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.9807899816,595.5781848178182,0.0,0.09265475690638098,0.0926547569241744,0.0926547569241744,0.3721058679955296,0.3721058679955296,0.5,9.994680679085702,0.0018154179725797803,0.0018154179725797803,6.87805368215777e-12,2.2134879031909804e-06,0.0018260125884808076,6.87805368215777e-12,27511.031636691823,20874.581305534466,0.7587713024070593,1.0232956751277031,0.6358685604587953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517520578369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50695219299,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937377223405,260.60937377223405,-12.540626227765927,244.8273936623807,276.391353882087,127776.99695306788,127776.88296876269,0.1139843052119383,0.0,nan,276.391353882087,3.241353882087026,270.07856183814675,-3.071438161853223,263.7657697942047,-9.38423020579529,257.45297775026313,-15.697022249736847,251.14018570632214,-22.009814293677834,244.8273936623807,-28.322606337619277,1.0,1.0,26381.15544483698,26381.15544483698,275.58487553577953,2.434875535779554,275.58487553577953,275.58487553577953,77300.4791172199,77300.32941702899,0.1497001909156097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58487553577953,2.434875535779554,1.0,0.002,0.12955291871994581,0.004909978352949198,0.00020011447953958536,0.0017998855221406957,0.10005723976979268,0.10005723976979268,0.0,1.680280914406751e-12,1.0,1.0000036989208567,0.001826012581602754,0.0926547569241744,0.0,3.422920345649799e-07,0.43964258955952185,0.0,1600128.1659979455,266.64195784873704,2.2134810251372983e-06,1.0,1284407.889065444,2598.533204194637,,,,,,,,,,,,,,,,,2.0,16533.41521795303,1551.8541133460585,0.3721058679955296,6.17534620354742,2.9457817875778294
1697.0,-30.076180069142232,4.994396539216867,35.057902107240096,24.09001823924484,4.994935454214786,-26.569068516806816,-40.07948854761196,1.4878239016955037,-6.5080335323581835,-6.5080357467644205,40.11577112248759,42258.18117760095,25747.420513499506,25747.420513499506,68005.60169110046,77309.93416029908,77300.30656232982,25747.420513499506,103047.72707582932,103047.72707582932,103047.72707582932,130558.74353269106,126043.73341163783,4515.0101210532275,0.0,91509.11655408252,56457.36448091065,38946.39119241319,27511.016456861747,66457.40764927494,20874.570850185413,1551.8531956662366,0.0,0.8785760874408332,2.727940075264804,0.0014947054983599872,1.0,1.0,-6.506208964244593,334285.28878476407,1559531.0041243285,4.665269625814919,1559531.0041243285,4.665269625814919,0.7587713410341448,0.09265473755827312,4.028046144702076,101325.0,128380.6312727529,1.267018319987692,1.0,0.0,4.028046144701143,1.2847820572066366,1.2850796132345945,3.135198006625204,0.0,16533.41261004084,0.0,0.0,22717.99112193407,2316.5903873324805,19310.293633796864,1969.1019495747137,0.85,0.8500000519479429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.237856307498,4632.441516551485,6.163742980213997,4.994396539216867,-3.702564409329967,8.696960948546835,2.9457788813355616,3.5,0.8416511089530176,0.6,0.00023158833517565851,1.0000003433586953,0.00023158825565781723,198.98514355910405,0.0,1.6482361832709025e-08,0.04671101343389738,0.01970402735303669,7.814928928256446e-05,0.00015343904589309407,0.0006180595572564425,0.09265473753448386,0.09265473753448386,0.09265473753448386,0.09265507698760232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.92024815455,595.5782043901474,0.0,0.09265473753448386,0.09265473755827312,0.09265473755827312,0.3721058168866602,0.3721058168866602,0.5,9.994690862585687,0.0018145842643093602,0.0018145842643093602,-5.115907697472721e-12,2.2144062654660956e-06,0.0018267825198563514,-5.115907697472721e-12,27511.016456861747,20874.570850185413,0.7587713410341448,1.023296034205788,0.6358686363545206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517726451148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50611577062,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093744850155,260.6093744850155,-12.54062551498447,244.8273903977703,276.39135857225983,127777.03215309743,127776.90950563758,0.1226474598388542,0.0,nan,276.39135857225983,3.2413585722598555,270.0785649373634,-3.071435062636567,263.7657713024641,-9.384228697535889,257.4529776675667,-15.697022332433278,251.14018403266869,-22.009815967331292,244.8273903977703,-28.322609602229676,1.0,1.0,26381.15544483698,26381.15544483698,275.58488150969254,2.434881509692559,275.58488150969254,275.58488150969254,77300.45517465014,77300.30656232982,0.14861232032126281,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58488150969254,2.434881509692559,1.0,0.002,0.12955257628441763,0.004909981360994224,0.00020011395413976156,0.0017998860467286577,0.10005697706988077,0.10005697706988077,0.0,8.684190519470114e-13,1.0,1.0000037004806963,0.0018267825249722591,0.09265473755827312,0.0,3.4243631493064744e-07,0.4398278943255259,0.0,1600128.1761031311,266.6419664676418,2.214411381373793e-06,1.0,1284407.859647137,2598.5333232643566,,,,,,,,,,,,,,,,,2.0,16533.41261004084,1551.8531956662366,0.3721058168866602,6.17534620354742,2.9457788813355616
1698.0,-30.076183312197614,4.994417984560949,35.05790088849951,24.090020614117407,4.994944136810495,-26.569070567298724,-40.079488896857924,1.4878313911835785,-6.508023965901657,-6.508026205106603,40.11576904971826,42258.16852712372,25747.42649424342,25747.42649424342,68005.59502136715,77309.90861129622,77300.29065085169,25747.42649424342,103047.71714509511,103047.71714509511,103047.71714509511,130558.71887578501,126043.70511711693,4515.013758668078,0.0,91509.09583350457,56457.35664178608,38946.37687968722,27511.0017306899,66457.37861037711,20874.56077991306,1551.8522772354581,0.0,0.8785761469736101,2.727941045007211,0.0014947054983599872,1.0,1.0,-6.506178854858831,334285.4146961977,1559530.9145347415,4.665267600598311,1559530.9145347415,4.665267600598311,0.7587713811462722,0.09265471827000707,4.028046144702076,101325.0,128380.62375648029,1.267018245807849,1.0,0.0,4.028046144700239,1.2847820223342974,1.2850795782520104,3.1351980917226654,0.0,16533.410004767018,0.0,0.0,22717.98597785746,2316.5898627826487,19310.290596347808,1969.1016398411086,0.85,0.8500001107126736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.235396966409,4632.441516551485,6.163748040855373,4.994417984560949,-3.702553518035822,8.69697150259677,2.9457759907996506,3.5,0.8416502830856144,0.6,0.00023158825565781723,1.0000003377500646,0.00023158817743889533,198.98514623895082,0.0,1.5822869063840387e-08,0.04484201092692366,0.019704043175905753,7.814928619182696e-05,0.00015343896946599028,0.0006180592494045416,0.09265471825878217,0.09265471825878217,0.09265471825878217,0.09265506136754437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.86060039187,595.5782236861663,0.0,0.09265471825878217,0.09265471827000707,0.09265471827000707,0.37210576617035124,0.37210576617035124,0.5,9.994701155769308,0.0018176978657606924,0.0018176978657606924,-4.6270542952697724e-11,2.2392049459085683e-06,0.0018473502477718284,-4.6270542952697724e-11,27511.0017306899,20874.56077991306,0.7587713811462722,1.0232963809792563,0.6358687238458912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517924086605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50424676811,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093755627045,260.6093755627045,-12.540624437295492,244.82738724549367,276.39136387991533,127777.10699713898,127776.92156066095,0.1854364780251994,0.0,nan,276.39136387991533,3.2413638799153546,270.0785685530316,-3.071431446968404,263.7657732261469,-9.384226773853072,257.4529778992618,-15.697022100738195,251.14018257237785,-22.009817427622124,244.82738724549367,-28.32261275450631,1.0,1.0,26381.15544483698,26381.15544483698,275.58488921054226,2.4348892105422806,275.58488921054226,275.58488921054226,77300.43616297327,77300.29065085169,0.1455121215840336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58488921054226,2.4348892105422806,1.0,0.002,0.12955222999334648,0.004909984556026097,0.00020011342316434512,0.0017998865779034158,0.10005671158217255,0.10005671158217255,0.0,1.0677608970610653e-12,1.0,1.0000037421427148,0.0018473502940423714,0.09265471827000707,0.0,3.4629176427701604e-07,0.4447798524893167,0.0,1600128.187353298,266.6419760340983,2.239251216451521e-06,1.0,1284407.8270758847,2598.5334550955354,,,,,,,,,,,,,,,,,2.0,16533.410004767018,1551.8522772354581,0.37210576617035124,6.17534620354742,2.9457759907996506
1699.0,-30.07618649853113,4.994439345180151,35.05789968635519,24.090017505828314,4.994946675552355,-26.569073181122775,-40.079485544096656,1.4878333580136114,-6.508016303128159,-6.508018560028203,40.11576709154459,42258.14077846879,25747.436679207185,25747.436679207185,68005.57745767597,77309.88581942463,77300.27041141033,25747.436679207185,103047.7070906175,103047.7070906175,103047.7070906175,130558.6961363483,126043.67863055541,4515.017505792886,0.0,91509.07535506724,56457.33119332404,38946.382401936884,27510.989045730785,66457.37144766767,20874.552063976047,1551.8515010141334,0.0,0.878576195803972,2.727941822034406,0.0014947054983599872,1.0,1.0,-6.506156600152963,334285.5155815841,1559530.8298982885,4.665265939462091,1559530.8298982885,4.665265939462091,0.7587714141893203,0.09265470035604326,4.028046144702076,101325.0,128380.61579479896,1.2670181672321634,1.0,0.0,4.028046144700917,1.284782013294799,1.2850795691099188,3.1351981137813634,0.0,16533.40740046217,0.0,0.0,22717.98089389452,2316.589344362705,19310.284123395028,1969.100979783619,0.85,0.8500000160042693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.232955304575,4632.441516551485,6.163754081876398,4.994439345180151,-3.7025440702407315,8.696983415420883,2.94577312104381,3.5,0.8416494631553743,0.6,0.00023158817743889533,1.0000003318427313,0.0002315881005880675,198.9851488719265,0.0,1.556440361280834e-08,0.04410951983869883,0.019704058740309366,7.814931586291845e-05,0.0001534388615759769,0.0006180588148185892,0.09265470032619404,0.09265470032619404,0.09265470032619404,0.0926550465639319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.8010598095,595.5782429529562,0.0,0.09265470032619404,0.09265470035604326,0.09265470035604326,0.3721057163048554,0.3721057163048554,0.5,9.994711541664655,0.001823794392180389,0.001823794392180389,6.0254023992456496e-12,2.2569000179828436e-06,0.00186195987521387,6.0254023992456496e-12,27510.989045730785,20874.552063976047,0.7587714141893203,1.0232962269840518,0.6358683748385273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518118493764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50351427703,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093763855785,260.6093763855785,-12.540623614421463,244.82738413907165,276.3913686320853,127777.10593282082,127776.96434208893,0.1415907318985923,0.0,nan,276.3913686320853,3.2413686320853117,270.078571733483,-3.071428266516989,263.76577483488035,-9.38422516511963,257.4529779362766,-15.697022063723352,251.14018103767415,-22.009818962325824,244.82738413907165,-28.322615860928323,1.0,1.0,26381.15544483698,26381.15544483698,275.584894514108,2.4348945141080094,275.584894514108,275.584894514108,77300.40613590796,77300.27041141033,0.13572449763887562,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584894514108,2.4348945141080094,1.0,0.002,0.12955188096312148,0.004909987414339015,0.000200112887177812,0.0017998871128602708,0.10005644358890599,0.10005644358890599,0.0,3.808281814898784e-14,1.0,1.0000037717358596,0.0018619598691884676,0.09265470035604326,0.0,3.4903033000395684e-07,0.44829727863517277,0.0,1600128.1963615075,266.6419836968718,2.2568939925804443e-06,1.0,1284407.8009784725,2598.533560724052,,,,,,,,,,,,,,,,,2.0,16533.40740046217,1551.8515010141334,0.3721057163048554,6.17534620354742,2.94577312104381
1700.0,-30.076189551730156,4.99446064434141,35.057898471433674,24.090016667637997,4.99495171820386,-26.569075424736873,-40.07948589334262,1.487837591007195,-6.508007449364868,-6.508009678223381,40.11576431835017,42258.12906201068,25747.444031029474,25747.444031029474,68005.57309304015,77309.86197659916,77300.24253624733,25747.444031029474,103047.6865672768,103047.6865672768,103047.6865672768,130558.65838923646,126043.63728389487,4515.02110534158,0.0,91509.05478827088,56457.322715840884,38946.36896936666,27510.971821959647,66457.3407913263,20874.54015369051,1551.8504796028194,0.0,0.8785762544267794,2.7279427253968804,0.0014947054983599872,1.0,1.0,-6.506170939868866,334285.63278619706,1559530.7100363493,4.665263945201606,1559530.7100363493,4.665263945201606,0.758771456304141,0.09265468083470413,4.028046144702076,101325.0,128380.6088909634,1.267018099096604,1.0,0.0,4.028046144702433,1.2847819936511466,1.2850795493629754,3.135198161716921,0.0,16533.404797185547,0.0,0.0,22717.975787995623,2316.588823705916,19310.279865968587,1969.1005456469425,0.85,0.8500000196396154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.230522306236,4632.441516551485,6.163759431886557,4.99446064434141,-3.702533696880141,8.69699434122155,2.9457702614715378,3.5,0.8416486461347251,0.6,0.0002315881005880675,1.0000003179773713,0.00023158802694831545,198.98515139488867,0.0,1.5292173418487733e-08,0.04333801946799423,0.019704074032482786,7.814931277217907e-05,0.00015343878781588842,0.0006180585177095492,0.09265468081099097,0.09265468081099097,0.09265468081099097,0.09265502244465448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.73823874455,595.5782632465601,0.0,0.09265468081099097,0.09265468083470413,0.09265468083470413,0.3721056675897702,0.3721056675897702,0.5,9.9947217905097,0.0018235814723084331,0.0018235814723084331,6.87805368215777e-12,2.2288585341811995e-06,0.0018387383545359626,6.87805368215777e-12,27510.971821959647,20874.54015369051,0.758771456304141,1.0232966333482292,0.6358684918600597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518309500699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.502742776654,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937723969823,260.60937723969823,-12.540622760301744,244.8273811159255,276.3913733634706,127777.1381171992,127776.99115003212,0.1469671670586024,0.0,nan,276.3913733634706,3.241373363470643,270.07857491396226,-3.0714250860377206,263.7657764644537,-9.384223535546255,257.45297801494314,-15.697021985056836,251.14017956543432,-22.009820434565654,244.8273811159255,-28.322618884074473,1.0,1.0,26381.15544483698,26381.15544483698,275.584900171019,2.4349001710190237,275.584900171019,275.584900171019,77300.38295091057,77300.24253624733,0.14041466324124485,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584900171019,2.4349001710190237,1.0,0.002,0.12955153628656094,0.004909990484661227,0.00020011235842482892,0.0017998876425783727,0.10005617921241446,0.10005617921241446,0.0,1.0032014281791124e-12,1.0,1.0000037246989908,0.0018387383476579089,0.09265468083470413,0.0,3.446773333495978e-07,0.4427062453244344,0.0,1600128.206700599,266.6419925506351,2.2288516561275173e-06,1.0,1284407.7706595468,2598.533683439024,,,,,,,,,,,,,,,,,2.0,16533.404797185547,1551.8504796028194,0.3721056675897702,6.17534620354742,2.9457702614715378
1701.0,-30.07619255634396,4.994481874673961,35.057897256791826,24.090015689749293,4.994956581553044,-26.569077642554774,-40.07948624258859,1.4878416675863249,-6.507999000226448,-6.50800122046732,40.11576189666058,42258.11753476737,25747.452299909753,25747.452299909753,68005.56983467712,77309.83825290937,77300.21835968463,25747.452299909753,103047.67065959438,103047.67065959438,103047.67065959438,130558.62717187835,126043.6024383826,4515.024733495751,0.0,91509.03424802827,56457.31435873518,38946.355432547876,27510.95651228397,66457.31194483185,20874.529595472104,1551.8495594684805,0.0,0.8785763094178698,2.7279435853891463,0.0014947054983599872,1.0,1.0,-6.506169611336816,334285.74439496116,1559530.605367425,4.665262074486872,1559530.605367425,4.665262074486872,0.7587714947734143,0.09265466217368588,4.028046144702076,101325.0,128380.60220983218,1.2670180331589656,1.0,0.0,4.028046144703053,1.2847819747325855,1.2850795303454168,3.1351982078830716,0.0,16533.402196469844,0.0,0.0,22717.970688688947,2316.588303721347,19310.275765872633,1969.1001275535104,0.85,0.850000029953689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.228103823088,4632.441516551485,6.163764980022313,4.994481874673961,-3.702523651763335,8.697005526437296,2.945767418960484,3.5,0.8416478339887098,0.6,0.00023158802694831545,1.000000312917427,0.00023158795448040861,198.98515387770328,0.0,1.4653217208002137e-08,0.041527217567478056,0.019704088685699995,7.814930968143982e-05,0.00015343871726687563,0.0006180582335348703,0.09265466215255777,0.09265466215255777,0.09265466215255777,0.09265500251611583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.67729854095,595.5782829457551,0.0,0.09265466215255777,0.09265466217368588,0.09265466217368588,0.37210561934442044,0.37210561934442044,0.5,9.994732001795233,0.001822138149350394,0.001822138149350394,-1.1937117960769683e-12,2.2202408445082256e-06,0.0018316091304768634,-1.1937117960769683e-12,27510.95651228397,20874.529595472104,0.7587714947734143,1.0232970284914704,0.6358685944121102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518492526797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.500931974755,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093781074994,260.6093781074994,-12.540621892500553,244.82737816767576,276.39137804732286,127777.16796015539,127777.01863884057,0.149321314811806,0.0,nan,276.39137804732286,3.2413780473228826,270.07857807139425,-3.07142192860573,263.7657780954642,-9.384221904535764,257.45297811953446,-15.697021880465513,251.1401781436051,-22.009821856394865,244.82737816767576,-28.322621832324216,1.0,1.0,26381.15544483698,26381.15544483698,275.58490583177456,2.4349058317745857,275.58490583177456,275.58490583177456,77300.35925352042,77300.21835968463,0.14089383579266723,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58490583177456,2.4349058317745857,1.0,0.002,0.1295511929467629,0.004909993469840483,0.00020011183156224313,0.001799888169530303,0.10005591578112157,0.10005591578112157,0.0,1.0925461924049529e-12,1.0,1.0000037102584163,0.0018316091316705752,0.09265466217368588,0.0,3.4334089321574216e-07,0.4409897013187684,0.0,1600128.216593129,266.64200099977353,2.2202420382200216e-06,1.0,1284407.741788181,2598.5338002950393,,,,,,,,,,,,,,,,,2.0,16533.402196469844,1551.8495594684805,0.37210561934442044,6.17534620354742,2.945767418960484
1702.0,-30.076195508001213,4.994503030483026,35.057896037772025,24.090013524424307,4.994960120809732,-26.56907994512104,-40.07948659183455,1.4878445579281212,-6.5079908909693245,-6.507993091733889,40.11575934115531,42258.10628610535,25747.46124376196,25747.46124376196,68005.56752986732,77309.81514443616,77300.19136437413,25747.46124376196,103047.6526081361,103047.6526081361,103047.6526081361,130558.5935160121,126043.56519325802,4515.028322754081,0.0,91509.01376490161,56457.305721511075,38946.342270433925,27510.940907876,66457.28317830992,20874.518804324453,1551.8486332427929,0.0,0.878576363136651,2.7279444120776613,0.0014947054983599872,1.0,1.0,-6.506177624212228,334285.85166230676,1559530.4949128646,4.665260247054343,1559530.4949128646,4.665260247054343,0.7587715329048731,0.09265464355224641,4.028046144702076,101325.0,128380.59747736424,1.2670179864531383,1.0,0.0,4.028046144703373,1.2847819613609364,1.2850795168775604,3.1351982405133323,0.0,16533.399596625688,0.0,0.0,22717.96560356183,2316.587785182691,19310.272858133347,1969.0998310466211,0.85,0.8500000922224211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.225697876174,4632.441516551485,6.1637706712502345,4.994503030483026,-3.7025138656805217,8.697016896163547,2.945764591184706,3.5,0.8416470260527732,0.6,0.00023158795448040861,1.0000003074022503,0.00023158788328977214,198.98515631675812,0.0,1.4420037593375936e-08,0.0408663865396274,0.01970410310573759,7.814930659070096e-05,0.00015343864788970764,0.0006180579540804362,0.09265464352496855,0.09265464352496855,0.09265464352496855,0.09265498095850369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.6161376041,595.5783027101608,0.0,0.09265464352496855,0.09265464355224641,0.09265464355224641,0.3721055714218713,0.3721055714218713,0.5,9.99474212464366,0.0018178737876723972,0.0018178737876723972,1.7109869077103212e-11,2.200764583903947e-06,0.0018154675216806027,1.7109869077103212e-11,27510.940907876,20874.518804324453,0.7587715329048731,1.0232974367520145,0.6358687003909511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951867264043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50027114373,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093788709365,260.6093788709365,-12.540621129063481,244.8273752778144,276.3913824640582,127777.1826300717,127777.05126649712,0.131363574597299,0.0,nan,276.3913824640582,3.2413824640582334,270.07858102681,-3.0714189731899637,263.7657795895613,-9.384220410438672,257.4529781523119,-15.697021847688063,251.14017671506303,-22.009823284936942,244.8273752778144,-28.322624722185566,1.0,1.0,26381.15544483698,26381.15544483698,275.58491083740483,2.434910837404857,275.58491083740483,275.58491083740483,77300.33365598618,77300.19136437413,0.14229161205003038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58491083740483,2.434910837404857,1.0,0.002,0.12955085263249302,0.004909996381327798,0.00020011130923771532,0.0017998886915370652,0.10005565461885765,0.10005565461885765,0.0,7.747804134372593e-13,1.0,1.0000036775624308,0.0018154675045707336,0.09265464355224641,0.0,3.403150481063659e-07,0.4371032729916687,0.0,1600128.2260716597,266.64200910903065,2.20074747403487e-06,1.0,1284407.7140398785,2598.533912605511,,,,,,,,,,,,,,,,,2.0,16533.399596625688,1551.8486332427929,0.3721055714218713,6.17534620354742,2.945764591184706
1703.0,-30.0761984077724,4.994524117338973,35.05789480858124,24.09001198774206,4.994964364605124,-26.56908213053434,-40.07948316922409,1.4878480873676767,-6.507982517127857,-6.507984689512437,40.11575660960452,42258.07950512672,25747.469513278993,25747.469513278993,68005.54901840571,77309.7917512399,77300.16284725565,25747.469513278993,103047.63236053464,103047.63236053464,103047.63236053464,130558.55670121666,126043.52487122754,4515.031829989123,0.0,91508.99326203503,56457.28181654453,38946.346050545,27510.92434068202,66457.27039122702,20874.50733575408,1551.8476548399071,0.0,0.878576419004671,2.727945266685173,0.0014947054983599872,1.0,1.0,-6.506192704207251,334285.96253817214,1559530.3768516954,4.6652583465080815,1559530.3768516954,4.6652583465080815,0.7587715729669511,0.09265462450301148,4.028046144702076,101325.0,128380.59168705053,1.267017929307185,1.0,0.0,4.02804614470223,1.2847819449968894,1.2850795004182545,3.135198280445814,0.0,16533.39699774228,0.0,0.0,22717.9605135341,2316.5872661443104,19310.26481481652,1969.0990108565638,0.85,0.8499999286165031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.223302906248,4632.441516551485,6.163776184855986,4.994524117338973,-3.702503882700894,8.697028000039868,2.945761776311564,3.5,0.841646221803304,0.6,0.00023158788328977214,1.0000003019985488,0.00023158781335058857,198.9851587129378,0.0,1.4165879927280136e-08,0.040146103713911904,0.019704117271617517,7.814933687994777e-05,0.0001534385464098244,0.0006180575453147837,0.09265462447818672,0.09265462447818672,0.09265462447818672,0.09265495746048268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.55476689665,595.5783225341416,0.0,0.09265462447818672,0.09265462450301148,0.09265462450301148,0.3721055235002223,0.3721055235002223,0.5,9.994752114424218,0.001809667252359759,0.001809667252359759,-2.8421709430404007e-13,2.1723845975429867e-06,0.001791985305203525,-2.8421709430404007e-13,27510.92434068202,20874.50733575408,0.7587715729669511,1.0232973550984585,0.6358684197584074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518849579547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4995508609,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60937961775073,260.60937961775073,-12.540620382249244,244.82737245109303,276.3913867844081,127777.20722659006,127777.07872325923,0.12850333082219495,0.0,nan,276.3913867844081,3.241386784408121,270.07858391774596,-3.071416082254018,263.7657810510822,-9.384218948917805,257.45297818441895,-15.697021815581024,251.1401753177562,-22.00982468224379,244.82737245109303,-28.32262754890695,1.0,1.0,26381.15544483698,26381.15544483698,275.5849159404643,2.43491594046435,275.5849159404643,275.5849159404643,77300.30995467836,77300.16284725565,0.14710742271563504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849159404643,2.43491594046435,1.0,0.002,0.12955051672030587,0.004909999325743751,0.0002001107938253407,0.0017998892072710621,0.10005539691267035,0.10005539691267035,0.0,1.0964029163729183e-12,1.0,1.000003629997496,0.0017919853054877422,0.09265462450301148,0.0,3.359131900685612e-07,0.4314494829372211,0.0,1600128.2358476822,266.6420174828721,2.172384881760081e-06,1.0,1284407.6853581145,2598.53402869414,,,,,,,,,,,,,,,,,2.0,16533.39699774228,1551.8476548399071,0.3721055235002223,6.17534620354742,2.945761776311564
1704.0,-30.076201621890938,4.9945451429810905,35.05789357895618,24.090012127440446,4.994970510419604,-26.569084408666807,-40.079483518470056,1.4878532969901288,-6.507973725593558,-6.50797588992254,40.115754138574765,42258.067102412715,25747.476859615843,25747.476859615843,68005.54396202856,77309.7673957236,77300.13930314983,25747.476859615843,103047.61616276567,103047.61616276567,103047.61616276567,130558.52474770685,126043.48942169278,4515.035326014067,0.0,91508.97269502554,56457.27328829388,38946.33267414629,27510.908584941182,66457.24125908747,20874.49647607438,1551.846705561635,0.0,0.8785764760340542,2.7279461614261336,0.0014947054983599872,1.0,1.0,-6.5061905826728434,334286.07865811815,1559530.270048218,4.665256406454139,1559530.270048218,4.665256406454139,0.7587716127812871,0.09265460553503167,4.028046144702076,101325.0,128380.5831686083,1.2670178452366967,1.0,0.0,4.02804614470132,1.2847819207702043,1.285079476096097,3.135198339565156,0.0,16533.394399799927,0.0,0.0,22717.955407582296,2316.586745482127,19310.264069255754,1969.0989348305238,0.85,0.8500000868392761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.2209202373715,4632.441516551485,6.163781459313562,4.9945451429810905,-3.7024936064343725,8.697038749415462,2.9457589758972462,3.5,0.8416454216849275,0.6,0.00023158781335058857,1.0000003347364643,0.0002315877358297287,198.98516136887346,0.0,1.3916859542498455e-08,0.03944037994344062,0.01970413118847706,7.814933378920838e-05,0.00015343847956138018,0.0006180572760461657,0.09265460551440252,0.09265460551440252,0.09265460551440252,0.09265493718695647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.49484739243,595.5783418989732,0.0,0.09265460551440252,0.09265460553503167,0.09265460553503167,0.3721054751421627,0.3721054751421627,0.5,9.994762064504792,0.0018016231831552432,0.0018016231831552432,9.890754881780595e-12,2.1643289755957085e-06,0.0017853072496905042,9.890754881780595e-12,27510.908584941182,20874.49647607438,0.7587716127812871,1.0232977275855455,0.6358685118701685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519023408323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49884513713,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093804952981,260.6093804952981,-12.540619504701851,244.82736963902565,276.3913913515702,127777.25257582859,127777.1015773763,0.15099845229903244,0.0,nan,276.3913913515702,3.2413913515702006,270.07858700906206,-3.0714129909379153,263.7657826665522,-9.384217333447793,257.45297832404395,-15.697021675956023,251.14017398153476,-22.00982601846522,244.82736963902565,-28.32263036097433,1.0,1.0,26381.15544483698,26381.15544483698,275.584922016223,2.4349220162230267,275.584922016223,275.584922016223,77300.2887652411,77300.13930314983,0.1494620912708342,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584922016223,2.4349220162230267,1.0,0.002,0.12955018205977786,0.0049100023358843205,0.00020011028050978164,0.001799889720440406,0.10005514025489082,0.10005514025489082,0.0,9.501874113915232e-13,1.0,1.000003616470763,0.0017853072397997494,0.09265460553503167,0.0,3.346613209666601e-07,0.429841562589015,0.0,1600128.2461423734,266.6420262744064,2.1643190848408267e-06,1.0,1284407.6553198004,2598.5341502733745,,,,,,,,,,,,,,,,,2.0,16533.394399799927,1551.846705561635,0.3721054751421627,6.17534620354742,2.9457589758972462
1705.0,-30.07620431209236,4.994566092757322,35.057892353506475,24.090010031964653,4.9949741387604485,-26.569086467007594,-40.07948386771602,1.4878562936739528,-6.5079657420641865,-6.507967902156614,40.115751799984615,42258.05684441727,25747.48597252624,25747.48597252624,68005.5428169435,77309.74431738092,77300.11517264093,25747.48597252624,103047.60114516717,103047.60114516717,103047.60114516717,130558.49519787269,126043.45635638904,4515.03884148365,0.0,91508.95217202492,56457.26544181231,38946.31858912511,27510.894052705517,66457.21264183063,20874.48644838195,1551.845833729863,0.0,0.8785765281649391,2.7279469735774087,0.0014947054983599872,1.0,1.0,-6.506186088464119,334286.18406486977,1559530.16896986,4.6652546330398925,1559530.16896986,4.6652546330398925,0.7587716490925558,0.09265458707662587,4.028046144702076,101325.0,128380.57826911207,1.2670177968824285,1.0,0.0,4.028046144701748,1.2847819069115125,1.2850794621345931,3.1351983733839286,0.0,16533.391795463496,0.0,0.0,22717.9503125561,2316.5862259340447,19310.261054449045,1969.0986274057957,0.85,0.8500001447655408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.218551758196,4632.441516551485,6.163787135745889,4.994566092757322,-3.702483953529935,8.697050046287256,2.945756192161517,3.5,0.8416446263318621,0.6,0.0002315877358297287,1.000000280172774,0.0002315876709451685,198.98516359187857,0.0,1.5425500811809878e-08,0.043715869300669195,0.01970414661397787,7.814933069846801e-05,0.00015343840513126067,0.0006180569762382097,0.09265458705176263,0.09265458705176263,0.09265458705176263,0.09265491821566942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.43564052845,595.5783610385517,0.0,0.09265458705176263,0.09265458707662587,0.09265458707662587,0.37210542637093735,0.37210542637093735,0.5,9.994771999610956,0.0017947818515153813,0.0017947818515153813,-6.87805368215777e-12,2.1600924355880124e-06,0.0017818136925029648,-6.87805368215777e-12,27510.894052705517,20874.48644838195,0.7587716490925558,1.0232981509991632,0.6358686313277376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519216080872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50312062649,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093812985776,260.6093812985776,-12.540618701422375,244.82736690655736,276.3913956905974,127777.26920693413,127777.13098781685,0.13821911726241673,0.0,nan,276.3913956905974,3.2413956905974146,270.07858993379045,-3.0714100662095234,263.7657841769811,-9.384215823018906,257.4529784201738,-15.697021579826185,251.14017266336555,-22.00982733663443,244.82736690655736,-28.32263309344262,1.0,1.0,26381.15544483698,26381.15544483698,275.58492721231636,2.4349272123163814,275.58492721231636,275.58492721231636,77300.26273716197,77300.11517264093,0.14756452104484197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58492721231636,2.4349272123163814,1.0,0.002,0.12954984805431283,0.0049100051957926515,0.00020010976787213018,0.0017998902329966315,0.10005488393606508,0.10005488393606508,0.0,8.687616598335168e-13,1.0,1.0000036093945304,0.0017818136993810185,0.09265458707662587,0.0,3.340064008303681e-07,0.4290003690449922,0.0,1600128.2554953462,266.6420342579358,2.1600993136416946e-06,1.0,1284407.628052819,2598.534260635727,,,,,,,,,,,,,,,,,2.0,16533.391795463496,1551.845833729863,0.37210542637093735,6.17534620354742,2.945756192161517
1706.0,-30.07620698609568,4.994586984106173,35.05789112490141,24.090010241512232,4.994980271354721,-26.56908826034958,-40.07948037525637,1.4878615454114776,-6.5079568408822865,-6.507958990184342,40.115749257829165,42258.03079143943,25747.49297275272,25747.49297275272,68005.52376419216,77309.72021498063,77300.09105776843,25747.49297275272,103047.58403052115,103047.58403052115,103047.58403052115,130558.46191291191,126043.41962440517,4515.042288506732,0.0,91508.93163422936,56457.242948175575,38946.32076228198,27510.877882390767,66457.19864467275,20874.475297223547,1551.8448620054435,0.0,0.8785765860729201,2.7279478797790575,0.0014947054983599872,1.0,1.0,-6.5061861061830655,334286.30166769074,1559530.0590922723,4.665252663097691,1559530.0590922723,4.665252663097691,0.7587716897462198,0.0926545677608328,4.028046144702076,101325.0,128380.56969499368,1.2670177122624593,1.0,0.0,4.028046144702591,1.2847818824773725,1.2850794376114272,3.135198433009517,0.0,16533.38920151573,0.0,0.0,22717.945213856925,2316.5857060114236,19310.255773486933,1969.098088897527,0.85,0.8500001030774802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.216193621238,4632.441516551485,6.163792291160338,4.994586984106173,-3.7024736095549025,8.697060593661076,2.945753420582315,3.5,0.84164383445209,0.6,0.0002315876709451685,1.0000002784858255,0.00023158760645130273,198.98516580149877,0.0,1.2911064827660388e-08,0.03658995772158954,0.0197041595250427,7.814936160587219e-05,0.0001534383093392963,0.000618056590383757,0.09265456773901144,0.09265456773901144,0.09265456773901144,0.09265489708380942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.37571542035,595.5783804017101,0.0,0.09265456773901144,0.0926545677608328,0.0926545677608328,0.37210537730390186,0.37210537730390186,0.5,9.994781879513384,0.0017871896965289125,0.0017871896965289125,-1.0913936421275139e-11,2.1493020767593407e-06,0.0017728840012978253,-1.0913936421275139e-11,27510.877882390767,20874.475297223547,0.7587716897462198,1.023298079833275,0.635868373227418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951937734685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49599471491,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093822702237,260.6093822702237,-12.540617729776272,244.82736426477942,276.39140027566725,127777.31577790387,127777.1485881945,0.1671897093360188,0.0,nan,276.39140027566725,3.2414002756672744,270.0785930734913,-3.0714069265087005,263.76578587131223,-9.384214128687745,257.4529786691347,-15.697021330865255,251.14017146695727,-22.009828533042707,244.82736426477942,-28.322635735220558,1.0,1.0,26381.15544483698,26381.15544483698,275.58493333442505,2.434933334425068,275.58493333442505,275.58493333442505,77300.24163160748,77300.09105776843,0.15057383905514143,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58493333442505,2.434933334425068,1.0,0.002,0.12954951572233211,0.0049100082168255935,0.00020010925819955385,0.001799890742620266,0.10005462909977693,0.10005462909977693,0.0,8.198199064057832e-13,1.0,1.000003591306945,0.0017728840122117617,0.0926545677608328,0.0,3.3233245813072686e-07,0.4268503341624654,0.0,1600128.2659146853,266.6420431591177,2.149312990695762e-06,1.0,1284407.5976309206,2598.534383767514,,,,,,,,,,,,,,,,,2.0,16533.38920151573,1551.8448620054435,0.37210537730390186,6.17534620354742,2.945753420582315
1707.0,-30.076209533635637,4.994607807446752,35.057889904937824,24.090009473171108,4.994985358520835,-26.569090044419703,-40.07948065465314,1.4878658691388,-6.507948457043312,-6.507950613922334,40.11574705006225,42258.02096260094,25747.50114345954,25747.50114345954,68005.52210606048,77309.6966291388,77300.07001452222,25747.50114345954,103047.57115798176,103047.57115798176,103047.57115798176,130558.43473924467,126043.38894973598,4515.045789508683,0.0,91508.91113761438,56457.23617377332,38946.305515378954,27510.86358126291,66457.16909664187,20874.465460310978,1551.84399181396,0.0,0.8785766398096864,2.7279487312736364,0.0014947054983599872,1.0,1.0,-6.506171457998903,334286.41220134264,1559529.963669545,4.665250835054077,1559529.963669545,4.665250835054077,0.7587717266181404,0.09265454913617059,4.028046144702076,101325.0,128380.56256845374,1.2670176419289785,1.0,0.0,4.028046144702551,1.2847818623837464,1.2850794174302826,3.135198482043137,0.0,16533.386607802793,0.0,0.0,22717.94012538121,2316.585187131305,19310.24693205238,1969.0971873221113,0.85,0.8499999042817423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.213850194813,4632.441516551485,6.163797705080088,4.994607807446752,-3.702463677927221,8.697071485373973,2.945750666293814,3.5,0.8416430475125184,0.6,0.00023158760645130273,1.000000265315216,0.0002315875450076032,198.9851679066179,0.0,1.2833322571445077e-08,0.03636963616747535,0.01970417235836527,7.8149359133279e-05,0.00015343824731802374,0.0006180563405592092,0.09265454911463634,0.09265454911463634,0.09265454911463634,0.09265487971603958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.3172237572,595.5783993151251,0.0,0.09265454911463634,0.09265454913617059,0.09265454913617059,0.3721053278734976,0.3721053278734976,0.5,9.994791797491986,0.0017825634726591488,0.0017825634726591488,-1.0516032489249483e-11,2.156879020276392e-06,0.0017791559234296983,-1.0516032489249483e-11,27510.86358126291,20874.465460310978,0.7587717266181404,1.02329850985929,0.6358685080483856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951953764183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.495774393356,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093832960817,260.6093832960817,-12.54061670391826,244.82736170954198,276.39140488262063,127777.3482580564,127777.17174012525,0.1765179311250583,0.0,nan,276.39140488262063,3.2414048826206567,270.0785962480062,-3.0714037519937847,263.7657876133897,-9.384212386610272,257.45297897877384,-15.697021021226135,251.14017034415787,-22.00982965584211,244.82736170954198,-28.322638290458002,1.0,1.0,26381.15544483698,26381.15544483698,275.58493927618173,2.434939276181751,275.58493927618173,275.58493927618173,77300.21767915599,77300.07001452222,0.14766463376872707,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58493927618173,2.434939276181751,1.0,0.002,0.12954918221497286,0.004910011145491974,0.0002001087464910668,0.001799891254319168,0.1000543732455334,0.1000543732455334,0.0,8.102346918392733e-13,1.0,1.0000036040114983,0.0017791559339457308,0.09265454913617059,0.0,3.335081040253461e-07,0.42836033314556987,0.0,1600128.275753796,266.64205154295666,2.1568895363088814e-06,1.0,1284407.569037708,2598.5344994977695,,,,,,,,,,,,,,,,,2.0,16533.386607802793,1551.84399181396,0.3721053278734976,6.17534620354742,2.945750666293814
1708.0,-30.07621204134636,4.994628565877763,35.057888687944626,24.090008809603773,4.994990492030288,-26.569091788008897,-40.079477162193484,1.4878702385172602,-6.507939928942164,-6.507942084814637,40.11574469580441,42257.995592972475,25747.508928948886,25747.508928948886,68005.50452192136,77309.6730574761,77300.04737958373,25747.508928948886,103047.55630853261,103047.55630853261,103047.55630853261,130558.40481092354,126043.35553940039,4515.049271523147,0.0,91508.89065806134,56457.21388521913,38946.30752538024,27510.848502390934,66457.15602777117,20874.455072821063,1551.8430809358315,0.0,0.8785766949307312,2.7279495984213464,0.0014947054983599872,1.0,1.0,-6.506163760639197,334286.5247519484,1559529.861914145,4.66524895991954,1559529.861914145,4.66524895991954,0.7587717649278207,0.09265453020193659,4.028046144702076,101325.0,128380.5554419138,1.2670175715954977,1.0,0.0,4.028046144702916,1.2847818420702617,1.2850793970331476,3.1351985316132693,0.0,16533.384016534204,0.0,0.0,22717.93504114128,2316.5846686831164,19310.24253809285,1969.096739262934,0.85,0.8499999010967663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.211518936988,4632.441516551485,6.163803008831376,4.994628565877763,-3.7024536388806855,8.697082204758448,2.9457479263083997,3.5,0.8416422646595427,0.6,0.0002315875450076032,1.000000261167178,0.0002315874845245534,198.98516997882487,0.0,1.222638486592743e-08,0.034649574710038336,0.019704184584750137,7.81493900406933e-05,0.0001534381549669099,0.0006180559685646612,0.09265453018030659,0.09265453018030659,0.09265453018030659,0.09265486059662932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.2580502279,595.5784184430918,0.0,0.09265453018030659,0.09265453020193659,0.09265453020193659,0.3721052783991599,0.3721052783991599,0.5,9.994801709969295,0.0017786410454618817,0.0017786410454618817,-1.2789769243681803e-11,2.1558724938586238e-06,0.001778324175461421,-1.2789769243681803e-11,27510.848502390934,20874.455072821063,0.7587717649278207,1.0232984464984203,0.6358682513484879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519690355873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.494054331895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093843741292,260.6093843741292,-12.540615625870771,244.827359232411,276.3914095158466,127777.38058790263,127777.19508982952,0.18549807312025418,0.0,nan,276.3914095158466,3.2414095158466125,270.07859945916084,-3.071400540839136,263.7657894024732,-9.38421059752676,257.4529793457853,-15.697020654214668,251.1401692890981,-22.009830710901866,244.827359232411,-28.32264076758898,1.0,1.0,26381.15544483698,26381.15544483698,275.58494518664025,2.4349451866402774,275.58494518664025,275.58494518664025,77300.19421242856,77300.04737958373,0.14683284482453018,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58494518664025,2.4349451866402774,1.0,0.002,0.12954884886366683,0.004910014101593042,0.0002001082350864753,0.001799891765821801,0.10005411754323765,0.10005411754323765,0.0,9.082760585310545e-13,1.0,1.0000036023269725,0.0017783241882511902,0.09265453020193659,0.0,3.3335214535810203e-07,0.4281600089473704,0.0,1600128.285749757,266.6420600710578,2.1558852836278675e-06,1.0,1284407.5399227487,2598.534617339784,,,,,,,,,,,,,,,,,2.0,16533.384016534204,1551.8430809358315,0.3721052783991599,6.17534620354742,2.9457479263083997
