time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1709.0,-30.076214847484927,4.994649252148349,35.05788746964348,24.090006783977174,4.994994149584626,-26.569093947776995,-40.07947751143945,1.487873249880463,-6.5079318261804815,-6.50793397075788,40.115742224191074,42257.984867369676,25747.517590050957,25747.517590050957,68005.50245742063,77309.65002645894,77300.0218407669,25747.517590050957,103047.53943081785,103047.53943081785,103047.53943081785,130558.3727070937,126043.31997518608,4515.052731907627,0.0,91508.87024167775,56457.20585737106,38946.29376034077,27510.833276275855,66457.12703661663,20874.44455325448,1551.8421730522161,0.0,0.8785767482509748,2.7279504235099497,0.0014947054983599872,1.0,1.0,-6.506165006251592,334286.6318257273,1559529.7550861994,4.665247146045687,1559529.7550861994,4.665247146045687,0.7587718024977343,0.0926545113057198,4.028046144702076,101325.0,128380.55054241758,1.2670175232412295,1.0,0.0,4.0280461447019995,1.2847818281077172,1.2850793829896578,3.1351985656854735,0.0,16533.381425978616,0.0,0.0,22717.92997258376,2316.584151834088,19310.24400239144,1969.0968885798352,0.85,0.8500001551943882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.209200546671,4632.441516551485,6.163808503218221,4.994649252148349,-3.70244392312827,8.697093175276619,2.9457452014474987,3.5,0.8416414861278568,0.6,0.0002315874845245534,1.0000002922471545,0.00023158741684378982,198.98517229763297,0.0,1.2035229945743464e-08,0.034107841666236975,0.01970419661998008,7.814938694995155e-05,0.00015343809757460187,0.000618055737385796,0.09265451127835193,0.09265451127835193,0.09265451127835193,0.0926548400375224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.19855014485,595.5784376714921,0.0,0.09265451127835193,0.0926545113057198,0.0926545113057198,0.37210522896207493,0.37210522896207493,0.5,9.994811572469377,0.0017737807941671235,0.0017737807941671235,-1.6484591469634324e-12,2.144577422313887e-06,0.0017689645063114767,-1.6484591469634324e-12,27510.833276275855,20874.44455325448,0.7587718024977343,1.0232988618354038,0.6358683673473625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519840682331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.493512598856,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938533356943,260.60938533356943,-12.540614666430542,244.82735675422128,276.3914139129168,127777.3939332266,127777.22884372556,0.16508950102021214,0.0,nan,276.3914139129168,3.241413912916812,270.0786024811792,-3.0713975188207883,263.76579104943926,-9.38420895056072,257.45297961769967,-15.697020382300309,251.14016818596045,-22.00983181403953,244.82735675422128,-28.322643245778693,1.0,1.0,26381.15544483698,26381.15544483698,275.5849503460965,2.434950346096514,275.5849503460965,275.5849503460965,77300.16856446418,77300.0218407669,0.14672369728214107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849503460965,2.434950346096514,1.0,0.002,0.12954851726666003,0.004910016973993153,0.0002001077262209465,0.0017998922744819229,0.10005386311047325,0.10005386311047325,0.0,7.028691864641168e-13,1.0,1.000003583368371,0.0017689645079599359,0.0926545113057198,0.0,3.315975993473895e-07,0.42590644763741664,0.0,1600128.2952323703,266.6420681738195,2.144579070773034e-06,1.0,1284407.5122245592,2598.534729447475,,,,,,,,,,,,,,,,,2.0,16533.381425978616,1551.8421730522161,0.37210522896207493,6.17534620354742,2.9457452014474987
1710.0,-30.076217160568643,4.99466988039339,35.057886248223284,24.090006958600156,4.99500025255658,-26.5690954192575,-40.079477755911626,1.4878785110435155,-6.5079229769581275,-6.507925111948069,40.11573969741164,42257.97586786746,25747.52454587585,25747.52454587585,68005.50041374331,77309.62606061567,77299.9978781096,25747.52454587585,103047.52242398544,103047.52242398544,103047.52242398544,130558.33962302207,126043.28347711464,4515.056145907424,0.0,91508.8496822734,56457.2001273436,38946.27728325533,27510.817199036628,66457.09448229196,20874.433466266004,1551.8412069431863,0.0,0.8785768058127003,2.727951324296943,0.0014947054983599872,1.0,1.0,-6.506164119122559,334286.74872774445,1559529.6458752311,4.665245187883203,1559529.6458752311,4.665245187883203,0.7587718429170103,0.09265449191726186,4.028046144702076,101325.0,128380.54191262313,1.2670174380717802,1.0,0.0,4.028046144699992,1.2847818036352607,1.2850793584245739,3.1351986254045716,0.0,16533.37882936093,0.0,0.0,22717.92486852,2316.5836313644313,19310.23871185563,1969.096349095321,0.85,0.8500001132855947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.206893070778,4632.441516551485,6.163813573272198,4.99466988039339,-3.702433651529518,8.697103531922908,2.9457424894155886,3.5,0.8416407112615968,0.6,0.00023158741684378982,1.0000002408976176,0.00023158736105494628,198.9851742090131,0.0,1.3467468402487494e-08,0.038166805452649555,0.019704210087448482,7.814938478643263e-05,0.0001534380320573572,0.0006180554734793112,0.09265449189628519,0.09265449189628519,0.09265449189628519,0.09265481902035266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.1390191461,595.5784569072388,0.0,0.09265449189628519,0.09265449191726186,0.09265449191726186,0.3721051794488117,0.3721051794488117,0.5,9.994821386048827,0.001768029802917681,0.001768029802917681,4.030198397231288e-11,2.1349899270717287e-06,0.0017609928254955776,4.030198397231288e-11,27510.817199036628,20874.433466266004,0.7587718429170103,1.0232993323514008,0.6358685434122832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520008898255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49757156264,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938646310126,260.60938646310126,-12.540613536898718,244.8273543825603,276.3914185436417,127777.4392297242,127777.24487279942,0.19435692478757746,0.0,nan,276.3914185436417,3.2414185436417142,270.0786057114266,-3.0713942885734014,263.7657928792098,-9.384207120790165,257.4529800469928,-15.697019953007157,251.14016721477648,-22.009832785223495,244.8273543825603,-28.32264561743969,1.0,1.0,26381.15544483698,26381.15544483698,275.58495643265263,2.4349564326526547,275.58495643265263,275.58495643265263,77300.14746115144,77299.9978781096,0.14958304184256122,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58495643265263,2.4349564326526547,1.0,0.002,0.12954818716412717,0.0049100199768026265,0.00020010721997017807,0.0017998927809864105,0.10005360998508904,0.10005360998508904,0.0,9.565885410178776e-13,1.0,1.000003567221215,0.0017609927851935936,0.09265449191726186,0.0,3.301032307158053e-07,0.42398705935846276,0.0,1600128.305592447,266.64207702304185,2.1349496250877564e-06,1.0,1284407.4819839753,2598.534851845439,,,,,,,,,,,,,,,,,2.0,16533.37882936093,1551.8412069431863,0.3721051794488117,6.17534620354742,2.9457424894155886
1711.0,-30.076219462609846,4.994690441220798,35.057885035219726,24.090006260108225,4.995005314758062,-26.56909698487288,-40.079474228527374,1.487882836856419,-6.507914634296299,-6.507916777312981,40.11573749752358,42257.95127040308,25747.532645408057,25747.532645408057,68005.48391581114,77309.60263732768,77299.976922686,25747.532645408057,103047.50956809404,103047.50956809404,103047.50956809404,130558.31251530457,126043.25289882596,4515.059616478615,0.0,91508.82923892332,56457.17850691909,38946.27859111582,27510.80294721053,66457.08153832635,20874.42366273103,1551.8403400070772,0.0,0.878576859294085,2.727952171551115,0.0014947054983599872,1.0,1.0,-6.506149117677353,334286.8587118356,1559529.5507914,4.665243368527858,1559529.5507914,4.665243368527858,0.7587718796425607,0.09265447325500252,4.028046144702076,101325.0,128380.53484175925,1.2670173682877794,1.0,0.0,4.028046144700496,1.2847817835139046,1.2850793382268775,3.1351986745058658,0.0,16533.376242527236,0.0,0.0,22717.919793267796,2316.5831138327358,19310.2343618869,1969.0959055219573,0.85,0.8500001117007763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.204600034949,4632.441516551485,6.163818895821535,4.994690441220798,-3.7024237835829523,8.69711422480375,2.945739794356423,3.5,0.8416399412446923,0.6,0.00023158736105494628,1.0000002397476127,0.00023158730553244267,198.98517611126846,0.0,1.1101152751259106e-08,0.03146066689706831,0.019704221188601233,7.814941600292978e-05,0.0001534379450520165,0.000618055123017784,0.09265447323548542,0.09265447323548542,0.09265447323548542,0.09265480167584601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.0808750025,595.5784757080186,0.0,0.09265447323548542,0.09265447325500252,0.09265447325500252,0.3721051297723861,0.3721051297723861,0.5,9.994831239848278,0.0017649512961952496,0.0017649512961952496,1.3017142919125035e-11,2.1430166725622257e-06,0.0017676596356182017,1.3017142919125035e-11,27510.80294721053,20874.42366273103,0.7587718796425607,1.0232992834118335,0.6358682971359879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520147557672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.490865424086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60938763818723,260.60938763818723,-12.540612361812748,244.82735209050546,276.391423185868,127777.46997959804,127777.26778421442,0.20219538361382255,0.0,nan,276.391423185868,3.2414231858680296,270.07860896679716,-3.071391033202815,263.76579474772416,-9.38420525227582,257.45298052865076,-15.697019471349222,251.1401663095779,-22.009833690422084,244.82735209050546,-28.32264790949452,1.0,1.0,26381.15544483698,26381.15544483698,275.5849623429426,2.43496234294264,275.5849623429426,275.5849623429426,77300.12387035826,77299.976922686,0.14694767227047123,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849623429426,2.43496234294264,1.0,0.002,0.1295478558124039,0.004910022889326543,0.0002001067115742016,0.001799893289560235,0.1000533557871008,0.1000533557871008,0.0,1.1344367285837098e-12,1.0,1.0000035807257062,0.0017676596226010588,0.09265447325500252,0.0,3.313529041045065e-07,0.42559213978161675,0.0,1600128.315383965,266.6420853657037,2.1430036554193066e-06,1.0,1284407.4535329493,2598.534967000227,,,,,,,,,,,,,,,,,2.0,16533.376242527236,1551.8403400070772,0.3721051297723861,6.17534620354742,2.945739794356423
1712.0,-30.076221644665793,4.994710937823306,35.05788382492491,24.090005561616294,4.995010425023302,-26.569098437697214,-40.07947443807495,1.487887217872759,-6.5079061429972285,-6.507908285078706,40.11573514963573,42257.94280639746,25747.54034875777,25747.54034875777,68005.48315515523,77309.57924162119,77299.95436118271,25747.54034875777,103047.49470994048,103047.49470994048,103047.49470994048,130558.2826323996,126043.2195620595,4515.063070340098,0.0,91508.80879425537,56457.172960754295,38946.262037223416,27510.787922459112,66457.04995968252,20874.413312042234,1551.8394325650825,0.0,0.8785769141908951,2.727953034945619,0.0014947054983599872,1.0,1.0,-6.506141367099474,334286.97077548335,1559529.4493127302,4.6652415010220505,1559529.4493127302,4.6652415010220505,0.7587719177974139,0.09265445432514255,4.028046144702076,101325.0,128380.52765954325,1.2670172974048186,1.0,0.0,4.028046144703336,1.2847817631337524,1.2850793177706672,3.1351987242386907,0.0,16533.373655837655,0.0,0.0,22717.914717688414,2316.582596267677,19310.225463190418,1969.0949981074496,0.85,0.8499999099017335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.202318946279,4632.441516551485,6.163824105903668,4.994710937823306,-3.7024138045960195,8.697124742419325,2.9457371133400136,3.5,0.8416391752400039,0.6,0.00023158730553244267,1.0000002272516595,0.00023158725290385512,198.9851779143759,0.0,1.1048155159780343e-08,0.03131047172281749,0.01970423223675639,7.814941414848387e-05,0.0001534378913839588,0.0006180549068403712,0.09265445430212452,0.09265445430212452,0.09265445430212452,0.09265478261031929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.0220390259,595.5784947265232,0.0,0.09265445430212452,0.09265445432514255,0.09265445432514255,0.3721050802201562,0.3721050802201562,0.5,9.994841088700285,0.0017622833437940244,0.0017622833437940244,-2.6716406864579767e-11,2.1420814846351277e-06,0.0017669179792392242,-2.6716406864579767e-11,27510.787922459112,20874.413312042234,0.7587719177974139,1.0232997582109362,0.6358684719233562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520285555136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49071522891,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093888658216,260.6093888658216,-12.540611134178391,244.82734988474422,276.3914278468987,127777.50106921738,127777.28983181012,0.21123740725017484,0.0,nan,276.3914278468987,3.2414278468987163,270.0786122544683,-3.0713877455316947,263.76579666203696,-9.384203337963015,257.4529810696061,-15.697018930393881,251.14016547717515,-22.009834522824832,244.82734988474422,-28.322650115255755,1.0,1.0,26381.15544483698,26381.15544483698,275.5849682250235,2.4349682250235105,275.5849682250235,275.5849682250235,77300.10038026082,77299.95436118271,0.1460190781072015,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849682250235,2.4349682250235105,1.0,0.002,0.1295475245990963,0.004910025828307574,0.00020010620345682737,0.0017998937972611908,0.10005310172841368,0.10005310172841368,0.0,7.180180928989532e-13,1.0,1.0000035792237416,0.001766918005955631,0.09265445432514255,0.0,3.3121384068319387e-07,0.4254135160852214,0.0,1600128.3253369348,266.64209385700275,2.1421082010419923e-06,1.0,1284407.4245439807,2598.5350843323217,,,,,,,,,,,,,,,,,2.0,16533.373655837655,1551.8394325650825,0.3721050802201562,6.17534620354742,2.9457371133400136
1713.0,-30.07622379359373,4.99473136290671,35.05788261316187,24.090003605838888,4.995014061027564,-26.569100008132168,-40.0794709456153,1.4878902755659558,-6.507898079421636,-6.507900210332188,40.11573268679498,42257.91886888448,25747.548932959104,25747.548932959104,68005.46780184358,77309.55653126353,77299.92893175488,25747.548932959104,103047.47786471399,103047.47786471399,103047.47786471399,130558.25061632521,126043.18411182202,4515.066504503198,0.0,91508.78842391295,56457.15135484636,38946.26341007398,27510.772751611217,66457.0361616852,20874.402830205676,1551.838528181253,0.0,0.8785769672648891,2.7279538560360153,0.0014947054983599872,1.0,1.0,-6.506142543797466,334287.0773305427,1559529.342863754,4.66523969552581,1559529.342863754,4.66523969552581,0.7587719552146397,0.09265443546739459,4.028046144702076,101325.0,128380.52264869485,1.26701724795159,1.0,0.0,4.028046144702518,1.2847817489382543,1.2850793035042616,3.135198758879366,0.0,16533.37107147505,0.0,0.0,22717.909660561043,2316.5820805842,19310.222387951235,1969.094684520324,0.85,0.8499999637499372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.200050528648,4632.441516551485,6.163829508165548,4.99473136290671,-3.702404150713365,8.697135513620076,2.945734447217138,3.5,0.8416384134906109,0.6,0.00023158725290385512,1.000000223801532,0.00023158720107428475,198.98517969010857,0.0,1.0472308857065801e-08,0.02967852330092448,0.019704242709065248,7.814944505591855e-05,0.00015343780784793658,0.0006180545703534188,0.0926544354398799,0.0926544354398799,0.0926544354398799,0.09265476209825697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.96288545546,595.5785138426631,0.0,0.0926544354398799,0.09265443546739459,0.09265443546739459,0.37210503084129176,0.37210503084129176,0.5,9.994850888126615,0.0017584492084665726,0.0017584492084665726,-2.1600499167107046e-11,2.130910559117183e-06,0.0017576665347291964,-2.1600499167107046e-11,27510.772751611217,20874.402830205676,0.7587719552146397,1.023299739645192,0.6358682437488484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520416360003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48908328049,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093900054389,260.6093900054389,-12.540609994561066,244.82734774190658,276.3914322689711,127777.51457332089,127777.31848097747,0.19609234343340273,0.0,nan,276.3914322689711,3.2414322689710957,270.07861536355875,-3.0713846364412234,263.7657984581451,-9.38420154185485,257.4529815527325,-15.697018447267453,251.14016464731964,-22.00983535268034,244.82734774190658,-28.3226522580934,1.0,1.0,26381.15544483698,26381.15544483698,275.58497335782477,2.434973357824788,275.58497335782477,275.58497335782477,77300.07507677891,77299.92893175488,0.14614502403128427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58497335782477,2.434973357824788,1.0,0.002,0.12954719512010435,0.004910028685085353,0.00020010569784666065,0.0017998943028301588,0.10005284892333033,0.10005284892333033,0.0,6.768192777062421e-13,1.0,1.000003560484362,0.0017576665563296956,0.09265443546739459,0.0,3.2947958411289285e-07,0.42318601498849284,0.0,1600128.3347737943,266.64210192057834,2.13093215961635e-06,1.0,1284407.3969799974,2598.5351958968304,,,,,,,,,,,,,,,,,2.0,16533.37107147505,1551.838528181253,0.37210503084129176,6.17534620354742,2.945734447217138
1714.0,-30.07622611416101,4.994751730689595,35.057881398124096,24.090003815386467,4.995020151095181,-26.56910148764154,-40.07947115516288,1.4878955243660228,-6.507889265164238,-6.507891386376914,40.115730168598944,42257.90981602771,25747.55580180348,25747.55580180348,68005.46561783119,77309.5326676646,77299.90508557516,25747.55580180348,103047.46088737863,103047.46088737863,103047.46088737863,130558.21761985966,126043.1477263264,4515.069893533261,0.0,91508.76796497758,56457.14575319349,38946.246901982326,27510.756732481026,66457.00363446336,20874.391783101375,1551.8375656349851,0.0,0.8785770246049868,2.727954753273718,0.0014947054983599872,1.0,1.0,-6.506141723939379,334287.19377181237,1559529.2340220925,4.66523774490339,1559529.2340220925,4.66523774490339,0.7587719954811596,0.09265441614475144,4.028046144702076,101325.0,128380.51407457647,1.2670171633316207,1.0,0.0,4.028046144702239,1.2847817244909039,1.2850792789846561,3.135198818537206,0.0,16533.368487703367,0.0,0.0,22717.904581439645,2316.581562657956,19310.221603659265,1969.0946045448004,0.85,0.8500001192643255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.197792818813,4632.441516551485,6.163834483985203,4.994751730689595,-3.7023939375685337,8.697145668258129,2.945731793680337,3.5,0.8416376553372391,0.6,0.00023158720107428475,1.0000002416770213,0.00023158714510499335,198.9851816076727,0.0,1.0313316372626766e-08,0.029227938600024258,0.01970425302238162,7.814944320147223e-05,0.00015343775787281252,0.0006180543690513131,0.09265441612248018,0.09265441612248018,0.09265441612248018,0.09265474114972516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.90370090405,595.5785329661585,0.0,0.09265441612248018,0.09265441614475144,0.09265441614475144,0.37210498149674487,0.37210498149674487,0.5,9.994860638455851,0.001753510992784868,0.001753510992784868,-5.0249582272954285e-11,2.121212673955597e-06,0.0017496624375326064,-5.0249582272954285e-11,27510.756732481026,20874.391783101375,0.7587719954811596,1.0233002076332678,0.635868418751783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952054517899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.488632695786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093912805349,260.6093912805349,-12.54060871946507,244.82734564321515,276.3914369178546,127777.5568721725,127777.33746819755,0.2194039749473419,0.0,nan,276.3914369178546,3.241436917854628,270.07861866292654,-3.071381337073433,263.7658004079991,-9.384199592000869,257.4529821530707,-15.69701784692927,251.140163898143,-22.00983610185699,244.82734564321515,-28.322654356784824,1.0,1.0,26381.15544483698,26381.15544483698,275.5849794230017,2.434979423001721,275.5849794230017,275.5849794230017,77300.05417444896,77299.90508557516,0.14908887380443048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849794230017,2.434979423001721,1.0,0.002,0.12954686714139488,0.0049100316722169995,0.00020010519486202984,0.0017998948059284032,0.10005259743101493,0.10005259743101493,0.0,7.904328233609981e-13,1.0,1.0000035442716788,0.0017496624877821887,0.09265441614475144,0.0,3.2797915342962014e-07,0.4212588408410604,0.0,1600128.3450928205,266.64211073483574,2.12126292353787e-06,1.0,1284407.366858628,2598.535317812317,,,,,,,,,,,,,,,,,2.0,16533.368487703367,1551.8375656349851,0.37210498149674487,6.17534620354742,2.945731793680337
1715.0,-30.076228091573782,4.994772031731578,35.05788019140982,24.090003116894536,4.995025194974472,-26.56910276291874,-40.07946759285403,1.4878998661564566,-6.5078809598416,-6.507883089178679,40.11572797878853,42257.88644648153,25747.563820101113,25747.563820101113,68005.45026658264,77309.50937870324,77299.88426272248,25747.563820101113,103047.4480828236,103047.4480828236,103047.4480828236,130558.19062784711,126043.11728767214,4515.073340174969,0.0,91508.74751708073,56457.12513015695,38946.247096581974,27510.742545023517,66456.9896416055,20874.382023861912,1551.8367026045996,0.0,0.8785770778461189,2.7279555967387803,0.0014947054983599872,1.0,1.0,-6.50612680514223,334287.3032640046,1559529.139374142,4.665235933721654,1559529.139374142,4.665235933721654,0.7587720320416407,0.09265439757170214,4.028046144702076,101325.0,128380.50694803652,1.26701709299814,1.0,0.0,4.028046144701959,1.2847817042951784,1.2850792587123412,3.1351988678199865,0.0,16533.36590042155,0.0,0.0,22717.89950505866,2316.5810450111567,19310.212744373664,1969.0937011490842,0.85,0.849999919229936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.195549364813,4632.441516551485,6.163839713947866,4.994772031731578,-3.7023841299797446,8.697156161711323,2.9457291568996853,3.5,0.8416369019713387,0.6,0.00023158714510499335,1.0000002059389757,0.00023158709741218374,198.98518324167662,0.0,1.1137059614300141e-08,0.0315624269469266,0.019704264159441234,7.814947472706594e-05,0.0001534376703779274,0.0006180540166178784,0.09265439755151937,0.09265439755151937,0.09265439755151937,0.09265472388423739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.8459116731,595.5785516520118,0.0,0.09265439755151937,0.09265439757170214,0.09265439757170214,0.37210493207612383,0.37210493207612383,0.5,9.994870428748138,0.0017510746931748145,0.0017510746931748145,7.435119186993688e-11,2.129337076439697e-06,0.0017562840364462318,7.435119186993688e-11,27510.742545023517,20874.382023861912,0.7587720320416407,1.0233001920990976,0.6358682009879351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952068428702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49096718414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093926025655,260.6093926025655,-12.540607397434485,244.8273436304042,276.3914415747269,127777.58649124825,127777.35901141973,0.22747982852450765,0.0,nan,276.3914415747269,3.2414415747269345,270.07862198586207,-3.071378014137906,263.76580239699757,-9.384197603002406,257.4529828081333,-15.697017191866678,251.1401632192688,-22.009836780731177,244.8273436304042,-28.32265636959579,1.0,1.0,26381.15544483698,26381.15544483698,275.58498531119204,2.434985311192065,275.58498531119204,275.58498531119204,77300.03066254304,77299.88426272248,0.1463998205581447,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58498531119204,2.434985311192065,1.0,0.002,0.12954653792201126,0.004910034569048892,0.00020010468974437755,0.0017998953112491705,0.10005234487218877,0.10005234487218877,0.0,9.935481257161705e-13,1.0,1.000003557684285,0.00175628396209504,0.09265439757170214,0.0,3.2922032319961193e-07,0.4228529991124042,0.0,1600128.354840484,266.6421190401584,2.129262725247827e-06,1.0,1284407.3385348727,2598.535432452013,,,,,,,,,,,,,,,,,2.0,16533.36590042155,1551.8367026045996,0.37210493207612383,6.17534620354742,2.9457291568996853
1716.0,-30.0762299771283,4.994792269202637,35.05787898737244,24.0900024533272,4.995030291716805,-26.569103950244195,-40.07946780240161,1.4879042646521197,-6.507872507319746,-6.507874635700001,40.11572564255999,42257.8790907651,25747.571444991732,25747.571444991732,68005.45053575683,77309.48615567073,77299.86186043992,25747.571444991732,103047.43330543165,103047.43330543165,103047.43330543165,130558.16088580483,126043.0841149512,4515.076770853627,0.0,91508.72711977454,56457.120574733344,38946.22949449022,27510.72758037318,66456.9570748634,20874.371714581677,1551.8357988475434,0.0,0.878577132488496,2.727956456190332,0.0014947054983599872,1.0,1.0,-6.506119083234978,334287.41481589974,1559529.0383999592,4.665234074871859,1559529.0383999592,4.665234074871859,0.7587720700441947,0.09265437874627738,4.028046144702076,101325.0,128380.49976582044,1.2670170221151782,1.0,0.0,4.028046144701116,1.2847816838170907,1.2850792381682328,3.135198917791805,0.0,16533.36331993691,0.0,0.0,22717.89444123728,2316.580528645081,19310.208321639155,1969.0932501556756,0.85,0.849999914014367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.193317662371,4632.441516551485,6.1638448323958634,4.994792269202637,-3.702374212311462,8.697166481514099,2.9457265339318326,3.5,0.8416361525519521,0.6,0.00023158709741218374,1.0000001963723282,0.0002315870519348952,198.98518479977483,0.0,9.490162459212945e-09,0.026895120409409487,0.01970427364960369,7.814947287261861e-05,0.0001534376245395651,0.0006180538319788399,0.09265437872809312,0.09265437872809312,0.09265437872809312,0.09265470487782185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.7874383749,595.5785705531396,0.0,0.09265437872809312,0.09265437874627738,0.09265437874627738,0.37210488284773663,0.37210488284773663,0.5,9.994880214068642,0.0017489229164766584,0.0017489229164766584,9.094947017729282e-13,2.128380231170013e-06,0.0017555524649992549,9.094947017729282e-13,27510.72758037318,20874.371714581677,0.7587720700441947,1.0233006976101697,0.6358684019065427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952080282442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4862998776,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093939761529,260.6093939761529,-12.54060602384709,244.82734170420574,276.3914462481002,127777.6163659942,127777.38001482407,0.2363511701241803,0.0,nan,276.3914462481002,3.2414462481002033,270.07862533932104,-3.0713746606789414,263.7658044305422,-9.384195569457802,257.4529835217636,-15.697016478236378,251.14016261298454,-22.009837387015438,244.82734170420574,-28.32265829579424,1.0,1.0,26381.15544483698,26381.15544483698,275.5849911729377,2.434991172937714,275.5849911729377,275.5849911729377,77300.00736970169,77299.86186043992,0.14550926176889334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849911729377,2.434991172937714,1.0,0.002,0.1295462088401431,0.004910037494009723,0.00020010418490331772,0.0017998958164108408,0.10005209245165886,0.10005209245165886,0.0,1.314158417503597e-12,1.0,1.0000035562028124,0.0017555524640897602,0.09265437874627738,0.0,3.290831571818946e-07,0.42267681257644213,0.0,1600128.364748009,266.64212749268023,2.128379321675311e-06,1.0,1284407.3096783115,2598.5355492482236,,,,,,,,,,,,,,,,,2.0,16533.36331993691,1551.8357988475434,0.37210488284773663,6.17534620354742,2.9457265339318326
1717.0,-30.07623183270941,4.994812442958823,35.0578777859619,24.090001789759867,4.9950353548991275,-26.569105113949586,-40.079464205168165,1.4879086359585305,-6.507864081543573,-6.507866208596394,40.11572331027985,42257.856163235156,25747.579091051895,25747.579091051895,68005.43525428705,77309.46297328049,77299.83942933436,25747.579091051895,103047.41852038626,103047.41852038626,103047.41852038626,130558.13118981349,126043.05098701082,4515.080202802672,0.0,91508.7067373753,56457.100438918314,38946.229220507754,27510.712669427237,66456.941889935,20874.36144203617,1551.8348983376184,0.0,0.8785771869737355,2.727957312974272,0.0014947054983599872,1.0,1.0,-6.5061117578689505,334287.5260207821,1559528.9375934764,4.66523222136779,1559528.9375934764,4.66523222136779,0.7587721079008589,0.09265436000077316,4.028046144702076,101325.0,128380.49263928049,1.2670169517816974,1.0,0.0,4.028046144703338,1.2847816634616223,1.2850792177496186,3.1351989674644027,0.0,16533.360741226585,0.0,0.0,22717.889381116685,2316.58001265638,19310.208419563412,1969.093260141171,0.85,0.8500001076514718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.191098430487,4632.441516551485,6.1638499375157005,4.994812442958823,-3.702364322250295,8.697176765209118,2.945723925621822,3.5,0.8416354073205206,0.6,0.0002315870519348952,1.0000001932507463,0.00023158700718053324,198.98518633310513,0.0,9.049306665795667e-09,0.02564573509086492,0.019704282698910357,7.814950470729874e-05,0.00015343754722759644,0.0006180535205626626,0.09265435997948103,0.09265435997948103,0.09265435997948103,0.09265468595806738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.7290128898,595.5785894389089,0.0,0.09265435997948103,0.09265436000077316,0.09265436000077316,0.3721048338464429,0.3721048338464429,0.5,9.9948899934325,0.0017469906896394605,0.0017469906896394605,3.979039320256561e-12,2.1270528236527753e-06,0.0017544507274465104,3.979039320256561e-12,27510.712669427237,20874.36144203617,0.7587721079008589,1.0233007014815192,0.6358682021995835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520915855302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48505049228,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60939539159665,260.60939539159665,-12.540604608403328,244.82733985374463,276.3914509294493,127777.64517473687,127777.40162128049,0.2435534563943989,0.0,nan,276.3914509294493,3.2414509294493428,270.0786287143081,-3.071371285691896,263.76580649916696,-9.384193500833021,257.4529842840258,-15.697015715974203,251.14016206888527,-22.009837931114703,244.82733985374463,-28.322660146255345,1.0,1.0,26381.15544483698,26381.15544483698,275.5849970049737,2.4349970049736953,275.5849970049737,275.5849970049737,77299.98418291242,77299.83942933436,0.14475357806077227,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849970049737,2.4349970049736953,1.0,0.002,0.12954587996436145,0.004910040411342034,0.00020010368036975652,0.0017998963205397582,0.10005184018487825,0.10005184018487825,0.0,9.09514651092902e-13,1.0,1.0000035539713816,0.001754450723467471,0.09265436000077316,0.0,3.2887658842458255e-07,0.4224114846938758,0.0,1600128.3746235406,266.6421359184564,2.127048844613455e-06,1.0,1284407.280911522,2598.5356656810886,,,,,,,,,,,,,,,,,2.0,16533.360741226585,1551.8348983376184,0.3721048338464429,6.17534620354742,2.945723925621822
1718.0,-30.076233578192273,4.9948325459855365,35.05787658264899,24.08999983398246,4.995038954197267,-26.569106324952873,-40.07946437979115,1.4879117009590317,-6.507856067768216,-6.507858182563955,40.11572085267803,42257.849422882544,25747.58758023135,25747.58758023135,68005.4370031139,77309.44048848475,77299.81404324764,25747.58758023135,103047.40162347899,103047.40162347899,103047.40162347899,130558.09917538914,126043.01556286598,4515.083612523156,0.0,91508.68641460517,56457.095830930004,38946.21175963907,27510.69755191015,66456.90931154921,20874.350995827557,1551.8339976104446,0.0,0.8785772397637669,2.727958129124344,0.0014947054983599872,1.0,1.0,-6.5061138593658825,334287.6319327909,1559528.8313719782,4.665230425532237,1559528.8313719782,4.665230425532237,0.7587721451424334,0.09265434132323036,4.028046144702076,101325.0,128380.48762843209,1.2670169023284688,1.0,0.0,4.028046144701675,1.2847816492156818,1.2850792034428762,3.135199002228176,0.0,16533.358163053872,0.0,0.0,22717.884335799576,2316.579498177214,19310.205337260897,1969.092945833786,0.85,0.8500001607469782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.188891542079,4632.441516551485,6.163855226265865,4.9948325459855365,-3.7023547448951524,8.697187290880688,2.9457213318202755,3.5,0.8416346662343644,0.6,0.00023158700718053324,1.0000001817844841,0.00023158696508161628,198.98518777545743,0.0,8.90545505104374e-09,0.025238059614657957,0.019704291604365407,7.814950316192573e-05,0.00015343750401860753,0.0006180533465148613,0.09265434129696279,0.09265434129696279,0.09265434129696279,0.09265466546640558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.67024369683,595.5786084303016,0.0,0.09265434129696279,0.09265434132323036,0.09265434132323036,0.3721047850961341,0.3721047850961341,0.5,9.994899718386506,0.0017435639692280347,0.0017435639692280347,-1.7905676941154525e-11,2.114795734087238e-06,0.001744323198067832,-1.7905676941154525e-11,27510.69755191015,20874.350995827557,0.7587721451424334,1.0233012294373367,0.6358684124893356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521027089421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4846428168,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093967182161,260.6093967182161,-12.540603281783888,244.82733807095968,276.3914553654726,127777.65700575689,127777.4287362653,0.22826949161902535,0.0,nan,276.3914553654726,3.241455365472632,270.07863190657054,-3.0713680934294416,263.76580844766704,-9.384191552332936,257.45298498876446,-15.697015011235521,251.14016152986213,-22.00983847013785,244.82733807095968,-28.322661929040294,1.0,1.0,26381.15544483698,26381.15544483698,275.58500209407504,2.4350020940750596,275.58500209407504,275.58500209407504,77299.95903542235,77299.81404324764,0.14499217471166048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58500209407504,2.4350020940750596,1.0,0.002,0.1295455529869399,0.004910043248454043,0.00020010317860352103,0.001799896822167079,0.10005158930176052,0.10005158930176052,0.0,7.706001635410242e-13,1.0,1.0000035334574593,0.001744323215973509,0.09265434132323036,0.0,3.2697811445034134e-07,0.4199730619403213,0.0,1600128.384000501,266.64214393223176,2.1148136397641792e-06,1.0,1284407.2535139145,2598.5357765722347,,,,,,,,,,,,,,,,,2.0,16533.358163053872,1551.8339976104446,0.3721047850961341,6.17534620354742,2.9457213318202755
1719.0,-30.07623529771135,4.994852584012877,35.05787537062736,24.08999854177239,4.995043272055215,-26.569107440734566,-40.0794608174823,1.4879154150799556,-6.507847780097222,-6.50784987207192,40.1157181947301,42257.82704917399,25747.59537497858,25747.59537497858,68005.42242415257,77309.41771155526,77299.7868021084,25747.59537497858,103047.38217708698,103047.38217708698,103047.38217708698,130558.06353664663,126042.97658616593,4515.086950480703,0.0,91508.66608090943,56457.075893287874,38946.21131957951,27510.681359559647,66456.89267913916,20874.339792089482,1551.8330391277473,0.0,0.8785772948557846,2.7279589743464596,0.0014947054983599872,1.0,1.0,-6.506124501531531,334287.74159989384,1559528.7164904373,4.665228551386799,1559528.7164904373,4.665228551386799,0.7587721844932018,0.09265432220091618,4.028046144702076,101325.0,128380.48150406187,1.267016841885634,1.0,0.0,4.028046144699357,1.2847816319276133,1.285079186096713,3.135199044415528,0.0,16533.35558702494,0.0,0.0,22717.879287770083,2316.5789834214625,19310.197109356177,1969.0921068210018,0.85,0.849999987443881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.186695106389,4632.441516551485,6.163860333353575,4.994852584012877,-3.702344961713024,8.697197545725901,2.9457187503049322,3.5,0.841633928658552,0.6,0.00023158696508161628,1.0000001790804727,0.00023158692360892053,198.98518919635498,0.0,8.377060897060348e-09,0.023740590582269027,0.019704299981426303,7.814953468754192e-05,0.00015343743039407436,0.0006180530499518443,0.09265432217449303,0.09265432217449303,0.09265432217449303,0.09265464275651769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.61102496897,595.5786275580455,0.0,0.09265432217449303,0.09265432220091618,0.09265432220091618,0.3721047364215925,0.3721047364215925,0.5,9.994909335630274,0.001736929563890044,0.001736929563890044,5.88897819397971e-11,2.0919746930303518e-06,0.0017253705403845743,5.88897819397971e-11,27510.681359559647,20874.339792089482,0.7587721844932018,1.0233012661679786,0.6358682349654716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952113172362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48314534777,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60939803984485,260.60939803984485,-12.54060196015513,244.82733635456285,276.391459725127,127777.67857274805,127777.45116204381,0.22741070425856275,0.0,nan,276.391459725127,3.241459725127015,270.0786350510142,-3.0713649489857744,263.76581037690084,-9.384189623099132,257.45298570278845,-15.697014297211524,251.14016102867566,-22.009838971324314,244.82733635456285,-28.32266364543713,1.0,1.0,26381.15544483698,26381.15544483698,275.5850072530239,2.4350072530239117,275.5850072530239,275.5850072530239,77299.93600728223,77299.7868021084,0.14920517383143306,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850072530239,2.4350072530239117,1.0,0.002,0.12954522956219083,0.004910046122896629,0.00020010268244195916,0.0017998973183901486,0.10005134122097958,0.10005134122097958,0.0,8.321078201478649e-13,1.0,1.0000034950672725,0.0017253704814947923,0.09265432220091618,0.0,3.2342532769026157e-07,0.41540982768024093,0.0,1600128.393683302,266.64215221990275,2.091915803248412e-06,1.0,1284407.2251449374,2598.5358913950004,,,,,,,,,,,,,,,,,2.0,16533.35558702494,1551.8330391277473,0.3721047364215925,6.17534620354742,2.9457187503049322
1720.0,-30.07623710202158,4.994872564822572,35.05787415987576,24.089998995792143,4.995049560982128,-26.569108435726058,-40.079460957180686,1.487920894486186,-6.507839070129023,-6.5078411598511146,40.11571580721111,42257.81991786649,25747.602241735007,25747.602241735007,68005.4221596015,77309.39402994562,77299.76468127183,25747.602241735007,103047.36692300683,103047.36692300683,103047.36692300683,130558.03291806608,126042.94262632629,4515.090291739788,0.0,91508.64567570244,56457.07206097601,38946.19290525159,27510.665995059244,66456.85890031084,20874.329209836444,1551.8321103469661,0.0,0.8785773510939366,2.72795986012247,0.0014947054983599872,1.0,1.0,-6.50611759771698,334287.8565663671,1559528.6132975128,4.6652266382518,1559528.6132975128,4.6652266382518,0.7587722236017606,0.09265430320690857,4.028046144702076,101325.0,128380.47254021082,1.2670167534193024,1.0,0.0,4.028046144699931,1.2847816063800834,1.2850791604899803,3.135199106758101,0.0,16533.353011457966,0.0,0.0,22717.87422198726,2316.5784668553747,19310.191600395578,1969.091545063358,0.85,0.8499999344879905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.184510493863,4632.441516551485,6.163865200843356,4.994872564822572,-3.702334881272705,8.697207446095277,2.945716182686489,3.5,0.8416331950532826,0.6,0.00023158692360892053,1.0000001879111,0.00023158688009117514,198.98519068731838,0.0,8.252452209788852e-09,0.023387449562541608,0.019704308233878514,7.814953345124288e-05,0.00015343739015767765,0.0006180528878777817,0.09265430319064573,0.09265430319064573,0.09265430319064573,0.0926546233182675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.5531745374,595.5786462540912,0.0,0.09265430319064573,0.09265430320690857,0.09265430320690857,0.37210468746841646,0.37210468746841646,0.5,9.994918940309638,0.001731115481049983,0.001731115481049983,-8.924416761146858e-12,2.0897221020277357e-06,0.0017235621341455953,-8.924416761146858e-12,27510.665995059244,20874.329209836444,0.7587722236017606,1.0233017823128474,0.6358684508585589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521234801402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48279220675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6093995288697,260.6093995288697,-12.54060047113029,244.8273346957566,276.3914643619829,127777.7224612134,127777.46624685681,0.2562143566020614,0.0,nan,276.3914643619829,3.241464361982935,270.0786384287373,-3.0713615712626847,263.76581249549156,-9.384187504508418,257.4529865622474,-15.69701343775256,251.14016062900203,-22.009839370997952,244.8273346957566,-28.322665304243372,1.0,1.0,26381.15544483698,26381.15544483698,275.5850134060723,2.4350134060723008,275.5850134060723,275.5850134060723,77299.91566395621,77299.76468127183,0.1509826843830524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850134060723,2.4350134060723008,1.0,0.002,0.12954490647718958,0.004910049070326902,0.0002001021869703417,0.0017998978144298805,0.10005109348517086,0.10005109348517086,0.0,1.4002219522746273e-12,1.0,1.0000034914045675,0.001723562143070012,0.09265430320690857,0.0,3.23086306013803e-07,0.4149743761809854,0.0,1600128.4038907639,266.64216092987095,2.089731026444497e-06,1.0,1284407.1954051089,2598.536011766247,,,,,,,,,,,,,,,,,2.0,16533.353011457966,1551.8321103469661,0.37210468746841646,6.17534620354742,2.945716182686489
1721.0,-30.076238672618462,4.994892480183308,35.057872959098496,24.089998367149406,4.995054661278445,-26.569109339227758,-40.079457325022645,1.4879253277239175,-6.507830805088986,-6.5078329059177245,40.11571367359001,42257.7980616107,25747.610103140287,25747.610103140287,68005.40816475099,77309.37095582583,77299.74471582283,25747.610103140287,103047.35481896313,103047.35481896313,103047.35481896313,130558.00690934187,126042.91322117992,4515.09368816196,0.0,91508.62530114787,56457.052839906035,38946.19162360204,27510.652090378742,66456.84371398078,20874.31965157901,1551.8312618064833,0.0,0.8785774038869051,2.7279606991456884,0.0014947054983599872,1.0,1.0,-6.506100219542077,334287.96548723767,1559528.52107859,4.665224842316763,1559528.52107859,4.665224842316763,0.758772259668805,0.09265428480112813,4.028046144702076,101325.0,128380.4653023187,1.2670166819868611,1.0,0.0,4.028046144702791,1.2847815857308507,1.2850791397800514,3.1351991571475657,0.0,16533.35043413503,0.0,0.0,22717.86916381418,2316.577951065265,19310.187142890194,1969.091090524307,0.85,0.8499999275305335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.182339609659,4632.441516551485,6.16387028619543,4.994892480183308,-3.7023251546367333,8.697217634820042,2.945713631204102,3.5,0.8416324660583149,0.6,0.00023158688009117514,1.000000163570875,0.00023158684221031268,198.98519198515646,0.0,8.659386866068503e-09,0.024540702378438136,0.01970431689326538,7.814956559501985e-05,0.00015343731449615528,0.0006180525831096782,0.09265428478154378,0.09265428478154378,0.09265428478154378,0.09265460671957845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.4962928657,595.5786646475551,0.0,0.09265428478154378,0.09265428480112813,0.09265428480112813,0.3721046383335484,0.3721046383335484,0.5,9.994928598715912,0.0017284543324649349,0.0017284543324649349,7.310063665499911e-11,2.100828737638949e-06,0.0017326863756466082,7.310063665499911e-11,27510.652090378742,20874.31965157901,0.758772259668805,1.0233018055662555,0.6358682672845741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952134296205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.483945459564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940106804395,260.60940106804395,-12.540598931956026,244.82733311363322,276.3914690224552,127777.75108035759,127777.48623674683,0.2648436107602961,0.0,nan,276.3914690224552,3.2414690224552487,270.07864184069,-3.071358159309966,263.7658146589257,-9.384185341074271,257.4529874771622,-15.697012522837781,251.14016029539752,-22.009839704602456,244.82733311363322,-28.32266688636676,1.0,1.0,26381.15544483698,26381.15544483698,275.5850193501913,2.4350193501913395,275.5850193501913,275.5850193501913,77299.89220174107,77299.74471582283,0.14748591823445167,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850193501913,2.4350193501913395,1.0,0.002,0.12954458168148347,0.004910051938894064,0.00020010168866782974,0.0017998983122919125,0.10005084433391487,0.10005084433391487,0.0,9.597422682972034e-13,1.0,1.0000035098865852,0.0017326863025459716,0.09265428480112813,0.0,3.247966108236863e-07,0.41717109483368897,0.0,1600128.4135955225,266.642169194911,2.100755637002294e-06,1.0,1284407.1672291788,2598.5361258076578,,,,,,,,,,,,,,,,,2.0,16533.35043413503,1551.8312618064833,0.3721046383335484,6.17534620354742,2.945713631204102
