time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1722.0,-30.076240151929326,4.994912326255762,35.05787175744238,24.08999651614579,4.995058315688849,-26.569110305167147,-40.07945749964563,1.4879284689262737,-6.507822788249882,-6.5078248793674325,40.115711246748575,42257.792312349455,25747.618415310542,25747.618415310542,68005.41072766,77309.34859536102,77299.71993819889,25747.618415310542,103047.33835350943,103047.33835350943,103047.33835350943,130557.9754490315,126042.87840107818,4515.0970479533125,0.0,91508.60501750423,56457.04914292378,38946.17319397828,27510.637095522063,66456.81028950034,20874.30929399746,1551.8303668541757,0.0,0.8785774565624435,2.7279615153082335,0.0014947054983599872,1.0,1.0,-6.506100160242568,334288.071405359,1559528.416186237,4.665223050376651,1559528.416186237,4.665223050376651,0.758772296748998,0.09265426609975233,4.028046144702076,101325.0,128380.4601801181,1.2670166314346716,1.0,0.0,4.02804614470224,1.2847815711142394,1.2850791251113838,3.135199192815876,0.0,16533.347861434002,0.0,0.0,22717.864128210585,2316.5774375766023,19310.18847749213,1969.0912266158302,0.85,0.8500001746868945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.180180259938,4632.441516551485,6.1638754624437375,4.994912326255762,-3.702315609540718,8.69722793579648,2.9457110932792947,3.5,0.8416317409369414,0.6,0.00023158684221031268,1.0000001540638255,0.00023158680653116332,198.98519320756176,0.0,7.537730688184663e-09,0.021361928770315335,0.01970432443099607,7.814956404964618e-05,0.0001534372781606665,0.0006180524367486528,0.09265426607648028,0.09265426607648028,0.09265426607648028,0.09265458656091947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.438201957,595.5786834198731,0.0,0.09265426607648028,0.09265426609975233,0.09265426609975233,0.37210458936021923,0.37210458936021923,0.5,9.9949382138343,0.0017248138570380434,0.0017248138570380434,-1.2107648217352107e-11,2.0911175511173496e-06,0.0017247191248657145,-1.2107648217352107e-11,27510.637095522063,20874.30929399746,0.758772296748998,1.023302358801357,0.6358685005835415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521437112592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.480766685956,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940252510494,260.60940252510494,-12.540597474895037,244.82733159687308,276.39147345333686,127777.76271980612,127777.51200536665,0.2507144394530987,0.0,nan,276.39147345333686,3.24147345333688,270.07864508204386,-3.071354917956114,263.7658167107511,-9.384183289248881,257.452988339459,-15.697011660540966,251.1401599681658,-22.009840031834187,244.82733159687308,-28.322668403126897,1.0,1.0,26381.15544483698,26381.15544483698,275.58502451020394,2.4350245102039594,275.58502451020394,275.58502451020394,77299.86717512715,77299.71993819889,0.1472369282564614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58502451020394,2.4350245102039594,1.0,0.002,0.1295442583794674,0.0049100547614266635,0.0002001011925789481,0.001799898808542535,0.10005059628947405,0.10005059628947405,0.0,1.121483114707722e-12,1.0,1.000003493748615,0.0017247191369733628,0.09265426609975233,0.0,3.233031000925099e-07,0.4152528100879977,0.0,1600128.4229797996,266.6421772117501,2.091129658765567e-06,1.0,1284407.1398300151,2598.536236705143,,,,,,,,,,,,,,,,,2.0,16533.347861434002,1551.8303668541757,0.37210458936021923,6.17534620354742,2.9457110932792947
1723.0,-30.076241607102684,4.99493213920314,35.05787056633456,24.090000881720357,4.995068948642022,-26.569110551528134,-40.07944999085737,1.487937892240981,-6.507812788755302,-6.507814903497797,40.11570914723173,42257.75485991813,25747.622377825697,25747.622377825697,68005.37723774383,77309.32316205595,77299.70573010003,25747.622377825697,103047.32810792573,103047.32810792573,103047.32810792573,130557.94999069336,126042.84955902093,4515.100431672432,0.0,91508.58448070416,56457.01657698858,38946.18655968398,27510.621882767642,66456.80844245161,20874.298900099715,1551.8294148785226,0.0,0.8785775185469216,2.727962529218309,0.0014947054983599872,1.0,1.0,-6.506070601329554,334288.2030475962,1559528.325441308,4.665220941761027,1559528.325441308,4.665220941761027,0.7587723385190049,0.09265424692154108,4.028046144702076,101325.0,128380.44949030816,1.2670165259344501,1.0,0.0,4.028046144700393,1.2847815271047818,1.2850790810458914,3.135199300210334,0.0,16533.345290509387,0.0,0.0,22717.859029758547,2316.576917679182,19310.183497875507,1969.0907188362496,0.85,0.8500001462541315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.178031366472,4632.441516551485,6.1638795819777235,4.99493213920314,-3.7023045920391615,8.697236731242302,2.9457085676447905,3.5,0.841631019327083,0.6,0.00023158680653116332,1.0000001515500123,0.00023158677143418524,198.98519441002145,0.0,7.0996224287561625e-09,0.020120329963094964,0.0197043315306185,7.814963050076138e-05,0.00015343717603040193,0.0006180520253632342,0.0926542469187677,0.0926542469187677,0.0926542469187677,0.09265457069571577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.3812196414,595.5787018477411,0.0,0.0926542469187677,0.09265424692154108,0.09265424692154108,0.37210454043454216,0.37210454043454216,0.5,9.994947927324688,0.0017251154204132035,0.0017251154204132035,-4.808953235624358e-11,2.1147424718037655e-06,0.0017443021682197468,-4.808953235624358e-11,27510.621882767642,20874.298900099715,0.7587723385190049,1.0233018833071588,0.6358679546958881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521525790926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.479525087154,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094045515894,260.6094045515894,-12.540595448410556,244.8273302012021,276.39147890197705,127777.85575123887,127777.50705691465,0.3486943241993084,0.0,nan,276.39147890197705,3.241478901977075,270.0786491618208,-3.071350838179171,263.7658194216674,-9.384180578332575,257.4529896815123,-15.697010318487685,251.14015994135696,-22.00984005864302,244.8273302012021,-28.322669798797875,1.0,1.0,26381.15544483698,26381.15544483698,275.5850328423304,2.435032842330429,275.5850328423304,275.5850328423304,77299.85301607242,77299.70573010003,0.14728597238718066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850328423304,2.435032842330429,1.0,0.002,0.12954393140635817,0.004910057954179161,0.0002001006916212305,0.0017998993097416713,0.10005034581061525,0.10005034581061525,0.0,1.3629019787742003e-12,1.0,1.0000035334161466,0.0017443022163092792,0.09265424692154108,0.0,3.269739577174556e-07,0.41996767469615837,0.0,1600128.4347358972,266.6421872112447,2.1147905613361218e-06,1.0,1284407.1057764802,2598.5363745360464,,,,,,,,,,,,,,,,,2.0,16533.345290509387,1551.8294148785226,0.37210454043454216,6.17534620354742,2.9457085676447905
1724.0,-30.076242959744977,4.994951862820788,35.057869400417516,24.089996970165544,4.995070288566255,-26.56911163491356,-40.07945016548035,1.4879389637344451,-6.507805830849861,-6.507807976055489,40.11570749256988,42257.74972525299,25747.633128949597,25747.633128949597,68005.38285420259,77309.30189758295,77299.68828159859,25747.633128949597,103047.32141054819,103047.32141054819,103047.32141054819,130557.93247640622,126042.82846940747,4515.10400699875,0.0,91508.56430209999,56457.01250322839,38946.16866541288,27510.611065858036,66456.77973127092,20874.29148672934,1551.8287444074588,0.0,0.8785775623381604,2.72796323311895,0.0014947054983599872,1.0,1.0,-6.506038490689491,334288.29446346505,1559528.2539239903,4.665219452051241,1559528.2539239903,4.665219452051241,0.7587723673879174,0.09265423013319275,4.028046144702076,101325.0,128380.44297620526,1.267016461645253,1.0,0.0,4.02804614470122,1.2847815221647114,1.2850790760595827,3.1351993122653834,0.0,16533.342720019016,0.0,0.0,22717.854020231982,2316.576406849636,19310.173433136228,1969.0896925184675,0.85,0.8499998906560032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.175902112958,4632.441516551485,6.163885297702106,4.994951862820788,-3.7022958888385853,8.697247751659372,2.9457060650943423,3.5,0.8416303043126693,0.6,0.00023158677143418524,1.0000001408718477,0.00023158673881013342,198.98519552775622,0.0,6.983779007506369e-09,0.019792029707273052,0.019704338514397506,7.814962895538616e-05,0.00015343714247879908,0.0006180518902158298,0.09265423010615809,0.09265423010615809,0.09265423010615809,0.09265455919013245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.32562474004,595.578719846257,0.0,0.09265423010615809,0.09265423013319275,0.09265423013319275,0.3721044920329842,0.3721044920329842,0.5,9.99495779924032,0.0017314922353079965,0.0017314922353079965,-8.242295734817162e-12,2.1452056557791366e-06,0.0017694853660259469,-8.242295734817162e-12,27510.611065858036,20874.29148672934,0.7587723673879174,1.0233024099150412,0.635868152145338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521613022324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.479196786895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940620846594,260.60940620846594,-12.540593791534036,244.82732883783277,276.39148357909863,127777.83376229483,127777.5486658784,0.28509641643577516,0.0,nan,276.39148357909863,3.241483579098656,270.0786526308452,-3.0713473691547506,263.7658216825931,-9.38417831740685,257.4529907343398,-15.6970092656602,251.14015978608603,-22.009840213913947,244.82732883783277,-28.32267116216721,1.0,1.0,26381.15544483698,26381.15544483698,275.5850377511454,2.435037751145444,275.5850377511454,275.5850377511454,77299.82153076648,77299.68828159859,0.13324916789133567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850377511454,2.435037751145444,1.0,0.002,0.12954359971226517,0.0049100606085824595,0.00020010018211745172,0.0017998998180796062,0.10005009105872585,0.10005009105872585,0.0,1.9705808165793037e-13,1.0,1.0000035844270438,0.0017694853742682426,0.09265423013319275,0.0,3.3169456397358614e-07,0.42603084707129923,0.0,1600128.4429360454,266.6421941691501,2.1452138980748714e-06,1.0,1284407.0821288025,2598.5364702494776,,,,,,,,,,,,,,,,,2.0,16533.342720019016,1551.8287444074588,0.3721044920329842,6.17534620354742,2.9457060650943423
1725.0,-30.07624421629976,4.994971526847106,35.0578682119907,24.08999529378491,4.995074146220714,-26.569112380048498,-40.079446498397715,1.487942309968812,-6.5077973668649065,-6.507799466325483,40.11570451100064,42257.72911320683,25747.64024829474,25747.64024829474,68005.36936150157,77309.27956815706,77299.65707356918,25747.64024829474,103047.29732186392,103047.29732186392,103047.29732186392,130557.89054783848,126042.78320242996,4515.107345408529,0.0,91508.54404239476,56456.993934372265,38946.16678669166,27510.593225974564,66456.76001266623,20874.279110006875,1551.8277025129985,0.0,0.8785776197383195,2.7279640988960656,0.0014947054983599872,1.0,1.0,-6.506067864884926,334288.40675919136,1559528.125055286,4.66521749938732,1559528.125055286,4.66521749938732,0.7587724095421575,0.0926542107766667,4.028046144702076,101325.0,128380.43751994814,1.267016407796182,1.0,0.0,4.028046144703867,1.2847815065780877,1.285079060427432,3.1351993503007787,0.0,16533.340151534183,0.0,0.0,22717.84899057132,2316.575893966984,19310.17456184358,1969.0898076145863,0.85,0.8500001285270432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.173778026496,4632.441516551485,6.163890136373307,4.994971526847106,-3.7022860005418856,8.697257527388992,2.9457035686176716,3.5,0.8416295910336204,0.6,0.00023158673881013342,1.000000130864749,0.00023158670850359693,198.9851965660906,0.0,6.491703329544708e-09,0.018397487235929703,0.019704345006100837,7.814966140827498e-05,0.00015343707740185844,0.0006180516280829099,0.09265421075148271,0.09265421075148271,0.09265421075148271,0.09265453244133953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.2646784911,595.5787395199051,0.0,0.09265421075148271,0.0926542107766667,0.0926542107766667,0.37210444477844073,0.37210444477844073,0.5,9.99496745020804,0.0017284465154148165,0.0017284465154148165,1.4665602066088468e-11,2.099460573390388e-06,0.0017316014405537317,1.4665602066088468e-11,27510.593225974564,20874.279110006875,0.7587724095421575,1.023302510512703,0.6358680306586234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521694107425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47780224442,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60940780055563,260.60940780055563,-12.540592199444347,244.82732754037684,276.3914880607335,127777.84682136789,127777.57287269532,0.27394867254656463,0.0,nan,276.3914880607335,3.241488060733502,270.0786559566626,-3.071344043337376,263.7658238525919,-9.384176147408084,257.45299174852033,-15.697008251479645,251.14015964444835,-22.00984035555163,244.82732754037684,-28.322672459623135,1.0,1.0,26381.15544483698,26381.15544483698,275.58504265040045,2.435042650400476,275.58504265040045,275.58504265040045,77299.79805829268,77299.65707356918,0.1409847235045163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58504265040045,2.435042650400476,1.0,0.002,0.12954327512006325,0.00491006352675879,0.00020009968423439754,0.0017999003169703516,0.10004984211719876,0.10004984211719876,0.0,1.2047489741928707e-12,1.0,1.0000035076900102,0.0017316014258881296,0.0926542107766667,0.0,3.245930750688784e-07,0.4169096349993547,0.0,1600128.452792841,266.64220263313507,2.099445907788322e-06,1.0,1284407.053079881,2598.5365878243324,,,,,,,,,,,,,,,,,2.0,16533.340151534183,1551.8277025129985,0.37210444477844073,6.17534620354742,2.9457035686176716
1726.0,-30.076245483035375,4.994991133834424,35.05786702026128,24.089995538257085,4.995080117637737,-26.56911292297443,-40.079446603171505,1.4879475573767746,-6.507788758896027,-6.507790846377075,40.11570203878211,42257.72401402976,25747.647099712336,25747.647099712336,68005.37111374209,77309.25631179169,77299.63346619891,25747.647099712336,103047.28056591125,103047.28056591125,103047.28056591125,130557.85813792734,126042.74743812539,4515.110699801953,0.0,91508.52371651586,56456.99176768551,38946.1466098115,27510.577572016082,66456.72418182758,20874.26831346954,1551.8267621850036,0.0,0.8785776757988151,2.7279649754225237,0.0014947054983599872,1.0,1.0,-6.506069114184015,334288.52050836437,1559528.0182014576,4.665215592296822,1559528.0182014576,4.665215592296822,0.758772448845384,0.09265419215819269,4.028046144702076,101325.0,128380.42894582976,1.2670163231762128,1.0,0.0,4.028046144699906,1.284781482092814,1.2850790358975483,3.1351994100511837,0.0,16533.33758492921,0.0,0.0,22717.843944482433,2316.575379409119,19310.169286468812,1969.0892696760682,0.85,0.8500000851162967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.171666613321,4632.441516551485,6.163894892207643,4.994991133834424,-3.702276034817023,8.697267168651447,2.945701087036979,3.5,0.8416288820105654,0.6,0.00023158670850359693,1.0000001319250391,0.00023158667795151536,198.98519761283774,0.0,6.030552121869685e-09,0.01709058471337869,0.019704351036652957,7.814966048104925e-05,0.00015343704802254766,0.0006180515097416904,0.09265419213837116,0.09265419213837116,0.09265419213837116,0.09265451198052277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.2064651132,595.5787583298184,0.0,0.09265419213837116,0.09265419215819269,0.09265419215819269,0.3721043976496312,0.3721043976496312,0.5,9.994977045215485,0.001723996324642485,0.001723996324642485,-4.1154635255225e-11,2.0874810502391483e-06,0.001721732193061598,-4.1154635255225e-11,27510.577572016082,20874.26831346954,0.758772448845384,1.0233030886036056,0.6358682967642426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952176943249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4764953419,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094095308729,260.6094095308729,-12.540590469127096,244.82732631430807,276.39149274743653,127777.88508491855,127777.58735164822,0.29773327031768143,0.0,nan,276.39149274743653,3.2414927474365527,270.07865946081193,-3.071340539188043,263.7658261741863,-9.384173825813662,257.4529928875605,-15.69700711243945,251.14015960093394,-22.009840399066036,244.82732631430807,-28.32267368569191,1.0,1.0,26381.15544483698,26381.15544483698,275.5850485391985,2.435048539198533,275.5850485391985,275.5850485391985,77299.77791023436,77299.63346619891,0.14444403545348905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850485391985,2.435048539198533,1.0,0.002,0.1295429523776084,0.0049100664535127745,0.00020009918925384637,0.0017999008116167789,0.10004959462692319,0.10004959462692319,0.0,8.706251865275849e-13,1.0,1.0000034876993307,0.0017217322342162333,0.09265419215819269,0.0,3.22743027413952e-07,0.4145334112461537,0.0,1600128.4628668034,266.64221124110395,2.0875222048744035e-06,1.0,1284407.0236549862,2598.5367069209447,,,,,,,,,,,,,,,,,2.0,16533.33758492921,1551.8267621850036,0.3721043976496312,6.17534620354742,2.945701087036979
1727.0,-30.07624661883871,4.995010675472937,35.057865835344934,24.089994804840558,4.995085022175178,-26.569113454737458,-40.07944290116427,1.487951857911586,-6.507780597186638,-6.507782688158477,40.115699851993874,42257.70379124454,25747.654949636682,25747.654949636682,68005.35874088122,77309.23357951351,77299.61251114382,25747.654949636682,103047.2674607805,103047.2674607805,103047.2674607805,130557.83095741074,126042.71685956558,4515.114097845156,0.0,91508.5034288503,56456.97395351517,38946.14386148347,27510.563496630253,66456.70735811372,20874.258626741557,1551.8259077344928,0.0,0.8785777282748412,2.7279658048043403,0.0014947054983599872,1.0,1.0,-6.506058045564657,334288.6281649124,1559527.9236863484,4.665213807144516,1559527.9236863484,4.665213807144516,0.7587724849510418,0.09265417420492779,4.028046144702076,101325.0,128380.42187496589,1.267016253392212,1.0,0.0,4.028046144700655,1.284781462037608,1.2850790157984426,3.135199458991079,0.0,16533.335018078396,0.0,0.0,22717.838907880356,2316.574865818639,19310.16046955849,1969.0883706014276,0.85,0.8499998854583034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.169568444043,4632.441516551485,6.163899867542951,4.995010675472937,-3.702266425780944,8.697277101253881,2.9456986210228986,3.5,0.8416281774351139,0.6,0.00023158667795151536,1.0000001182890057,0.0002315866505573607,198.98519855139102,0.0,6.079411987170224e-09,0.017229053571640417,0.019704357116064945,7.814969324302551e-05,0.00015343698470848984,0.0006180512547097439,0.09265417418269979,0.09265417418269979,0.09265417418269979,0.09265449466786316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.149541081,595.5787767344459,0.0,0.09265417418269979,0.09265417420492779,0.09265417420492779,0.37210435048894874,0.37210435048894874,0.5,9.994986659081697,0.0017211847092539756,0.0017211847092539756,-6.73594513500575e-11,2.0909718614348094e-06,0.0017246425938424181,-6.73594513500575e-11,27510.563496630253,20874.258626741557,0.7587724849510418,1.023303161476573,0.6358681534360622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521845367855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47663381076,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60941128919933,260.60941128919933,-12.540588710800648,244.82732515956332,276.3914974188342,127777.90950183831,127777.60694909423,0.30255274408131916,0.0,nan,276.3914974188342,3.2414974188342285,270.078662966981,-3.071337033018949,263.7658285151269,-9.384171484873093,257.45299406327297,-15.69700593672701,251.1401596114177,-22.00984038858229,244.82732515956332,-28.32267484043666,1.0,1.0,26381.15544483698,26381.15544483698,275.5850542731146,2.4350542731146447,275.5850542731146,275.5850542731146,77299.75482436034,77299.61251114382,0.14231321652187034,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850542731146,2.4350542731146447,1.0,0.002,0.1295426290893281,0.00491006929848881,0.0002000986932402752,0.0017999013072560856,0.10004934662013759,0.10004934662013759,0.0,4.963607649899338e-13,1.0,1.0000034935948865,0.0017246426612018695,0.09265417420492779,0.0,3.23288552645712e-07,0.4152340786821972,0.0,1600128.4724396914,266.64221940281334,2.0910392208861595e-06,1.0,1284406.9958061497,2598.536819638496,,,,,,,,,,,,,,,,,2.0,16533.335018078396,1551.8259077344928,0.37210435048894874,6.17534620354742,2.9456986210228986
1728.0,-30.076247664092886,4.995030155273468,35.05786465172428,24.08999417619782,4.9950900104878615,-26.56911389663547,-40.07943919915704,1.4879562428507576,-6.507772270945054,-6.507774356963318,40.11569751950766,42257.68390033596,25747.662366608296,25747.662366608296,68005.34626694425,77309.21086617578,77299.5900524844,25747.662366608296,103047.25241909269,103047.25241909269,103047.25241909269,130557.80105344222,126042.68358331565,4515.1174701265645,0.0,91508.48315766048,56456.956479684115,38946.14075330707,27510.548634349532,66456.6893876566,20874.248383992035,1551.825011698696,0.0,0.8785777822417671,2.727966651894221,0.0014947054983599872,1.0,1.0,-6.5060538627195115,334288.7381052263,1559527.822870673,4.6652119712742754,1559527.822870673,4.6652119712742754,0.7587725225489889,0.09265415597451594,4.028046144702076,101325.0,128380.41474842594,1.2670161830587312,1.0,0.0,4.028046144702813,1.2847814415810301,1.28507899530193,3.1351995089104268,0.0,16533.332453808365,0.0,0.0,22717.833875368542,2316.57435264525,19310.160554426333,1969.0883792555392,0.85,0.8500000774881568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.167481304926,4632.441516551485,6.163904722959504,4.995030155273468,-3.702256694073681,8.69728684934715,2.9456961679735736,3.5,0.8416274765638782,0.6,0.0002315866505573607,1.0000001088587065,0.00023158662534714022,198.9851994151205,0.0,5.4510313027799956e-09,0.015448222712078508,0.019704362567096248,7.814972600501414e-05,0.0001534369245523466,0.0006180510123980229,0.0926541559519948,0.0926541559519948,0.0926541559519948,0.09265447563092448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.09202926373,595.5787953230665,0.0,0.0926541559519948,0.09265415597451594,0.09265415597451594,0.37210430346976364,0.37210430346976364,0.5,9.994996248727158,0.001718043430742,0.001718043430742,-9.094947017729282e-12,2.0860182416981843e-06,0.0017204942437842874,-9.094947017729282e-12,27510.548634349532,20874.248383992035,0.7587725225489889,1.0233032504862527,0.6358680260739068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521913454392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4748529799,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094130862893,260.6094130862893,-12.540586913710683,244.8273240795765,276.3915020930006,127777.93481939848,127777.62559653944,0.3092228589966567,0.0,nan,276.3915020930006,3.2415020930006335,270.07866649031735,-3.0713335096826313,263.76583088763243,-9.384169112367545,257.45299528494724,-15.697004715052742,251.1401596822617,-22.00984031773828,244.8273240795765,-28.322675920423478,1.0,1.0,26381.15544483698,26381.15544483698,275.5850600060545,2.4350600060545275,275.5850600060545,275.5850600060545,77299.73211597295,77299.5900524844,0.14206348854349926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850600060545,2.4350600060545275,1.0,0.002,0.1295423065787508,0.004910072172855061,0.00020009819849914812,0.0017999018020596364,0.10004909924957406,0.10004909924957406,0.0,5.587843555920902e-13,1.0,1.00000348519215,0.0017204942528792344,0.09265415597451594,0.0,3.2251088116773175e-07,0.41423522282336017,0.0,1600128.4821932665,266.6422277290549,2.086027336645202e-06,1.0,1284406.9673665501,2598.536934747161,,,,,,,,,,,,,,,,,2.0,16533.332453808365,1551.825011698696,0.37210430346976364,6.17534620354742,2.9456961679735736
1729.0,-30.076248617765888,4.995049573153339,35.057863469766694,24.08999358247968,4.995094987711257,-26.5691142572174,-40.07943926900623,1.4879606269886942,-6.507763967962148,-6.507766049468422,40.11569520025309,42257.68003603141,25747.669797474216,25747.669797474216,68005.34983350562,77309.1882082651,77299.56772379967,25747.669797474216,103047.23752127388,103047.23752127388,103047.23752127388,130557.77137483095,126042.65053889407,4515.1208359368775,0.0,91508.46290030237,56456.95499066965,38946.11989959192,27510.533853557066,66456.65375314899,20874.238198389503,1551.824120122423,0.0,0.878577836029612,2.7279674965617327,0.0014947054983599872,1.0,1.0,-6.5060492866905975,334288.84773199406,1559527.722628387,4.665210141496228,1559527.722628387,4.665210141496228,0.7587725599767123,0.092654137799089,4.028046144702076,101325.0,128380.40756620993,1.2670161121757704,1.0,0.0,4.0280461447001,1.2847814211236914,1.285078974807462,3.135199558831633,0.0,16533.329891314483,0.0,0.0,22717.828846290577,2316.5738398220165,19310.156146926514,1969.087929815637,0.85,0.8500000716432691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.165406004431,4632.441516551485,6.163909564237854,4.995049573153339,-3.7022469879121624,8.697296561065501,2.945693728839189,3.5,0.8416267796683397,0.6,0.00023158662534714022,1.000000099320926,0.00023158660234574445,198.98520020317324,0.0,5.016460752355937e-09,0.014216649772176725,0.019704367583557002,7.81497253868635e-05,0.00015343689996027672,0.0006180509133400308,0.09265413777752828,0.09265413777752828,0.09265413777752828,0.0926544567590527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.0346815808,595.5788138589593,0.0,0.09265413777752828,0.092654137799089,0.092654137799089,0.3721042565582234,0.3721042565582234,0.5,9.995005817599317,0.0017147926311054107,0.0017147926311054107,-1.2732925824820995e-11,2.0815062953261076e-06,0.0017167627778462702,-1.2732925824820995e-11,27510.533853557066,20874.238198389503,0.7587725599767123,1.0233038528558662,0.635868308882902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195219761129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47362140696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094149224138,260.6094149224138,-12.540585077586172,244.82732307647336,276.3915067683525,127777.95978605436,127777.64384675669,0.3159392976575473,0.0,nan,276.3915067683525,3.241506768352508,270.07867002997824,-3.0713299700217362,263.76583329160263,-9.384166708397345,257.45299655322617,-15.697003446773806,251.14015981484965,-22.009840185150324,244.82732307647336,-28.322676923526615,1.0,1.0,26381.15544483698,26381.15544483698,275.5850657303309,2.435065730330905,275.5850657303309,275.5850657303309,77299.70956317836,77299.56772379967,0.14183937868801877,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850657303309,2.435065730330905,1.0,0.002,0.12954198476779547,0.004910075039947757,0.0002000977048289055,0.001799902295790456,0.10004885241445274,0.10004885241445274,0.0,6.193613330540693e-13,1.0,1.000003477633972,0.001716762790579196,0.092654137799089,0.0,3.2181136757010826e-07,0.41333675355872207,0.0,1600128.4919202938,266.64223603203783,2.0815190282519325e-06,1.0,1284406.939008065,2598.537049527516,,,,,,,,,,,,,,,,,2.0,16533.329891314483,1551.824120122423,0.3721042565582234,6.17534620354742,2.945693728839189
1730.0,-30.076249547985768,4.99506892919552,35.05786228937246,24.08999295383694,4.995099945624486,-26.569114598630552,-40.0794355320744,1.4879649960841548,-6.507755678404692,-6.507757755216457,40.115692881445256,42257.660574427864,25747.677218098062,25747.677218098062,68005.33779252593,77309.16558216621,77299.54538686288,25747.677218098062,103047.22260496095,103047.22260496095,103047.22260496095,130557.74168548711,126042.61749210891,4515.124193378195,0.0,91508.44265753555,56456.93790587793,38946.11639073068,27510.519080526166,66456.63547125686,20874.228017676298,1551.823229208628,0.0,0.8785778897440207,2.7279683398861096,0.0014947054983599872,1.0,1.0,-6.50604487946822,334288.9571841074,1559527.6224060662,4.665208314216514,1559527.6224060662,4.665208314216514,0.7587725973681285,0.09265411965094975,4.028046144702076,101325.0,128380.40038399388,1.267016041292809,1.0,0.0,4.0280461447001,1.2847814007321623,1.285078954381657,3.135199608592248,0.0,16533.32733062043,0.0,0.0,22717.823820835034,2316.573327368167,19310.147261374088,1969.08702374145,0.85,0.8499998685465776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.163342433661,4632.441516551485,6.163914385760456,4.99506892919552,-3.702237299438107,8.697306228633627,2.9456913034917394,3.5,0.8416260867119255,0.6,0.00023158660234574445,1.0000000968783784,0.00023158657991001214,198.98520097184587,0.0,4.576937341088475e-09,0.012971040424644737,0.01970437216049434,7.81497584579402e-05,0.00015343684388780427,0.0006180506874775242,0.09265411963116407,0.09265411963116407,0.09265411963116407,0.0926544378733358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.9774407667,595.5788323601195,0.0,0.09265411963116407,0.09265411965094975,0.09265411965094975,0.3721042097408379,0.3721042097408379,0.5,9.995015364752966,0.0017114193623228857,0.0017114193623228857,-1.0970779840135947e-11,2.07681176789265e-06,0.0017128757482396395,-1.0970779840135947e-11,27510.519080526166,20874.228017676298,0.7587725973681285,1.0233039531761865,0.6358681909604755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522033281504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47237579761,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094167908507,260.6094167908507,-12.540583209149304,244.82732214014948,276.39151144155005,127777.9840187398,127777.66251933978,0.32149939999331306,0.0,nan,276.39151144155005,3.241511441550074,270.0786735812715,-3.071326418728461,263.76583572099116,-9.384164279008814,257.4529978607113,-15.697002139288657,251.14016000043028,-22.009839999569692,244.82732214014948,-28.3226778598505,1.0,1.0,26381.15544483698,26381.15544483698,275.5850714404097,2.435071440409729,275.5850714404097,275.5850714404097,77299.68693639609,77299.54538686288,0.1415495332039427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850714404097,2.435071440409729,1.0,0.002,0.12954166368574002,0.00491007790201518,0.0002000972122791009,0.0017999027885666728,0.10004860613955044,0.10004860613955044,0.0,8.457735380107412e-13,1.0,1.0000034697606741,0.0017128757592104193,0.09265411965094975,0.0,3.2108269241773657e-07,0.4124008290458227,0.0,1600128.5016313144,266.6422443215953,2.0768227386724902e-06,1.0,1284406.9106947656,2598.5371641249912,,,,,,,,,,,,,,,,,2.0,16533.32733062043,1551.823229208628,0.3721042097408379,6.17534620354742,2.9456913034917394
1731.0,-30.076250394854185,4.995088223600672,35.057861110402214,24.089992325194203,4.995104899921421,-26.56911486537685,-40.079431830067165,1.4879693702716914,-6.50774739615747,-6.507749468049763,40.115690561742426,42257.641427032315,25747.684614587513,25747.684614587513,68005.32604161983,77309.14299442923,77299.52303895839,25747.684614587513,103047.2076535459,103047.2076535459,103047.2076535459,130557.7119642795,126042.58442267822,4515.127541601273,0.0,91508.42241788813,56456.92108361036,38946.11259364196,27510.5043107336,66456.61690437557,20874.217838828514,1551.8223386241848,0.0,0.8785779434236526,2.7279691824946424,0.0014947054983599872,1.0,1.0,-6.506040674492908,334289.06654290063,1559527.5221435174,4.665206488119996,1559527.5221435174,4.665206488119996,0.7587726347380754,0.09265410152304934,4.028046144702076,101325.0,128380.39325745394,1.2670159709593283,1.0,0.0,4.0280461447020866,1.2847813803156443,1.2850789339315838,3.135199658413845,0.0,16533.32477036443,0.0,0.0,22717.818796153915,2316.572814993287,19310.147357225847,1969.0870335156092,0.85,0.8500000607670584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.161290526113,4632.441516551485,6.163919184299582,4.995088223600672,-3.7022276239887244,8.697315847589397,2.9456888918530524,3.5,0.8416253976723007,0.6,0.00023158657991001214,1.0000000881976931,0.0002315865594846118,198.9852016716424,0.0,4.464378702344935e-09,0.012652049242445545,0.019704376624873045,7.814979121995393e-05,0.0001534367886900582,0.000618050465138456,0.09265410150389533,0.09265410150389533,0.09265410150389533,0.09265441897926666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.9203056434,595.5788508268635,0.0,0.09265410150389533,0.09265410152304934,0.09265410152304934,0.37210416300282745,0.37210416300282745,0.5,9.995024889087375,0.0017079068690577515,0.0017079068690577515,1.8189894035458565e-12,2.0718923110507603e-06,0.0017087935568724788,1.8189894035458565e-12,27510.5043107336,20874.217838828514,0.7587726347380754,1.0233040622497036,0.635868080492825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522089044197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47205680643,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094186929749,260.6094186929749,-12.540581307025093,244.82732127282875,276.39151611311945,127778.00805272693,127777.68075691046,0.32729581646429673,0.0,nan,276.39151611311945,3.2415161131194736,270.0786771450629,-3.0713228549370797,263.7658381770051,-9.384161822994884,257.4529992089459,-15.697000791054052,251.14016024088724,-22.009839759112737,244.82732127282875,-28.322678727171223,1.0,1.0,26381.15544483698,26381.15544483698,275.58507714213437,2.4350771421343893,275.58507714213437,275.58507714213437,77299.66433943504,77299.52303895839,0.14130047665094025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58507714213437,2.4350771421343893,1.0,0.002,0.12954134336911047,0.0049100807592092986,0.00020009672090868925,0.001799903280030545,0.10004836045434462,0.10004836045434462,0.0,9.392343673642056e-13,1.0,1.0000034614920343,0.0017087935550534894,0.09265410152304934,0.0,3.2031743190116407e-07,0.41141791408834616,0.0,1600128.5113334255,266.6422526038425,2.0718904920613568e-06,1.0,1284406.8824056124,2598.5372786247462,,,,,,,,,,,,,,,,,2.0,16533.32477036443,1551.8223386241848,0.37210416300282745,6.17534620354742,2.9456888918530524
1732.0,-30.076251153724236,4.995107449454704,35.057859928555665,24.089990404341393,4.995108400103051,-26.569115198340636,-40.07943189991636,1.487972444720036,-6.507739520548,-6.5077415772020295,40.11568812092033,42257.638380627155,25747.692842413806,25747.692842413806,68005.33122304096,77309.1210996065,77299.49781425428,25747.692842413806,103047.19065666808,103047.19065666808,103047.19065666808,130557.68001705126,126042.54915760974,4515.130859441514,0.0,91508.40224618772,56456.91973673187,38946.091677173164,27510.489360383177,66456.58103755635,20874.20750509133,1551.8214489960449,0.0,0.8785779954178949,2.7279699849458656,0.0014947054983599872,1.0,1.0,-6.506045396737306,334289.17067170126,1559527.416647862,4.6652047193579085,1559527.416647862,4.6652047193579085,0.7587726714578729,0.09265408342235794,4.028046144702076,101325.0,128380.38819092949,1.2670159209566196,1.0,0.0,4.028046144702169,1.2847813659752736,1.2850789195616485,3.1351996934080675,0.0,16533.322211747236,0.0,0.0,22717.81378834127,2316.5723043385124,19310.139773045397,1969.0862601444323,0.85,0.8499999142943638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.159250245613,4632.441516551485,6.1639241647059215,4.995107449454704,-3.7022182575734752,8.69732570702818,2.9456864938805993,3.5,0.8416247125373141,0.6,0.0002315865594846118,1.0000000790330332,0.000231586541181625,198.98520229872278,0.0,4.064352403990774e-09,0.011518374712909854,0.019704380689225448,7.814979060180279e-05,0.00015343676888280902,0.0006180503853539423,0.09265408339820173,0.09265408339820173,0.09265408339820173,0.0926543986005924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.86291415937,595.5788693710307,0.0,0.09265408339820173,0.09265408342235794,0.09265408342235794,0.37210411632774804,0.37210411632774804,0.5,9.995034345108982,0.0017027171155064025,0.0017027171155064025,4.149569576838985e-12,2.0566540115396492e-06,0.0016961804647053214,4.149569576838985e-12,27510.489360383177,20874.20750509133,0.7587726714578729,1.0233046924970362,0.6358683778322309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522139810326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4709231319,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094204984684,260.6094204984684,-12.540579501531568,244.82732046394491,276.3915205329907,127778.01525647251,127777.70458774753,0.3106687249804393,0.0,nan,276.3915205329907,3.2415205329907053,270.07868051918257,-3.071319480817408,263.7658405053735,-9.384159494626488,257.45300049156435,-15.696999508435624,251.14016047775453,-22.009839522245443,244.82732046394491,-28.322679536055062,1.0,1.0,26381.15544483698,26381.15544483698,275.5850821147215,2.4350821147215242,275.5850821147215,275.5850821147215,77299.63973252308,77299.49781425428,0.14191826879687142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850821147215,2.4350821147215242,1.0,0.002,0.12954102541677306,0.004910083533742585,0.00020009623302727557,0.0017999037677786634,0.10004811651363778,0.10004811651363778,0.0,8.059390828318858e-13,1.0,1.0000034359433003,0.0016961804605557518,0.09265408342235794,0.0,3.179530351153097e-07,0.4083810580193979,0.0,1600128.520544106,266.642260479452,2.0566498619700724e-06,1.0,1284406.8554693726,2598.537387648632,,,,,,,,,,,,,,,,,2.0,16533.322211747236,1551.8214489960449,0.37210411632774804,6.17534620354742,2.9456864938805993
1733.0,-30.0762518269725,4.995126621218612,35.05785874238794,24.089990753587358,4.99511439988471,-26.569115204290476,-40.07942812805993,1.4879777770055502,-6.507730880816382,-6.507732924670879,40.11568563236282,42257.61981897409,25747.699326256345,25747.699326256345,68005.31914523043,77309.09814341288,77299.47433199591,25747.699326256345,103047.17365825226,103047.17365825226,103047.17365825226,130557.6472426006,126042.51311884182,4515.134123758779,0.0,91508.38199199326,56456.9038526377,38946.08682150618,27510.473584348336,66456.56040585451,20874.19662313633,1551.8205019811105,0.0,0.8785780517171768,2.7279708648057395,0.0014947054983599872,1.0,1.0,-6.506047351327084,334289.28485201264,1559527.3090873428,4.665202804145319,1559527.3090873428,4.665202804145319,0.7587727110234985,0.09265406481749432,4.028046144702076,101325.0,128380.37950545888,1.2670158352376895,1.0,0.0,4.028046144703329,1.284781341068154,1.2850788946252438,3.1351997541878993,0.0,16533.319654864707,0.0,0.0,22717.808760048712,2316.571791595368,19310.138906038275,1969.0861717343105,0.85,0.8500000642666238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.157219730137,4632.441516551485,6.163928713202651,4.995126621218612,-3.7022083222739393,8.697334943492551,2.9456841073859,3.5,0.8416240306816858,0.6,0.000231586541181625,1.0000000701159053,0.00023158652494372617,198.98520285505103,0.0,3.642023533397939e-09,0.010321494693649758,0.01970438433124898,7.814982398198086e-05,0.00015343671719964414,0.0006180501771717693,0.09265406479918217,0.09265406479918217,0.09265406479918217,0.09265437787865613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.8055992404,595.5788878879514,0.0,0.09265406479918217,0.09265406481749432,0.09265406481749432,0.3721040695198196,0.3721040695198196,0.5,9.995043737369945,0.0016961693264079258,0.0016961693264079258,2.1884716261411086e-11,2.0438545220713422e-06,0.0016855733438205789,2.1884716261411086e-11,27510.473584348336,20874.19662313633,0.7587727110234985,1.023304828446094,0.6358682959350299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522185301332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46972625188,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60942245992123,260.60942245992123,-12.540577540078743,244.82731974038597,276.3915251794555,127778.05298656564,127777.71548225828,0.3375043073338336,0.0,nan,276.3915251794555,3.24152517945555,270.07868409164234,-3.071315908357633,263.76584300382865,-9.384156996171328,257.4530019160146,-15.696998083985363,251.1401608282003,-22.009839171799683,244.82731974038597,-28.322680259614003,1.0,1.0,26381.15544483698,26381.15544483698,275.58508805057653,2.435088050576553,275.58508805057653,275.58508805057653,77299.61979049139,77299.47433199591,0.14545849547721446,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58508805057653,2.435088050576553,1.0,0.002,0.12954070945277837,0.004910086439213319,0.00020009574853042028,0.001799904252429492,0.10004787426521014,0.10004787426521014,0.0,9.599122711978492e-13,1.0,1.0000034144578265,0.0016855733219358626,0.09265406481749432,0.0,3.159646602748878e-07,0.4058271664106646,0.0,1600128.5306540192,266.6422691191836,2.043832637355081e-06,1.0,1284406.8259329915,2598.537507196526,,,,,,,,,,,,,,,,,2.0,16533.319654864707,1551.8205019811105,0.3721040695198196,6.17534620354742,2.9456841073859
1734.0,-30.076252490944565,4.995145729443962,35.05785756378018,24.089990159869217,4.995119347645019,-26.569115307085383,-40.0794243562035,1.4879821636201958,-6.507722749811421,-6.507724799215498,40.11568347826233,42257.60135288292,25747.70696006481,25747.70696006481,68005.30831294773,77309.07567105873,77299.45396014577,25747.70696006481,103047.16092021058,103047.16092021058,103047.16092021058,130557.62059692983,126042.48315802576,4515.137438904068,0.0,91508.36179111328,56456.88765558705,38946.082372806915,27510.459676719263,66456.54204952618,20874.187055264483,1551.8196562834626,0.0,0.8785781038919035,2.7279716908350604,0.0014947054983599872,1.0,1.0,-6.5060346436129635,334289.3920769057,1559527.2159824395,4.6652010292437245,1559527.2159824395,4.6652010292437245,0.7587727468228846,0.09265404692583276,4.028046144702076,101325.0,128380.37232324287,1.2670157643547286,1.0,0.0,4.028046144700998,1.2847813205807044,1.2850788741121861,3.1351998041825917,0.0,16533.31709967218,0.0,0.0,22717.80374499197,2316.5712802019007,19310.134496369654,1969.0857220732519,0.85,0.8500000578016473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.155202594173,4632.441516551485,6.1639335172594265,4.995145729443962,-3.702198792544208,8.697344521988171,2.9456817366171038,3.5,0.8416233533191725,0.6,0.00023158652494372617,1.000000069149822,0.0002315865089295603,198.9852034037139,0.0,3.231101592500083e-09,0.009156941913145235,0.019704387562350573,7.81498573621729e-05,0.00015343666758155326,0.0006180499773078096,0.09265404690588634,0.09265404690588634,0.09265404690588634,0.0926543609427181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.74976372824,595.5789059401848,0.0,0.09265404690588634,0.09265404692583276,0.09265404692583276,0.3721040224400195,0.3721040224400195,0.5,9.995053158242014,0.0016920375439326563,0.0016920375439326563,3.3651303965598345e-11,2.049404088211304e-06,0.0016901556025459286,3.3651303965598345e-11,27510.459676719263,20874.187055264483,0.7587727468228846,1.0233049481007805,0.6358681937045536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522225659682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.468561699105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094244541809,260.6094244541809,-12.540575545819081,244.8273190786767,276.3915298296837,127778.07625475556,127777.73310527773,0.3431494778170782,0.0,nan,276.3915298296837,3.2415298296837136,270.0786876794835,-3.0713123205164834,263.76584552928193,-9.384154470718045,257.45300337908054,-15.696996620919435,251.14016122887858,-22.009838771121395,244.8273190786767,-28.32268092132327,1.0,1.0,26381.15544483698,26381.15544483698,275.5850938192008,2.4350938192008016,275.5850938192008,275.5850938192008,77299.59707939188,77299.45396014577,0.14311924611683935,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850938192008,2.4350938192008016,1.0,0.002,0.12954039262976402,0.004910089251366318,0.00020009526248988203,0.00179990473822895,0.10004763124494101,0.10004763124494101,0.0,7.188321118900554e-13,1.0,1.0000034237398019,0.0016901555688946246,0.09265404692583276,0.0,3.168235725317033e-07,0.40693035038841796,0.0,1600128.5401937945,266.64227725018856,2.0493704369073384e-06,1.0,1284406.798195857,2598.537619462014,,,,,,,,,,,,,,,,,2.0,16533.31709967218,1551.8196562834626,0.3721040224400195,6.17534620354742,2.9456817366171038
