time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1735.0,-30.076253064895862,4.995164777391137,35.05785638722975,24.08998963600027,4.995124364940952,-26.569115321912438,-40.079420584347076,1.4879866217825204,-6.507714466189043,-6.507716512779511,40.1156811803711,42257.58322232336,25747.71418998761,25747.71418998761,68005.29741231097,77309.05320497262,77299.43207435941,25747.71418998761,103047.14626434703,103047.14626434703,103047.14626434703,130557.5912541641,126042.45052261284,4515.140731551261,0.0,91508.34158836115,56456.87176346898,38946.07758321351,27510.44498981707,66456.52257303058,20874.17693635823,1551.8187696044627,0.0,0.878578157484067,2.727972533332531,0.0014947054983599872,1.0,1.0,-6.50602862704045,334289.5014250582,1559527.1166635384,4.66519920612331,1559527.1166635384,4.66519920612331,0.7587727840856359,0.09265402872675986,4.028046144702076,101325.0,128380.36502967465,1.2670156923728069,1.0,0.0,4.028046144701104,1.284781299758087,1.2850788532641704,3.1351998549951823,0.0,16533.31454464304,0.0,0.0,22717.798729470444,2316.5707687610393,19310.1300147948,1969.0852650797979,0.85,0.8500000481888643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.153196335908,4632.441516551485,6.163938208580152,4.995164777391137,-3.7021891489288725,8.697353926320009,2.945679378633782,3.5,0.841622679609652,0.6,0.0002315865089295603,1.0000000597745504,0.0002315864950865817,198.98520387798962,0.0,3.1865820545164142e-09,0.009030773542499518,0.019704390748932626,7.814989074237726e-05,0.00015343661818718304,0.0006180497783450071,0.09265402870940939,0.09265402870940939,0.09265402870940939,0.09265434226869118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.6932987178,595.5789241900717,0.0,0.09265402870940939,0.09265402872675986,0.09265402872675986,0.372103975346889,0.372103975346889,0.5,9.9950625654584,0.001688220079643088,0.001688220079643088,-3.717559593496844e-11,2.0465904526645318e-06,0.001687885739045214,-3.717559593496844e-11,27510.44498981707,20874.17693635823,0.7587727840856359,1.023305083975443,0.6358681072408737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522265461957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46843553073,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094264897883,260.6094264897883,-12.540573510211686,244.82731848375292,276.39153449582267,127778.10018304926,127777.7499189239,0.3502641253568388,0.0,nan,276.39153449582267,3.241534495822691,270.0786912934096,-3.0713087065904006,263.7658480909964,-9.384151909003549,257.45300488858123,-15.696995111418744,251.1401616861671,-22.009838313832887,244.82731848375292,-28.32268151624706,1.0,1.0,26381.15544483698,26381.15544483698,275.5850995736575,2.43509957365751,275.5850995736575,275.5850995736575,77299.57466819971,77299.43207435941,0.14259384029719513,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850995736575,2.43509957365751,1.0,0.002,0.12954007623271263,0.004910092092723641,0.00020009477717346686,0.0017999052239404043,0.10004738858673343,0.10004738858673343,0.0,1.1138711480951358e-12,1.0,1.0000034191423595,0.00168788577622081,0.09265402872675986,0.0,3.1639805340387296e-07,0.40638380177811584,0.0,1600128.5499006456,266.64228553381093,2.0466276282604667e-06,1.0,1284406.7699094806,2598.5377339505562,,,,,,,,,,,,,,,,,2.0,16533.31454464304,1551.8187696044627,0.372103975346889,6.17534620354742,2.945679378633782
1736.0,-30.076253556296898,4.9951837577375136,35.05785520851026,24.089987750072055,4.99512787983546,-26.569115412682812,-40.07941681249065,1.4879897362204082,-6.507706611754884,-6.5077086452852875,40.1156787647993,42257.565491352856,25747.722303990562,25747.722303990562,68005.28779534342,77309.03145219607,77299.4072680702,25747.722303990562,103047.12957206076,103047.12957206076,103047.12957206076,130557.55974352274,126042.41574448129,4515.143999041458,0.0,91508.32145654263,56456.855631369464,38946.073139081294,27510.430171461983,66456.50331054328,20874.16669620344,1551.8178868218422,0.0,0.8785782092559414,2.7279733333835994,0.0014947054983599872,1.0,1.0,-6.506031585151504,334289.60524604644,1559527.0122593031,4.665197444926378,1559527.0122593031,4.665197444926378,0.7587728205666995,0.09265401056791668,4.028046144702076,101325.0,128380.35990747405,1.2670156418206173,1.0,0.0,4.028046144703046,1.284781285217051,1.2850788387019807,3.1351998904790843,0.0,16533.31199139518,0.0,0.0,22717.793731558853,2316.570259115891,19310.122390655117,1969.0844876339136,0.85,0.849999899586644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.151201702094,4632.441516551485,6.163943094398631,4.9951837577375136,-3.7021798312226646,8.697363588960178,2.945677034313586,3.5,0.8416220098038817,0.6,0.0002315864950865817,1.0000000511772924,0.00023158648323461252,198.98520428405124,0.0,2.754547919517012e-09,0.007806388803911213,0.019704393503480546,7.814992412259504e-05,0.00015343657096398666,0.000618049588127793,0.09265401054255033,0.09265401054255033,0.09265401054255033,0.09265432219363103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.63654478453,595.5789425281406,0.0,0.09265401054255033,0.09265401056791668,0.09265401056791668,0.37210392827806404,0.37210392827806404,0.5,9.995071914567054,0.0016831520475761863,0.0016831520475761863,-1.5404566511278972e-11,2.033530392964167e-06,0.0016770601337725566,-1.5404566511278972e-11,27510.430171461983,20874.16669620344,0.7587728205666995,1.02330523587079,0.6358680247422636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952229986788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.467211145995,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094284301483,260.6094284301483,-12.540571569851693,244.8273179440723,276.3915389162231,127778.10658491592,127777.7727098729,0.3338750430135205,0.0,nan,276.3915389162231,3.241538916223135,270.0786947217941,-3.071305278205898,263.7658505273642,-9.384149472635784,257.45300633293317,-15.696993667066806,251.14016213850275,-22.009837861497232,244.8273179440723,-28.322682055927686,1.0,1.0,26381.15544483698,26381.15544483698,275.58510457129773,2.4351045712977566,275.58510457129773,275.58510457129773,77299.55009652516,77299.4072680702,0.14282845496200025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58510457129773,2.4351045712977566,1.0,0.002,0.1295397618644355,0.004910094846918227,0.0002000942948185301,0.0017999057057964819,0.10004714740926506,0.10004714740926506,0.0,6.150119476189264e-13,1.0,1.0000033972142894,0.001677060149177123,0.09265401056791668,0.0,3.143687229400084e-07,0.4037773075490718,0.0,1600128.5590895836,266.6422933882451,2.033545797530678e-06,1.0,1284406.7430528877,2598.537842652096,,,,,,,,,,,,,,,,,2.0,16533.31199139518,1551.8178868218422,0.37210392827806404,6.17534620354742,2.945677034313586
1737.0,-30.0762539654449,4.995202685086206,35.05785402599671,24.089988169167214,4.995133927620249,-26.569115176139732,-40.079413005709625,1.4879951381133574,-6.507697985012101,-6.507700007653331,40.11567629770319,42257.547914081326,25747.728656650746,25747.728656650746,68005.27657073207,77309.00862116148,77299.38417716861,25747.728656650746,103047.11283381935,103047.11283381935,103047.11283381935,130557.52732598563,126042.3801094941,4515.147216491528,0.0,91508.30124020771,56456.840645275006,38946.06732770301,27510.41449216628,66456.48181986928,20874.155883213356,1551.8169447242528,0.0,0.8785782653925797,2.7279742116985073,0.0014947054983599872,1.0,1.0,-6.506031931565133,334289.7192292051,1559526.90562715,4.665195535247267,1559526.90562715,4.665195535247267,0.7587728599711709,0.092653991894624,4.028046144702076,101325.0,128380.35105497521,1.2670155544532467,1.0,0.0,4.028046144699895,1.284781259970983,1.2850788134348377,3.1351999520860465,0.0,16533.30943978195,0.0,0.0,22717.78871266528,2316.569747331176,19310.116960663385,1969.083933928853,0.85,0.8499998483522254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.149216727771,4632.441516551485,6.163947544306448,4.995202685086206,-3.702169938039557,8.697372623125764,2.9456747013470617,3.5,0.8416213432420176,0.6,0.00023158648323461252,1.0000000426109978,0.0002315864733664818,198.98520462214427,0.0,2.35836650593771e-09,0.006683610677827471,0.01970439586184705,7.81499578119022e-05,0.00015343652542271032,0.0006180494046854303,0.09265399187577951,0.09265399187577951,0.09265399187577951,0.09265430169551746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.57980569813,595.5789608588501,0.0,0.09265399187577951,0.092653991894624,0.092653991894624,0.37210388108529174,0.37210388108529174,0.5,9.995081208914856,0.0016770231725331541,0.0016770231725331541,-4.7691628424217924e-11,2.022641240273515e-06,0.0016680760882081813,-4.7691628424217924e-11,27510.41449216628,20874.155883213356,0.7587728599711709,1.0233053978852025,0.6358679658760853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522329325267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.466088367866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943053031866,260.60943053031866,-12.540569469681316,244.8273174868242,276.3915435738122,127778.14385909375,127777.78248565625,0.36137343747280315,0.0,nan,276.3915435738122,3.241543573812237,270.0786983564155,-3.0713016435844906,263.7658531390185,-9.384146860981502,257.4530079216198,-15.696992078380163,251.14016270422195,-22.009837295778027,244.8273174868242,-28.322682513175778,1.0,1.0,26381.15544483698,26381.15544483698,275.5851105375299,2.4351105375299085,275.5851105375299,275.5851105375299,77299.53029539333,77299.38417716861,0.14611822471488267,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851105375299,2.4351105375299085,1.0,0.002,0.12953944918040988,0.004910097736214207,0.00020009381538188206,0.0017999061855190925,0.10004690769094103,0.10004690769094103,0.0,9.009746074206681e-13,1.0,1.0000033790165916,0.0016680761358998097,0.092653991894624,0.0,3.126846078261903e-07,0.40161420952118915,0.0,1600128.5691870681,266.6423020149879,2.0226889319019392e-06,1.0,1284406.7135675303,2598.537961993503,,,,,,,,,,,,,,,,,2.0,16533.30943978195,1551.8169447242528,0.37210388108529174,6.17534620354742,2.9456747013470617
1738.0,-30.076254294124933,4.995221549828128,35.0578528516565,24.089987645298265,4.9951389079640665,-26.569114973915845,-40.0794091989286,1.487999587591388,-6.507689874863161,-6.507691905087005,40.11567416860997,42257.53070242055,25747.73617867681,25747.73617867681,68005.26688109736,77308.98630888351,77299.36421364715,25747.73617867681,103047.10039232395,103047.10039232395,103047.10039232395,130557.50109766869,126042.3506075988,4515.150490069895,0.0,91508.28107697771,56456.825560599726,38946.06168486443,27510.400705344746,66456.46239020917,20874.146401111095,1551.8161052862265,0.0,0.878578317348306,2.7279750353769705,0.0014947054983599872,1.0,1.0,-6.506017581484457,334289.82615243417,1559526.8136040315,4.665193767796261,1559526.8136040315,4.665193767796261,0.7587728955563939,0.09265397395654351,4.028046144702076,101325.0,128380.3438170831,1.2670154830208054,1.0,0.0,4.028046144703889,1.284781239176302,1.2850787926226617,3.1352000028304694,0.0,16533.306889800144,0.0,0.0,22717.7837069555,2316.5692368908344,19310.116981288033,1969.0839360319817,0.85,0.8500000365517988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.147245065255,4632.441516551485,6.16395225451876,4.995221549828128,-3.702160456282957,8.697382006111084,2.945672384026813,3.5,0.841620681150518,0.6,0.0002315864733664818,1.0000000342306044,0.00023158646543913714,198.98520489374388,0.0,1.963612011875967e-09,0.005564876441656491,0.019704397825459064,7.814999150122279e-05,0.00015343648186525902,0.0006180492292340066,0.09265397393571394,0.09265397393571394,0.09265397393571394,0.09265428503024375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.52451791574,595.578978734183,0.0,0.09265397393571394,0.09265397395654351,0.09265397395654351,0.3721038336628357,0.3721038336628357,0.5,9.99509054126013,0.001673562483574642,0.001673562483574642,-1.5347723092418164e-11,2.0302238681324525e-06,0.0016743236025718033,-1.5347723092418164e-11,27510.400705344746,20874.146401111095,0.7587728955563939,1.023305551261428,0.6358678927912091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522353851932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46496963363,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943267151873,260.60943267151873,-12.540567328481245,244.8273171012159,276.3915482418208,127778.16673174647,127777.7982984561,0.36843329040637235,0.0,nan,276.3915482418208,3.2415482418207944,270.07870201370065,-3.071297986299328,263.7658557855799,-9.384144214420076,257.4530095574582,-15.69699044254179,251.140163329337,-22.009836670662963,244.8273171012159,-28.32268289878408,1.0,1.0,26381.15544483698,26381.15544483698,275.58511633050483,2.4351163305048544,275.58511633050483,275.58511633050483,77299.50774670603,77299.36421364715,0.14353305888653267,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58511633050483,2.4351163305048544,1.0,0.002,0.12953913532511344,0.004910100531517949,0.00020009333391597504,0.0017999066666743821,0.10004666695798752,0.10004666695798752,0.0,5.90357190216606e-13,1.0,1.0000033916716518,0.0016743236179195264,0.09265397395654351,0.0,3.138556718406865e-07,0.40311832332246816,0.0,1600128.5787052677,266.6423101251368,2.030239215855545e-06,1.0,1284406.6859084563,2598.5380739430825,,,,,,,,,,,,,,,,,2.0,16533.306889800144,1551.8161052862265,0.3721038336628357,6.17534620354742,2.945672384026813
1739.0,-30.076254544111052,4.995240347878277,35.057851675416934,24.089985829219245,4.995142447758942,-26.56911484492289,-40.0794091989286,1.4880027485743124,-6.5076820242931035,-6.507684042847,40.115671765203,42257.52955588402,25747.744179833117,25747.744179833117,68005.27373571714,77308.96467934173,77299.33968085404,25747.744179833117,103047.08386068715,103047.08386068715,103047.08386068715,130557.46978385073,126042.31606047481,4515.153723375909,0.0,91508.26098091702,56456.82592649391,38946.03894935901,27510.385923163572,66456.42487252259,20874.136187158056,1551.8152242573046,0.0,0.8785783690457318,2.7279758348801217,0.0014947054983599872,1.0,1.0,-6.506019424296483,334289.9299046386,1559526.709724539,4.665192009132366,1559526.709724539,4.665192009132366,0.7587729319922831,0.09265395573268866,4.028046144702076,101325.0,128380.33863920638,1.2670154319191353,1.0,0.0,4.028046144703642,1.2847812244053098,1.2850787778380632,3.135200038875528,0.0,16533.30434141674,0.0,0.0,22717.778717921115,2316.5687281509095,19310.113803827306,1969.0836120211598,0.85,0.8500000833529713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.145284173049,4632.441516551485,6.163957063545231,4.995240347878277,-3.7021511657018364,8.697391513580113,2.9456700793657697,3.5,0.8416200226759342,0.6,0.00023158646543913714,1.0000000260349815,0.00023158645940978795,198.98520510031605,0.0,1.5774243000623105e-09,0.004470420466376588,0.019704399402883363,7.814999150122279e-05,0.00015343647393791437,0.0006180491973022965,0.09265395570752682,0.09265395570752682,0.09265395570752682,0.0926542650333267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4681587994,595.5789969444501,0.0,0.09265395570752682,0.09265395573268866,0.09265395573268866,0.37210378629750207,0.37210378629750207,0.5,9.995099820676824,0.0016689395658318062,0.0016689395658318062,4.263256414560601e-11,2.0185539142403286e-06,0.001664618550535124,4.263256414560601e-11,27510.385923163572,20874.136187158056,0.7587729319922831,1.0233062321087174,0.6358682345152159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522373554892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46387517765,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943472248346,260.60943472248346,-12.54056527751652,244.82731677471926,276.3915526702467,127778.17277595431,127777.8198693798,0.35290657453285046,0.0,nan,276.3915526702467,3.241552670246733,270.07870549114193,-3.0712945088580454,263.7658583120372,-9.384141687962767,257.45301113293056,-15.696988867069422,251.1401639538249,-22.00983604617508,244.82731677471926,-28.322683225280713,1.0,1.0,26381.15544483698,26381.15544483698,275.5851213545318,2.435121354531816,275.5851213545318,275.5851213545318,77299.48333017556,77299.33968085404,0.14364932151511312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851213545318,2.435121354531816,1.0,0.002,0.1295388232891636,0.004910103276463609,0.00020009285516148703,0.0017999071454888704,0.10004642758074352,0.10004642758074352,0.0,6.503573721228229e-13,1.0,1.0000033720132835,0.00166461850790256,0.09265395573268866,0.0,3.120363856562634e-07,0.400781611608937,0.0,1600128.5878916087,266.6423179757069,2.018511281676183e-06,1.0,1284406.659069672,2598.5381825725535,,,,,,,,,,,,,,,,,2.0,16533.30434141674,1551.8152242573046,0.37210378629750207,6.17534620354742,2.9456700793657697
1740.0,-30.076254792969124,4.99525909370333,35.05785049588666,24.089986283239,4.995148530713803,-26.569114460601643,-40.07940535722298,1.4880081981479147,-6.50767340959402,-6.507675418859281,40.11566931759121,42257.51257258328,25747.750439938398,25747.750439938398,68005.26301252167,77308.94193396744,77299.31692531762,25747.750439938398,103047.06736525602,103047.06736525602,103047.06736525602,130557.43769246043,126042.28078101053,4515.156911449894,0.0,91508.24079974413,56456.811506265425,38946.032548309675,27510.370327204408,66456.40287551409,20874.125433641595,1551.8142863930461,0.0,0.8785784250343475,2.727976711786019,0.0014947054983599872,1.0,1.0,-6.506018450145916,334290.04370768997,1559526.603934374,4.66519010448919,1559526.603934374,4.66519010448919,0.7587729712602097,0.09265393702269531,4.028046144702076,101325.0,128380.32973103145,1.2670153440022842,1.0,0.0,4.028046144702699,1.2847811989241666,1.2850787523432718,3.13520010105614,0.0,16533.30179459888,0.0,0.0,22717.77370775684,2316.5682172563356,19310.10832611876,1969.0830534503384,0.85,0.8500000296915293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.143332913886,4632.441516551485,6.163961441557072,4.99525909370333,-3.702141305815427,8.697400399518758,2.945667786027278,3.5,0.8416193674363652,0.6,0.00023158645940978795,1.000000025917485,0.00023158645340764952,198.98520530595601,0.0,1.1997512858520353e-09,0.003400095144104668,0.019704400602634647,7.815002549963303e-05,0.00015343643391015492,0.0006180490360686344,0.09265393700721156,0.09265393700721156,0.09265393700721156,0.09265424472439385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4118137009,595.5790151479857,0.0,0.09265393700721156,0.09265393702269531,0.09265393702269531,0.3721037388545274,0.3721037388545274,0.5,9.995109052847551,0.0016634366278935886,0.0016634366278935886,-7.958078640513122e-13,2.0092652448511217e-06,0.0016569687133483058,-7.958078640513122e-13,27510.370327204408,20874.125433641595,0.7587729712602097,1.0233064094652986,0.635868189431497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522388540491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46280485233,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60943693091775,260.60943693091775,-12.540563069082225,244.82731651990045,276.3915573419337,127778.20939288013,127777.8293906995,0.38000218062838004,0.0,nan,276.3915573419337,3.241557341933742,270.07870917752865,-3.071290822471326,263.7658610131223,-9.384138986877701,257.4530128487141,-15.696987151285896,251.14016468430708,-22.009835315692897,244.82731651990045,-28.322683480099528,1.0,1.0,26381.15544483698,26381.15544483698,275.58512734591835,2.4351273459183744,275.58512734591835,275.58512734591835,77299.46356391963,77299.31692531762,0.14663860201835632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58512734591835,2.4351273459183744,1.0,0.002,0.12953851268788288,0.004910106155602538,0.00020009237893629667,0.0017999076224028514,0.10004618946814833,0.10004618946814833,0.0,1.3391479765367809e-12,1.0,1.0000033565181619,0.0016569687141441136,0.09265393702269531,0.0,3.1060237369946744e-07,0.39893974795869797,0.0,1600128.597977275,266.64232659040596,2.0092660406589857e-06,1.0,1284406.6296309247,2598.5383017253366,,,,,,,,,,,,,,,,,2.0,16533.30179459888,1551.8142863930461,0.3721037388545274,6.17534620354742,2.945667786027278
1741.0,-30.076254959307082,4.9952777703625335,35.05784932057459,24.08998446715998,4.99515204355709,-26.569114259020175,-40.07940155044196,1.4880113432722628,-6.507665722705667,-6.5076677303590795,40.11566708045114,42257.49605709744,25747.758750510737,25747.758750510737,68005.25480760817,77308.9203621103,77299.29428164213,25747.758750510737,103047.05303215286,103047.05303215286,103047.05303215286,130557.40946102078,126042.24932329178,4515.160137729008,0.0,91508.22071650664,56456.79645742746,38946.02695453242,27510.35642886792,66456.38338340033,20874.11584534925,1551.813451606955,0.0,0.878578475159239,2.7279774934925185,0.0014947054983599872,1.0,1.0,-6.506012144391036,334290.145167263,1559526.5072415357,4.665188399320663,1559526.5072415357,4.665188399320663,0.7587730060612756,0.09265391907569961,4.028046144702076,101325.0,128380.32455315477,1.2670152929006147,1.0,0.0,4.028046144703635,1.2847811842233878,1.2850787376313764,3.135200136929862,0.0,16533.299247795287,0.0,0.0,22717.76872190594,2316.5677088410357,19310.100671415574,1969.082272887844,0.85,0.8499998792925261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.141394906358,4632.441516551485,6.1639662908963935,4.9952777703625335,-3.702132161753446,8.69740993211598,2.9456655082643,3.5,0.8416187166469429,0.6,0.00023158645340764952,1.00000001732338,0.00023158644939578942,198.98520544340676,0.0,1.1943367476260717e-09,0.0033847503427722873,0.019704401796971395,7.815005918898028e-05,0.00015343639421866922,0.0006180488761894984,0.09265391905172958,0.09265391905172958,0.09265391905172958,0.09265422671813862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.3564976998,595.5790330271885,0.0,0.09265391905172958,0.09265391907569961,0.09265391907569961,0.37210369124838155,0.37210369124838155,0.5,9.995118282671893,0.0016590949958299461,0.0016590949958299461,5.81508174946066e-11,2.0076533928659046e-06,0.0016555859680238427,5.81508174946066e-11,27510.35642886792,20874.11584534925,0.7587730060612756,1.023306586144962,0.6358681274198356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522403458465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46278950753,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094390420465,260.6094390420465,-12.54056095795346,244.82731631461607,276.39156176947586,127778.21442585361,127777.85116694678,0.36325890683599826,0.0,nan,276.39156176947586,3.2415617694758794,270.07871267850487,-3.071287321495106,263.76586358753366,-9.384136412466319,257.4530144965607,-15.696985503439294,251.14016540558808,-22.0098345944119,244.82731631461607,-28.322683685383907,1.0,1.0,26381.15544483698,26381.15544483698,275.5851324147586,2.435132414758641,275.5851324147586,275.5851324147586,77299.43898742305,77299.29428164213,0.14470578092732467,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851324147586,2.435132414758641,1.0,0.002,0.12953820234536992,0.004910108859843812,0.00020009190272610045,0.0017999080979498841,0.10004595136305022,0.10004595136305022,0.0,6.759844420334282e-13,1.0,1.0000033537173723,0.0016555859098730252,0.09265391907569961,0.0,3.1034312295961014e-07,0.39860675644451293,0.0,1600128.6069861092,266.6423342772943,2.00759524204841e-06,1.0,1284406.6033852147,2598.538407954375,,,,,,,,,,,,,,,,,2.0,16533.299247795287,1551.813451606955,0.37210369124838155,6.17534620354742,2.9456655082643
1742.0,-30.076255049855536,4.995296386759358,35.057848136877915,24.089983384497486,4.9951563448461656,-26.569113910385088,-40.079397743660934,1.488015205375248,-6.5076575965895245,-6.507659583098098,40.11566448782829,42257.47977683045,25747.765973485515,25747.765973485515,68005.24575031597,77308.89848316103,77299.26812720024,25747.765973485515,103047.03410068575,103047.03410068575,103047.03410068575,130557.37471476622,126042.2114381326,4515.1632766336215,0.0,91508.20061557727,56456.78193424484,38946.02075703603,27510.34061408048,66456.36137111651,20874.10490443795,1551.8125147970322,0.0,0.878578529118107,2.727978322084903,0.0014947054983599872,1.0,1.0,-6.506021436261051,334290.2526790589,1559526.3951830957,4.66518656372654,1559526.3951830957,4.66518656372654,0.7587730445530748,0.09265390032647601,4.028046144702076,101325.0,128380.31826175623,1.2670152308093385,1.0,0.0,4.028046144701657,1.284781166164409,1.2850787195630606,3.135200180998466,0.0,16533.296702636548,0.0,0.0,22717.76373166287,2316.567199977859,19310.101282633797,1969.0823352147572,0.85,0.8500000929105691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.139465728239,4632.441516551485,6.163970866842167,4.995296386759358,-3.7021226799432774,8.697419066702635,2.9456632408793313,3.5,0.8416180688226661,0.6,0.00023158644939578942,1.0000000094302344,0.00023158644721187494,198.9852055182301,0.0,7.983008059473715e-10,0.002262384484054851,0.019704402595272202,7.81500928783418e-05,0.00015343635651744763,0.0006180487243272381,0.09265390030337542,0.09265390030337542,0.09265390030337542,0.09265420461708662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.29994596285,595.5790512908032,0.0,0.09265390030337542,0.09265390032647601,0.09265390032647601,0.37210364359021625,0.37210364359021625,0.5,9.995127412253131,0.0016519684356808284,0.0016519684356808284,-1.0231815394945443e-11,1.986508550544386e-06,0.0016381468370241237,-1.0231815394945443e-11,27510.34061408048,20874.10490443795,0.7587730445530748,1.0233067888046101,0.6358680930610886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952241342971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46166714167,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094411521279,260.6094411521279,-12.540558847872092,244.82731617011854,276.39156613413627,127778.23033686403,127777.86725809488,0.3630787691402264,0.0,nan,276.39156613413627,3.241566134136292,270.0787161413336,-3.0712838586663906,263.7658661485303,-9.384133851469699,257.45301615572623,-15.696983844273745,251.14016616292236,-22.009833837077622,244.82731617011854,-28.32268382988144,1.0,1.0,26381.15544483698,26381.15544483698,275.58513753619707,2.4351375361970895,275.58513753619707,275.58513753619707,77299.41684118433,77299.26812720024,0.14871398409013636,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58513753619707,2.4351375361970895,1.0,0.002,0.1295378952720754,0.004910111636447001,0.00020009143175432688,0.0017999085692570766,0.10004571587716343,0.10004571587716343,0.0,1.0114036344543997e-12,1.0,1.000003318393175,0.001638146847255939,0.09265390032647601,0.0,3.070740911522097e-07,0.39440798186428006,0.0,1600128.6164821035,266.64234240341045,1.9865187823597807e-06,1.0,1284406.575573909,2598.5385205201164,,,,,,,,,,,,,,,,,2.0,16533.296702636548,1551.8125147970322,0.37210364359021625,6.17534620354742,2.9456632408793313
1743.0,-30.07625506496277,4.99531495091331,35.05784695512723,24.089984117914014,4.995162697708797,-26.5691132886958,-40.07939383210612,1.4880209212498439,-6.507649033999883,-6.507651020889709,40.11566217646038,42257.463654020765,25747.772243264466,25747.772243264466,68005.23589728522,77308.87573627196,77299.24725578498,25747.772243264466,103047.01949904945,103047.01949904945,103047.01949904945,130557.34518922705,126042.1787650347,4515.166424192358,0.0,91508.18044759311,56456.76836873576,38946.013420952615,27510.32569017761,66456.33911113022,20874.094630643718,1551.8116104807834,0.0,0.878578584254859,2.727979192594099,0.0014947054983599872,1.0,1.0,-6.506012608077981,334290.36566830566,1559526.295282707,4.66518468806284,1559526.295282707,4.66518468806284,0.7587730827227787,0.09265388170606623,4.028046144702076,101325.0,128380.30890817256,1.267015138496645,1.0,0.0,4.028046144703518,1.2847811394295474,1.2850786928192013,3.135200246238483,0.0,16533.294158990586,0.0,0.0,22717.758724772822,2316.566689417163,19310.095537397265,1969.0817493636732,0.85,0.8500000273504255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.137547566711,4632.441516551485,6.163975198342031,4.99531495091331,-3.7021128901743827,8.697427841087693,2.9456609864429777,3.5,0.8416174246979936,0.6,0.00023158644721187494,1.0000000015733541,0.00023158644684750747,198.9852055307137,0.0,4.345666717294997e-10,0.0012315619476814023,0.019704403029838873,7.815012749494715e-05,0.0001534363197169278,0.0006180485760930462,0.09265388168562831,0.09265388168562831,0.09265388168562831,0.09265418600399872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.24475852575,595.5790691245513,0.0,0.09265388168562831,0.09265388170606623,0.09265388170606623,0.3721035955764114,0.3721035955764114,0.5,9.995136540957821,0.001646170860908569,0.001646170860908569,4.934008757118136e-11,1.9868897993546852e-06,0.0016384128117010732,4.934008757118136e-11,27510.32569017761,20874.094630643718,0.7587730827227787,1.0233069833047062,0.6358680634417223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522418857704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.460636319134,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60944345471785,260.60944345471785,-12.54055654528213,244.82731610703755,276.3915708023972,127778.2701000425,127777.87389662808,0.3962034144326345,0.0,nan,276.3915708023972,3.2415708023972343,270.0787198633263,-3.0712801366736926,263.76586892425394,-9.38413107574604,257.45301798518227,-15.696982014817706,251.14016704610987,-22.00983295389011,244.82731610703755,-28.32268389296243,1.0,1.0,26381.15544483698,26381.15544483698,275.58514368377934,2.4351436837793585,275.58514368377934,275.58514368377934,77299.39751470838,77299.24725578498,0.1502589234005427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58514368377934,2.4351436837793585,1.0,0.002,0.12953758814830568,0.004910114486591493,0.00020009096087527913,0.0017999090396784811,0.10004548043763956,0.10004548043763956,0.0,5.537601627247923e-13,1.0,1.0000033189320383,0.0016384127623609857,0.09265388170606623,0.0,3.071238967502146e-07,0.3944719435251754,0.0,1600128.626520355,266.6423509660001,1.986840459267114e-06,1.0,1284406.5463456963,2598.53863882079,,,,,,,,,,,,,,,,,2.0,16533.294158990586,1551.8116104807834,0.3721035955764114,6.17534620354742,2.9456609864429777
1744.0,-30.076255006344976,4.995333453868052,35.05784578446127,24.089983733743452,4.995167787374721,-26.569112726973795,-40.0793899904005,1.4880255078385658,-6.50764095323774,-6.507642954403585,40.1156601328855,42257.44786732025,25747.779594785345,25747.779594785345,68005.2274621056,77308.85359118265,77299.2286342705,25747.779594785345,103047.00822905585,103047.00822905585,103047.00822905585,130557.32050780392,126042.15087273411,4515.169635069805,0.0,91508.16033929432,56456.75461476405,38946.006360589185,27510.31227874807,66456.31863933726,20874.08541733564,1551.810789639224,0.0,0.8785786356896413,2.7279800125069387,0.0014947054983599872,1.0,1.0,-6.505992686375521,334290.4721144425,1559526.2069560266,4.665182938334334,1559526.2069560266,4.665182938334334,0.7587731177250587,0.09265386369793377,4.028046144702076,101325.0,128380.30139189995,1.2670150643168019,1.0,0.0,4.028046144701656,1.2847811179738293,1.2850786713580458,3.1352002985960183,0.0,16533.29161685294,0.0,0.0,22717.75373270022,2316.5661803674266,19310.090927297282,1969.0812792643037,0.85,0.8500000112027842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.135642394691,4632.441516551485,6.163979769645334,4.995333453868052,-3.702103481944754,8.697436935812807,2.9456587472740194,3.5,0.8416167849354341,0.6,0.00023158644684750747,0.9999999938952068,0.00023158644826129485,198.985205482728,0.0,7.250373625318839e-11,0.0002054755885415359,0.01970440310234261,7.815016149341183e-05,0.00015343628535409564,0.0006180484376779726,0.09265386367950806,0.09265386367950806,0.09265386367950806,0.09265417026602676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.1905331508,595.5790866585779,0.0,0.09265386367950806,0.09265386369793377,0.09265386369793377,0.3721035473615287,0.3721035473615287,0.5,9.995145738715411,0.0016440824919641273,0.0016440824919641273,-3.467448550509289e-12,2.0011658534713206e-06,0.0016502680280723325,-3.467448550509289e-12,27510.31227874807,20874.08541733564,0.7587731177250587,1.0233071716050715,0.6358680217701217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522419763318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45961023278,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60944580668115,260.60944580668115,-12.540554193318826,244.82731611181958,276.3915755015418,127778.29267777344,127777.88797881415,0.40469895933322103,0.0,nan,276.3915755015418,3.2415755015418313,270.07872362359893,-3.0712763764010447,263.7658717456535,-9.384128254346479,257.453019867709,-15.696980132291003,251.14016798976422,-22.009832010235755,244.82731611181958,-28.322683888180393,1.0,1.0,26381.15544483698,26381.15544483698,275.5851495959316,2.435149595931648,275.5851495959316,275.5851495959316,77299.37503927333,77299.2286342705,0.14640500282985158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851495959316,2.435149595931648,1.0,0.002,0.12953727880296662,0.004910117258097636,0.00020009048636073412,0.0017999095145337675,0.10004524318036706,0.10004524318036706,0.0,8.945014867700607e-13,1.0,1.0000033429461874,0.001650268031539781,0.09265386369793377,0.0,3.093461515117804e-07,0.39732621357053816,0.0,1600128.6360137896,266.64235904676224,2.001169320919871e-06,1.0,1284406.5188100694,2598.5387502707463,,,,,,,,,,,,,,,,,2.0,16533.29161685294,1551.810789639224,0.3721035473615287,6.17534620354742,2.9456587472740194
1745.0,-30.076254948206344,4.995351899257311,35.0578446177787,24.089983419422083,4.995172913333315,-26.569112162053706,-40.07938992055131,1.4880301270039658,-6.507632701444436,-6.507634705578418,40.11565790644445,42257.44775962775,25747.78649849783,25747.78649849783,68005.23425812558,77308.8314411314,77299.2079671751,25747.78649849783,103046.99446567293,103046.99446567293,103046.99446567293,130557.29238566221,126042.1195509165,4515.172834745706,0.0,91508.14024108794,56456.75655886901,38945.98186913214,27510.297919989265,66456.27978912141,20874.07553279986,1551.809919400833,0.0,0.878578688806517,2.727980851106771,0.0014947054983599872,1.0,1.0,-6.50598192857808,334290.58096664393,1559526.1107249353,4.665181131383859,1559526.1107249353,4.665181131383859,0.7587731544569185,0.09265384537689315,4.028046144702076,101325.0,128380.29855241918,1.2670150362933055,1.0,0.0,4.028046144699019,1.284781096364963,1.285078649744175,3.135200351327277,0.0,16533.289076191755,0.0,0.0,22717.748743133157,2316.5656715731834,19310.086284466743,1969.080805827346,0.85,0.8499999935206414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.133747839285,4632.441516551485,6.163984218081704,4.995351899257311,-3.7020939431830544,8.697445842440365,2.9456565205835554,3.5,0.8416161487381587,0.6,0.00023158644684750747,0.9999999878403227,0.00023158644966352396,198.98520543513447,0.0,0.0,0.0,0.01970440310234261,7.815016211156618e-05,0.00015343628473594127,0.0006180484351880182,0.09265384535734442,0.09265384535734442,0.09265384535734442,0.09265415239076276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.1353603502,595.5791044917326,0.0,0.09265384535734442,0.09265384537689315,0.09265384537689315,0.372103499349593,0.372103499349593,0.5,9.995154949569317,0.0016428478575107874,0.0016428478575107874,-6.798472895752639e-11,2.0041339894305565e-06,0.0016527770003449405,-6.798472895752639e-11,27510.297919989265,20874.07553279986,0.7587731544569185,1.0233078720915358,0.6358683918768667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522416261903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094482022956,260.6094482022956,-12.540551797704381,244.8273161723742,276.3915802322162,127778.3148972766,127777.90268717452,0.41221010209024217,0.0,nan,276.3915802322162,3.241580232216222,270.0787274202488,-3.0712725797511666,263.7658746082804,-9.384125391719579,257.4530217963113,-15.696978203688673,251.14016898434286,-22.009831015657113,244.8273161723742,-28.32268382762578,1.0,1.0,26381.15544483698,26381.15544483698,275.58515545376855,2.435155453768573,275.58515545376855,275.58515545376855,77299.35300705755,77299.2079671751,0.14503988245269284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58515545376855,2.435155453768573,1.0,0.002,0.12953696898710787,0.004910120063618357,0.00020009001119436801,0.0017999099896267394,0.100045005597184,0.100045005597184,0.0,8.21107504905827e-13,1.0,1.0000033480286916,0.0016527770683296694,0.09265384537689315,0.0,3.0981643475934866e-07,0.39793023971558333,0.0,1600128.6456915715,266.64236729855554,2.004201974159514e-06,1.0,1284406.4906520452,2598.538864239863,,,,,,,,,,,,,,,,,2.0,16533.289076191755,1551.809919400833,0.372103499349593,6.17534620354742,2.9456565205835554
1746.0,-30.07625481255508,4.995370286689528,35.05784345479112,24.089983000326924,4.995177982092769,-26.569111533090215,-40.07938604392109,1.488034702452998,-6.507624488381623,-6.507626494655559,40.1156556796953,42257.43224338076,25747.79345361308,25747.79345361308,68005.22569699385,77308.80934737159,77299.18716564168,25747.79345361308,103046.98061925475,103046.98061925475,103046.98061925475,130557.26421554759,126042.08817201102,4515.176043536577,0.0,91508.12014458561,56456.74303988666,38945.97456077661,27510.283596292844,66456.25815706945,20874.06567107904,1551.809051753251,0.0,0.8785787417200125,2.7279816858791777,0.0014947054983599872,1.0,1.0,-6.505972001421981,334290.6893204152,1559526.0144810774,4.66517933135219,1559526.0144810774,4.66517933135219,0.7587731910510704,0.09265382715264996,4.028046144702076,101325.0,128380.29109182267,1.2670149626629428,1.0,0.0,4.028046144699119,1.2847810749606066,1.2850786283348612,3.13520040355948,0.0,16533.28653552292,0.0,0.0,22717.74375398914,2316.565162822079,19310.08617882765,1969.0807950551564,0.85,0.8500001755428234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.131864746386,4632.441516551485,6.163988661913204,4.995370286689528,-3.70208443997548,8.697454726665008,2.9456543073657615,3.5,0.8416155163902176,0.6,0.00023158644684750747,0.9999999737128284,0.00023158645293526028,198.98520532408753,0.0,0.0,0.0,0.01970440310234261,7.815019641912226e-05,0.0001534362504283852,0.0006180482969955993,0.09265382713009725,0.09265382713009725,0.09265382713009725,0.09265413451870952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.08013854484,595.5791223408097,0.0,0.09265382713009725,0.09265382715264996,0.09265382715264996,0.3721034516401227,0.3721034516401227,0.5,9.99516417027888,0.0016422171170802358,0.0016422171170802358,-2.7853275241795927e-12,2.0062739167769905e-06,0.0016544932335591511,-2.7853275241795927e-12,27510.283596292844,20874.06567107904,0.7587731910510704,1.0233080763630027,0.6358683653765951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522412789108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60945063547234,260.60945063547234,-12.540549364527635,244.82731629142913,276.3915849795149,127778.33610201716,127777.91742868825,0.41867332890898856,0.0,nan,276.3915849795149,3.2415849795149256,270.0787312418984,-3.071268758101553,263.76587750428143,-9.384122495718543,257.45302376666353,-15.696976233336443,251.1401700290466,-22.009829970953376,244.82731629142913,-28.32268370857085,1.0,1.0,26381.15544483698,26381.15544483698,275.58516125815,2.4351612581500035,275.58516125815,275.58516125815,77299.3307916552,77299.18716564168,0.14362601352331694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58516125815,2.4351612581500035,1.0,0.002,0.12953665884912083,0.004910122862742285,0.000200089535514874,0.0017999104649082248,0.10004476775743701,0.10004476775743701,0.0,4.2309862210987426e-13,1.0,1.000003351505168,0.0016544932363444786,0.09265382715264996,0.0,3.1013809326285964e-07,0.39834337129237984,0.0,1600128.6553225806,266.64237551161835,2.0062767021045147e-06,1.0,1284406.462622962,2598.538977687101,,,,,,,,,,,,,,,,,2.0,16533.28653552292,1551.809051753251,0.3721034516401227,6.17534620354742,2.9456543073657615
1747.0,-30.076254601090238,4.995388608673453,35.05784229056646,24.089981254097097,4.995181508941593,-26.569110990085964,-40.079378395434446,1.4880378979401372,-6.507616712611025,-6.507618709063953,40.1156533181386,42257.401402796764,25747.801309036066,25747.801309036066,68005.20271183283,77308.78798001853,77299.16319578968,25747.801309036066,103046.96450482574,103046.96450482574,103046.96450482574,130557.23353967287,126042.05430333968,4515.179236333197,0.0,91508.10011881085,56456.71354160059,38945.98508578917,27510.26903484714,66456.25412063631,20874.055611962107,1551.8081829440941,0.0,0.8785787928428159,2.727982477556502,0.0014947054983599872,1.0,1.0,-6.505972317037617,334290.7920602018,1559525.9124104464,4.665177592237103,1559525.9124104464,4.665177592237103,0.7587732270273704,0.09265380902149545,4.028046144702076,101325.0,128380.28112580196,1.2670148643059655,1.0,0.0,4.0280461447016345,1.2847810600118343,1.2850786133826269,3.1352004400383775,0.0,16533.28399640886,0.0,0.0,22717.738782403896,2316.5646558614712,19310.07847371811,1969.0800093526445,0.85,0.850000022391084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.129992933872,4632.441516551485,6.163993304635391,4.995388608673453,-3.7020752672005286,8.697463875873982,2.945652107406576,3.5,0.8416148878304502,0.6,0.00023158644684750747,0.9999999516896803,0.00023158645803552332,198.985205150978,0.0,0.0,0.0,0.01970440310234261,7.81502641070442e-05,0.00015343618274046326,0.0006180480243455262,0.09265380899747178,0.09265380899747178,0.09265380899747178,0.09265411492472672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.02447208157,595.5791403278707,0.0,0.09265380899747178,0.09265380902149545,0.09265380902149545,0.37210340429986355,0.37210340429986355,0.5,9.99517334800421,0.0016402455636921331,0.0016402455636921331,-3.257127900724299e-11,1.996452908770152e-06,0.0016463920263163345,-3.257127900724299e-11,27510.26903484714,20874.055611962107,0.7587732270273704,1.0233077926478484,0.6358679399246308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522404686251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094529661004,260.6094529661004,-12.5405470338996,244.827316457426,276.3915894747743,127778.33935843523,127777.93833059624,0.4010278389956356,0.0,nan,276.3915894747743,3.2415894747743437,270.078734871305,-3.071265128694961,263.765880267836,-9.384119732163981,257.45302566436527,-15.696974335634707,251.14017106089588,-22.009828939104096,244.827316457426,-28.32268354257397,1.0,1.0,26381.15544483698,26381.15544483698,275.5851662706555,2.435166270655543,275.5851662706555,275.5851662706555,77299.3066655864,77299.16319578968,0.14346979671972804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851662706555,2.435166270655543,1.0,0.002,0.12953635023029691,0.004910125580121823,0.00020008906200698483,0.0017999109387619899,0.10004453100349242,0.10004453100349242,0.0,7.68974727644034e-13,1.0,1.0000033350956956,0.0016463920588876135,0.09265380902149545,0.0,3.0861946998213084e-07,0.3963928335341893,0.0,1600128.6644239982,266.64238328738895,1.9964854800491594e-06,1.0,1284406.436046114,2598.539085256434,,,,,,,,,,,,,,,,,2.0,16533.28399640886,1551.8081829440941,0.37210340429986355,6.17534620354742,2.945652107406576
