time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1748.0,-30.076254059809273,4.995406871153704,35.05784111776632,24.0899802063592,4.995185777486201,-26.569110076080307,-40.07937825573606,1.488041793756078,-6.507608651514602,-6.507610626436895,40.115650742209986,42257.403039193756,25747.80844431274,25747.80844431274,68005.2114835065,77308.76642727494,77299.13719809854,25747.80844431274,103046.94564241129,103046.94564241129,103046.94564241129,130557.19898031827,126042.01661980417,4515.182360514101,0.0,91508.08007512761,56456.716687041735,38945.95932009542,27510.253337906986,66456.2126580024,20874.044752144964,1551.8072532422564,0.0,0.8785788463887075,2.727983299595858,0.0014947054983599872,1.0,1.0,-6.505982076491534,334290.89872060664,1559525.8010744338,4.665175770692618,1559525.8010744338,4.665175770692618,0.7587732652167967,0.09265379045619349,4.028046144702076,101325.0,128380.27472305123,1.267014801115729,1.0,0.0,4.028046144702714,1.2847810417868628,1.2850785951534345,3.1352004845120556,0.0,16533.281458818117,0.0,0.0,22717.73380637271,2316.5641484475036,19310.070064691903,1969.0791518706087,0.85,0.8499998384202873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.128130396787,4632.441516551485,6.1639977612721575,4.995406871153704,-3.7020658784910867,8.69747274964479,2.9456499183495426,3.5,0.8416142623855836,0.6,0.00023158644684750747,0.9999998953176108,0.00023158647109053257,198.98520470787423,0.0,0.0,0.0,0.01970440310234261,7.8150265343354e-05,0.00015343618150415346,0.0006180480193656133,0.09265379043179897,0.09265379043179897,0.09265379043179897,0.09265409298174074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.96825838886,595.5791584823669,0.0,0.09265379043179897,0.09265379045619349,0.09265379045619349,0.3721033571704433,0.3721033571704433,0.5,9.99518242421402,0.001634992859465001,0.001634992859465001,1.5347723092418164e-12,1.974922270164825e-06,0.0016285499453374541,1.5347723092418164e-12,27510.253337906986,20874.044752144964,0.7587732652167967,1.0233085630906409,0.6358683612720937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952239205482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094553102344,260.6094553102344,-12.540544689765568,244.82731672554027,276.3915938949275,127778.35410024083,127777.95074837512,0.4033518657181825,0.0,nan,276.3915938949275,3.2415938949275187,270.0787384610517,-3.0712615389482494,263.7658830271736,-9.384116972826405,257.4530275932953,-15.696972406704674,251.1401721594181,-22.009827840581863,244.82731672554027,-28.322683274459706,1.0,1.0,26381.15544483698,26381.15544483698,275.58517134559463,2.4351713455946538,275.58517134559463,275.58517134559463,77299.28480999962,77299.13719809854,0.14761190107674338,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58517134559463,2.4351713455946538,1.0,0.002,0.12953604495589935,0.004910128336527902,0.0002000885937872544,0.0017999114069917126,0.1000442968936272,0.1000442968936272,0.0,7.789671685465294e-13,1.0,1.0000032989550596,0.0016285499438026818,0.09265379045619349,0.0,3.052748884879679e-07,0.39209702311435723,0.0,1600128.673843066,266.6423913484854,1.9749207353925158e-06,1.0,1284406.4084550845,2598.53919693068,,,,,,,,,,,,,,,,,2.0,16533.281458818117,1551.8072532422564,0.3721033571704433,6.17534620354742,2.9456499183495426
1749.0,-30.07625370444191,4.99542507297459,35.05783994109478,24.08997929831969,4.995190206296147,-26.569109313367438,-40.07937437910584,1.4880458152217402,-6.5076006685131915,-6.507602629659959,40.11564828492174,42257.388331280825,25747.815725931796,25747.815725931796,68005.20405721263,77308.74478077692,77299.11270412033,25747.815725931796,103046.92843005212,103046.92843005212,103046.92843005212,130557.16667071069,126041.98120467126,4515.1854660394265,0.0,91508.06007783732,56456.703628341456,38945.95161055096,27510.238240658564,66456.18985120952,20874.034318787977,1551.8063541568151,0.0,0.8785788990189867,2.727984112805132,0.0014947054983599872,1.0,1.0,-6.505985511358176,334291.0042482326,1559525.6948658472,4.665173980295919,1559525.6948658472,4.665173980295919,0.758773302367747,0.09265377206681888,4.028046144702076,101325.0,128380.26815327223,1.2670147362770514,1.0,0.0,4.028046144700433,1.284781022974091,1.2850785763363057,3.135200530420121,0.0,16533.278927841744,0.0,0.0,22717.728841859003,2316.563642207992,19310.066022623214,1969.078739694311,0.85,0.8499998462453283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.126278568136,4632.441516551485,6.164002237145152,4.99542507297459,-3.7020565627247177,8.697481635699308,2.945647741878874,3.5,0.8416136405368212,0.6,0.00023158644684750747,0.9999998583076344,0.00023158647966154363,198.98520441696314,0.0,0.0,0.0,0.01970440310234261,7.815029965095263e-05,0.00015343614719655484,0.0006180478811730229,0.0926537720434303,0.0926537720434303,0.0926537720434303,0.09265407247027128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.9129248802,595.5791763564471,0.0,0.0926537720434303,0.09265377206681888,0.09265377206681888,0.3721033098900722,0.3721033098900722,0.5,9.995191436855347,0.0016285353181046958,0.0016285353181046958,4.3371528590796515e-11,1.961146779194678e-06,0.0016171183017945623,4.3371528590796515e-11,27510.238240658564,20874.034318787977,0.758773302367747,1.0233088025279697,0.6358683581753932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522359722492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60945766308754,260.60945766308754,-12.540542336912438,244.82731704655026,276.39159827962436,127778.36969142304,127777.96483929158,0.40485213144690413,0.0,nan,276.39159827962436,3.241598279624384,270.0787420330101,-3.07125796698989,263.7658857863952,-9.38411421360479,257.45302953978006,-15.696970460219916,251.14017329316545,-22.00982670683453,244.82731704655026,-28.322682953449714,1.0,1.0,26381.15544483698,26381.15544483698,275.585176508649,2.435176508649022,275.585176508649,275.585176508649,77299.26313854472,77299.11270412033,0.15043442438764032,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585176508649,2.435176508649022,1.0,0.002,0.1295357418245345,0.0049101310683122915,0.00020008812884245232,0.001799911871953849,0.10004406442122615,0.10004406442122615,0.0,7.963013928802276e-13,1.0,1.0000032757993336,0.0016171182584230337,0.09265377206681888,0.0,3.031319557580277e-07,0.38934461830823874,0.0,1600128.6831816596,266.6423993314868,1.961103407666087e-06,1.0,1284406.3811570876,2598.53930741887,,,,,,,,,,,,,,,,,2.0,16533.278927841744,1551.8063541568151,0.3721033098900722,6.17534620354742,2.945647741878874
1750.0,-30.07625327621768,4.9954432240075715,35.05783876778997,24.089980136510007,4.995196649402892,-26.569108283655254,-40.07937043262643,1.4880516566555915,-6.507592149773984,-6.5075941139557,40.11564602857924,42257.37375619273,25747.821819084045,25747.821819084045,68005.19557527677,77308.72224104038,77299.0926879611,25747.821819084045,103046.91450704515,103046.91450704515,103046.91450704515,130557.13806896027,126041.94949213634,4515.188576823935,0.0,91508.03997408338,56456.691488487326,38945.942761773396,27510.223561915114,66456.1663236885,20874.024219461404,1551.805462466168,0.0,0.8785789536946218,2.727984978549808,0.0014947054983599872,1.0,1.0,-6.505974514124148,334291.1166236804,1559525.5973433277,4.665172120319678,1559525.5973433277,4.665172120319678,0.7587733401177881,0.09265375364536761,4.028046144702076,101325.0,128380.26330945212,1.2670146884722637,1.0,0.0,4.0280461446995615,1.2847809956473484,1.2850785490032344,3.1352005971044963,0.0,16533.276393158947,0.0,0.0,22717.723850914706,2316.56313327331,19310.064644513306,1969.0785991662094,0.85,0.8499999723227468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.124437066913,4632.441516551485,6.164006413264436,4.9954432240075715,-3.7020468604599888,8.69749008446756,2.945645577546764,3.5,0.8416130221562182,0.6,0.00023158644684750747,0.999999813709942,0.00023158648998976812,198.9852040664099,0.0,0.0,0.0,0.01970440310234261,7.81503345767198e-05,0.00015343611227078768,0.0006180477404904212,0.09265375363006642,0.09265375363006642,0.09265375363006642,0.09265405440031806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.8585108005,595.5791939413916,0.0,0.09265375363006642,0.09265375364536761,0.09265375364536761,0.3721032623205011,0.3721032623205011,0.5,9.995200460343034,0.001623678528289929,0.001623678528289929,7.861444828449748e-11,1.9641817061710753e-06,0.0016195998315424731,7.861444828449748e-11,27510.223561915114,20874.024219461404,0.7587733401177881,1.0233090371786329,0.6358683639734716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522338495334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094602128159,260.6094602128159,-12.54053978718406,244.8273174417345,276.3916029838968,127778.40854384619,127777.969815726,0.438728120179444,0.0,nan,276.3916029838968,3.2416029838968257,270.07874587546485,-3.0712541245351304,263.7658887670332,-9.384111232966802,257.4530316585992,-15.696968341400805,251.1401745501671,-22.009825449832874,244.8273174417345,-28.322682558265484,1.0,1.0,26381.15544483698,26381.15544483698,275.5851827086722,2.4351827086722437,275.5851827086722,275.5851827086722,77299.24399887685,77299.0926879611,0.15131091573857702,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851827086722,2.4351827086722437,1.0,0.002,0.12953543822835573,0.004910133897347514,0.00020008766339307035,0.0017999123377553472,0.10004383169653518,0.10004383169653518,0.0,1.1484172987574759e-12,1.0,1.0000032808260544,0.0016195997529280248,0.09265375364536761,0.0,3.0359707697495025e-07,0.38994201414188295,0.0,1600128.6931723268,266.642407850226,1.964103091722791e-06,1.0,1284406.352087695,2598.5394250767717,,,,,,,,,,,,,,,,,2.0,16533.276393158947,1551.805462466168,0.3721032623205011,6.17534620354742,2.945645577546764
1751.0,-30.07625277676283,4.995461315333312,35.057837606467416,24.089979857113235,4.995201774049569,-26.569107321681955,-40.07936652107162,1.4880563188090543,-6.50758411208119,-6.507586092068896,40.11564402779166,42257.35951063257,25747.828991251172,25747.828991251172,68005.18850188373,77308.70032634001,77299.07472418297,25747.828991251172,103046.90371543413,103046.90371543413,103046.90371543413,130557.11407901361,126041.92232432002,4515.191754693592,0.0,91508.01993187143,56456.679115517756,38945.93424039297,27510.21036357947,66456.14460397244,20874.015157130627,1551.8046527791937,0.0,0.8785790047250975,2.7279857939061065,0.0014947054983599872,1.0,1.0,-6.505953348562002,334291.22248108615,1559525.5108655726,4.665170384345969,1559525.5108655726,4.665170384345969,0.7587733747309164,0.09265373584903874,4.028046144702076,101325.0,128380.25568182734,1.26701461319346,1.0,0.0,4.028046144702239,1.284780973837384,1.2850785271882188,3.1352006503264964,0.0,16533.273859947556,0.0,0.0,22717.718875248782,2316.562625896589,19310.059958474467,1969.0781213232315,0.85,0.8499999522184862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.122608340823,4632.441516551485,6.164010828851001,4.995461315333312,-3.702037538065905,8.697498853399217,2.9456434282300044,3.5,0.8416124080657156,0.6,0.00023158644684750747,0.9999997616938877,0.00023158650203598642,198.9852036575458,0.0,0.0,0.0,0.01970440310234261,7.815036919342418e-05,0.0001534360776540833,0.0006180476010527385,0.09265373583438374,0.09265373583438374,0.09265373583438374,0.09265403913072555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.8049644087,595.5792112567066,0.0,0.09265373583438374,0.09265373584903874,0.09265373584903874,0.3721032146488935,0.3721032146488935,0.5,9.995209560183383,0.0016225997896412991,0.0016225997896412991,-2.8990143619012088e-12,1.9799877009063493e-06,0.0016327435068888008,-2.8990143619012088e-12,27510.21036357947,20874.015157130627,0.7587733747309164,1.0233092651874767,0.635868357432619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522312916218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609462810239,260.609462810239,-12.540537189760983,244.82731789792413,276.3916077225533,127778.42949853012,127777.98256359158,0.4469349385474247,0.0,nan,276.3916077225533,3.24160772255334,270.078749757628,-3.0712502423720025,263.76589179270275,-9.384108207297231,257.45303382777576,-15.696966172224222,251.14017586285016,-22.00982413714982,244.82731789792413,-28.322682102075845,1.0,1.0,26381.15544483698,26381.15544483698,275.5851886523191,2.435188652319141,275.5851886523191,275.5851886523191,77299.22178501994,77299.07472418297,0.14706083697092254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851886523191,2.435188652319141,1.0,0.002,0.12953513216873713,0.004910136646307515,0.00020008719393536912,0.0017999128073366356,0.10004359696768456,0.10004359696768456,0.0,1.2720046370373606e-12,1.0,1.0000033074501642,0.0016327435097878151,0.09265373584903874,0.0,3.060608601760015e-07,0.3931065045545258,0.0,1600128.7026174925,266.6424158879188,1.9799905999207112e-06,1.0,1284406.3247044014,2598.5395359102104,,,,,,,,,,,,,,,,,2.0,16533.273859947556,1551.8046527791937,0.3721032146488935,6.17534620354742,2.9456434282300044
1752.0,-30.076252207296825,4.995479350663887,35.057836449665785,24.089979647565656,4.995206934031741,-26.569106293162935,-40.07936260951681,1.4880610197240889,-6.507575899061351,-6.507577882930381,40.11564183554513,42257.34550811198,25747.83570642902,25747.83570642902,68005.18121454101,77308.67843508517,77299.05460094746,25747.83570642902,103046.89030737648,103046.89030737648,103046.89030737648,130557.08648167814,126041.89155810922,4515.194923568926,0.0,91507.9998992337,56456.66697155712,38945.92547519621,27510.19617430166,66456.12164949787,20874.00539250593,1551.8037914926276,0.0,0.8785790574973585,2.727986628468011,0.0014947054983599872,1.0,1.0,-6.505941930510346,334291.3308106467,1559525.4161128502,4.665168589119696,1559525.4161128502,4.665168589119696,0.7587734111472875,0.092653717751221,4.028046144702076,101325.0,128380.24799852645,1.267014537365176,1.0,0.0,4.0280461447012375,1.2847809518460909,1.2850785051918325,3.135200703990988,0.0,16533.271328177427,0.0,0.0,22717.713901959745,2316.562118762243,19310.055233475457,1969.077639507422,0.85,0.849999930310315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.120790028524,4632.441516551485,6.164015119671269,4.995479350663887,-3.7020280811699897,8.697507431833877,2.945641291153282,3.5,0.8416117974723664,0.6,0.00023158644684750747,0.9999997023864835,0.0002315865157707848,198.98520319136912,0.0,0.0,0.0,0.01970440310234261,7.815040381014224e-05,0.00015343604303736524,0.0006180474616150008,0.09265371773440716,0.09265371773440716,0.09265371773440716,0.09265402161622008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7504103108,595.5792288903297,0.0,0.09265371773440716,0.092653717751221,0.092653717751221,0.37210316728773246,0.37210316728773246,0.5,9.995218677005047,0.0016223111192061879,0.0016223111192061879,-5.115907697472721e-13,1.983869026389584e-06,0.001635952420031117,-5.115907697472721e-13,27510.19617430166,20874.00539250593,0.7587734111472875,1.0233095089902051,0.6358683663633757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522283082285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60946545626285,260.60946545626285,-12.540534543737124,244.82731841644178,276.3916124960833,127778.450404741,127777.99510725749,0.45529748349158516,0.0,nan,276.3916124960833,3.2416124960833486,270.0787536801555,-3.0712463198444766,263.76589486422796,-9.384105135772018,257.45303604829826,-15.696963951701719,251.14017723237,-22.00982276762997,244.82731841644178,-28.322681583558193,1.0,1.0,26381.15544483698,26381.15544483698,275.58519453338886,2.4351945333888807,275.58519453338886,275.58519453338886,77299.20004387376,77299.05460094746,0.14544292629580013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58519453338886,2.4351945333888807,1.0,0.002,0.12953482550731363,0.004910139430984791,0.00020008672362511516,0.0017999132774437945,0.10004336181255757,0.10004336181255757,0.0,1.0689097176830309e-12,1.0,1.0000033139503282,0.0016359524205427078,0.092653717751221,0.0,3.0666233674486206e-07,0.39387903627019927,0.0,1600128.7122510243,266.6424241009386,1.983869537980354e-06,1.0,1284406.2966816172,2598.5396493320027,,,,,,,,,,,,,,,,,2.0,16533.271328177427,1551.8037914926276,0.37210316728773246,6.17534620354742,2.945641291153282
1753.0,-30.076251569043272,4.995497329535966,35.05783529698575,24.089979333244287,4.995212025937389,-26.5691052095447,-40.0793586630374,1.488065666268759,-6.507567728327615,-6.507569714768653,40.115639640867016,42257.33175062818,25747.8424817308,25747.8424817308,68005.17423235899,77308.65661264824,77299.03429386136,25747.8424817308,103046.87677559216,103046.87677559216,103046.87677559216,130557.05879306044,126041.86068925529,4515.19810380514,0.0,91507.97987992232,56456.6550172138,38945.916514120574,27510.18201746828,66456.09853158885,20873.995648526845,1551.8029327661436,0.0,0.8785791100569531,2.72798745888162,0.0014947054983599872,1.0,1.0,-6.505931637925357,334291.4385995213,1559525.3212558464,4.665166801128121,1559525.3212558464,4.665166801128121,0.7587734474193002,0.09265369977534116,4.028046144702076,101325.0,128380.24042657779,1.2670144626358528,1.0,0.0,4.028046144703528,1.2847809301091475,1.2850784834498548,3.1352007570348017,0.0,16533.268797826506,0.0,0.0,22717.708931979098,2316.561611965258,19310.055056376466,1969.0776214483506,0.85,0.8500001084701913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.118982998138,4632.441516551485,6.16401940824061,4.995497329535966,-3.702018661901174,8.69751599143714,2.9456391673368945,3.5,0.8416111906676841,0.6,0.00023158644684750747,0.9999996359151571,0.0002315865311646533,198.98520266888158,0.0,0.0,0.0,0.01970440310234261,7.815043873595264e-05,0.00015343600811155484,0.000618047320932225,0.09265369975308088,0.09265369975308088,0.09265369975308088,0.0926540040912148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.6957856969,595.5792465467673,0.0,0.09265369975308088,0.09265369977534116,0.09265369977534116,0.3721031203296808,0.3721031203296808,0.5,9.995227806014519,0.0016225198399411056,0.0016225198399411056,3.694822225952521e-12,1.986441020562779e-06,0.0016380768432782133,3.694822225952521e-12,27510.18201746828,20873.995648526845,0.7587734474193002,1.0233097599016259,0.6358683805451177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522249066377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094681421143,260.6094681421143,-12.540531857885696,244.82731899721725,276.3916172870104,127778.4700576488,127778.00790693458,0.4621507142259571,0.0,nan,276.3916172870104,3.241617287010399,270.0787576290528,-3.071242370947175,263.7658979710943,-9.384102028905659,257.45303831313464,-15.696961686865336,251.14017865517613,-22.009821344823848,244.82731899721725,-28.32268100278273,1.0,1.0,26381.15544483698,26381.15544483698,275.58520035221204,2.435200352212064,275.58520035221204,275.58520035221204,77299.17815092197,77299.03429386136,0.14385706061148085,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58520035221204,2.435200352212064,1.0,0.002,0.12953451844681807,0.0049101422084169,0.00020008625268156486,0.0017999137476432862,0.10004312634078243,0.10004312634078243,0.0,3.248512570053208e-13,1.0,1.0000033182537533,0.0016380768395833911,0.09265369977534116,0.0,3.0706052349029966e-07,0.39439046127155186,0.0,1600128.7218331108,266.64243227167236,1.986437325740553e-06,1.0,1284406.2687987017,2598.5397621876787,,,,,,,,,,,,,,,,,2.0,16533.268797826506,1551.8029327661436,0.3721031203296808,6.17534620354742,2.9456391673368945
1754.0,-30.076250862119277,4.995515270236841,35.057834158998254,24.089982371684187,4.995220866661609,-26.569103689241253,-40.07935464670879,1.488073693069619,-6.507558546272264,-6.507560560712069,40.115637759133406,42257.318005969224,25747.84705793103,25747.84705793103,68005.16506390026,77308.63316524016,77299.02137930125,25747.84705793103,103046.86843723228,103046.86843723228,103046.86843723228,130557.03676644678,126041.83541972922,4515.201346717557,0.0,91507.95972783174,56456.64456567022,38945.90573573502,27510.1683292145,66456.07406494951,20873.98630453276,1551.8020724481335,0.0,0.8785791667643628,2.727988389191917,0.0014947054983599872,1.0,1.0,-6.505899312504596,334291.5593983604,1559525.2399229698,4.665164872034812,1559525.2399229698,4.665164872034812,0.7587734853067246,0.09265368188735892,4.028046144702076,101325.0,128380.23619519468,1.2670144208753484,1.0,0.0,4.028046144702141,1.284780892559071,1.2850784458910818,3.135200848666791,0.0,16533.26626887261,0.0,0.0,22717.70392903478,2316.561101806915,19310.046988452297,1969.0767987490426,0.85,0.8499999405209581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.117187051345,4632.441516551485,6.1640231539940595,4.995515270236841,-3.7020084995025835,8.697523769739425,2.9456370565477448,3.5,0.8416105875850699,0.6,0.00023158644684750747,0.9999995622921037,0.0002315865482147683,198.985202090179,0.0,0.0,0.0,0.01970440310234261,7.815047427993325e-05,0.00015343597256757422,0.0006180471777594308,0.09265368188329877,0.09265368188329877,0.09265368188329877,0.09265399030148652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.642077418,595.5792639205699,0.0,0.09265368188329877,0.09265368188735892,0.09265368188735892,0.37210307382981084,0.37210307382981084,0.5,9.995237058850298,0.0016269656929353005,0.0016269656929353005,-3.069544618483633e-12,2.0144398149568588e-06,0.0016612482074833679,-3.069544618483633e-12,27510.1683292145,20873.98630453276,0.7587734853067246,1.0233099986832923,0.635868407824842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522210941582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60947120759755,260.60947120759755,-12.540528792402426,244.82731967487257,276.3916227403215,127778.53235338404,127778.00488004992,0.5274733340992467,0.0,nan,276.3916227403215,3.2416227403215316,270.0787621272324,-3.071237872767597,263.76590151414376,-9.384098485856214,257.45304090105253,-15.696959098947445,251.14018028796244,-22.00981971203754,244.82731967487257,-28.322680325127408,1.0,1.0,26381.15544483698,26381.15544483698,275.58520801217566,2.4352080121756785,275.58520801217566,275.58520801217566,77299.16165387127,77299.02137930125,0.14027457001793664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58520801217566,2.4352080121756785,1.0,0.002,0.12953420704372534,0.004910145187946465,0.00020008577543563375,0.0017999142257916242,0.10004288771781687,0.10004288771781687,0.0,1.2272578786554078e-12,1.0,1.0000033651897642,0.0016612482105529125,0.09265368188735892,0.0,3.114040023089942e-07,0.3999692429638196,0.0,1600128.7326371125,266.6424414537277,2.0144428845014772e-06,1.0,1284406.2375503625,2598.539888664852,,,,,,,,,,,,,,,,,2.0,16533.26626887261,1551.8020724481335,0.37210307382981084,6.17534620354742,2.9456370565477448
1755.0,-30.076250089761615,4.9955331319313165,35.05783303673282,24.089978949073725,4.995222416894179,-26.569102839096324,-40.07934696329755,1.488075166228073,-6.507551596591611,-6.507553626050591,40.115635937316505,42257.28924973271,25747.856556939325,25747.856556939325,68005.14580667204,77308.6129904558,77299.00236762885,25747.856556939325,103046.85892456818,103046.85892456818,103046.85892456818,130557.01564777773,126041.81094856322,4515.204699214518,0.0,91507.93986509599,56456.61612436969,38945.91526747367,27510.156723209562,66456.07199068324,20873.978324324155,1551.8013640474715,0.0,0.8785792112292518,2.727989094032737,0.0014947054983599872,1.0,1.0,-6.505879956275521,334291.6509097855,1559525.1611817237,4.665163359412135,1559525.1611817237,4.665163359412135,0.7587735153363686,0.09265366548128161,4.028046144702076,101325.0,128380.22489294774,1.2670143093308437,1.0,0.0,4.028046144702755,1.284780885667507,1.2850784389979217,3.1352008654840064,0.0,16533.263741315684,0.0,0.0,22717.698997925494,2316.560598973706,19310.04550774646,1969.0766477590678,0.85,0.8500000598436396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.115406801904,4632.441516551485,6.164028055105254,4.9955331319313165,-3.7020000245519014,8.697533156483217,2.945634964208402,3.5,0.8416099897738292,0.6,0.00023158644684750747,0.999999481854436,0.00023158656684305976,198.98520145791102,0.0,0.0,0.0,0.01970440310234261,7.815054227715695e-05,0.00015343590457035053,0.0006180469038634761,0.09265366545836798,0.09265366545836798,0.09265366545836798,0.09265397663333293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.5882619225,595.5792813321831,0.0,0.09265366545836798,0.09265366548128161,0.09265366548128161,0.3721030282799137,0.3721030282799137,0.5,9.995246394023672,0.0016338067334800144,0.0016338067334800144,4.149569576838985e-12,2.0294589830882614e-06,0.0016736697750729945,4.149569576838985e-12,27510.156723209562,20873.978324324155,0.7587735153363686,1.0233097408496543,0.6358679949614979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195221687149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60947392686455,260.60947392686455,-12.540526073135425,244.82732037681765,276.3916274769104,127778.50540102106,127778.03750058179,0.4679004392594875,0.0,nan,276.3916274769104,3.2416274769104234,270.078766056893,-3.071233943106961,263.765904636875,-9.38409536312497,257.453043216855,-15.69695678314497,251.1401817968363,-22.00981820316369,244.82732037681765,-28.322679623182324,1.0,1.0,26381.15544483698,26381.15544483698,275.58521274736574,2.4352127473657674,275.58521274736574,275.58521274736574,77299.13253368148,77299.00236762885,0.13016605262237135,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58521274736574,2.4352127473657674,1.0,0.002,0.12953389331195242,0.004910147769280709,0.00020008529367993797,0.001799914706850387,0.10004264683996898,0.10004264683996898,0.0,5.303249159260837e-13,1.0,1.0000033903509757,0.001673669770923425,0.09265366548128161,0.0,3.137324082188291e-07,0.40295985461121137,0.0,1600128.7408055644,266.64244840340837,2.0294548335186846e-06,1.0,1284406.213878121,2598.539984477898,,,,,,,,,,,,,,,,,2.0,16533.263741315684,1551.8013640474715,0.3721030282799137,6.17534620354742,2.945634964208402
1756.0,-30.076249252497046,4.995550938460012,35.05783189301423,24.089977517165266,4.995226205574653,-26.569101706690702,-40.07934682359917,1.488078659765138,-6.5075434459133135,-6.507545430453629,40.11563307359423,42257.29195183883,25747.863153412738,25747.863153412738,68005.15510525157,77308.5918572946,77298.97263228914,25747.863153412738,103046.83578570187,103046.83578570187,103046.83578570187,130556.97540274063,126041.76755292258,4515.207849818049,0.0,91507.91992687689,56456.62002140825,38945.88878385404,27510.139617038756,66456.0284008928,20873.96645763404,1551.8003643716395,0.0,0.8785792664802133,2.7279899278652384,0.0014947054983599872,1.0,1.0,-6.505908927601126,334291.75906073,1559525.0374064557,4.66516147986508,1559525.0374064557,4.66516147986508,0.758773555794878,0.09265364711479968,4.028046144702076,101325.0,128380.21915831012,1.2670142527343708,1.0,0.0,4.028046144702147,1.284780869324436,1.2850784226510656,3.1352009053653678,0.0,16533.261215093178,0.0,0.0,22717.69404807676,2316.5600942296055,19310.041996311127,1969.0762896923138,0.85,0.8500000904777517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.113631714503,4632.441516551485,6.164032253737011,4.995550938460012,-3.7019906063981542,8.697541544858165,2.9456328779366308,3.5,0.8416093936961803,0.6,0.00023158644684750747,0.999999394657001,0.00023158658703682658,198.9852007725089,0.0,0.0,0.0,0.01970440310234261,7.815054351347059e-05,0.00015343590333403688,0.0006180468988835477,0.09265364709213907,0.09265364709213907,0.09265364709213907,0.09265395109246002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.53044520214,595.5792999938561,0.0,0.09265364709213907,0.09265364711479968,0.09265364711479968,0.37210298390825164,0.37210298390825164,0.5,9.99525551407199,0.0016313916423769115,0.0016313916423769115,4.490630090003833e-12,1.9845402903229115e-06,0.0016365028524774061,4.490630090003833e-12,27510.139617038756,20873.96645763404,0.758773555794878,1.023310551979028,0.6358684526996369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522122579667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094765722599,260.6094765722599,-12.540523427740084,244.8273211301975,276.3916320143214,127778.50979861307,127778.05460917682,0.45518943623050573,0.0,nan,276.3916320143214,3.2416320143213966,270.07876983749793,-3.0712301625020473,263.76590766067255,-9.384092339327424,257.4530454838474,-15.696954516152573,251.14018330702254,-22.009816692977438,244.8273211301975,-28.322678869802473,1.0,1.0,26381.15544483698,26381.15544483698,275.58521750286405,2.4352175028640772,275.58521750286405,275.58521750286405,77299.11044703434,77298.97263228914,0.13781474520510528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58521750286405,2.4352175028640772,1.0,0.002,0.1295335865473157,0.004910150553897363,0.00020008482320462182,0.0017999151778421631,0.10004241160231091,0.10004241160231091,0.0,1.0467850544704227e-12,1.0,1.0000033150661305,0.001636502847986776,0.09265364711479968,0.0,3.067653609196245e-07,0.3940113271854912,0.0,1600128.7502962581,266.64245655408666,1.9845357996928215e-06,1.0,1284406.1859015627,2598.5400977126133,,,,,,,,,,,,,,,,,2.0,16533.261215093178,1551.8003643716395,0.37210298390825164,6.17534620354742,2.9456328779366308
1757.0,-30.076248350817604,4.995568693464365,35.057830745977824,24.089978006109618,4.995232149917598,-26.569100300743496,-40.07933907033873,1.488084099650942,-6.5075350899940645,-6.507537062067723,40.11563069034107,42257.2633816446,25747.869341628168,25747.869341628168,68005.13272327278,77308.56980427766,77298.95030009231,25747.869341628168,103046.81964172047,103046.81964172047,103046.81964172047,130556.94413689896,126041.73312541994,4515.211011479032,0.0,91507.89991624672,56456.59349283428,38945.89602601382,27510.12449517849,66456.02052119232,20873.95603028124,1551.799455075653,0.0,0.8785793208403899,2.7279907788349127,0.0014947054983599872,1.0,1.0,-6.505910872666959,334291.86949184514,1559524.9343982518,4.665159630621216,1559524.9343982518,4.665159630621216,0.7587735938432294,0.09265362941773556,4.028046144702076,101325.0,128380.21025013519,1.2670141648175197,1.0,0.0,4.028046144700408,1.2847808438761765,1.2850783971969124,3.135200967465769,0.0,16533.25869019672,0.0,0.0,22717.689080251308,2316.55958765239,19310.032035304357,1969.0752739523036,0.85,0.8499998378836315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.111867796295,4632.441516551485,6.164036338153395,4.995568693464365,-3.7019810631099315,8.697549756574297,2.945630804792672,3.5,0.8416088013693349,0.6,0.00023158644684750747,0.9999993007510429,0.00023158660878420213,198.98520003437542,0.0,0.0,0.0,0.01970440310234261,7.81506121289066e-05,0.00015343583471860088,0.0006180466224974052,0.09265362940286194,0.09265362940286194,0.09265362940286194,0.09265393143600208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.47523570486,595.5793178312374,0.0,0.09265362940286194,0.09265362941773556,0.09265362941773556,0.372102939705535,0.372102939705535,0.5,9.995264575252657,0.0016273345930244432,0.0016273345930244432,3.296918293926865e-12,1.9720736759154534e-06,0.0016261894007811861,3.296918293926865e-12,27510.12449517849,20873.95603028124,0.7587735938432294,1.0233103365192693,0.6358680981833554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522072567348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094793590394,260.6094793590394,-12.540520640960551,244.8273219563829,276.39163676169517,127778.54033483237,127778.06081751203,0.47951732033850114,0.0,nan,276.39163676169517,3.24163676169519,270.0787738006342,-3.0712261993657535,263.76591083957004,-9.384089160429937,257.45304787850836,-15.69695212149162,251.14018491744577,-22.009815082554212,244.8273219563829,-28.32267804361709,1.0,1.0,26381.15544483698,26381.15544483698,275.5852232876251,2.435223287625149,275.5852232876251,275.5852232876251,77299.09154301873,77298.95030009231,0.14124292641645297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852232876251,2.435223287625149,1.0,0.002,0.12953328171602024,0.00491015336044046,0.000200084355786697,0.001799915645280397,0.1000421778933485,0.1000421778933485,0.0,1.0670938958845522e-12,1.0,1.0000032941754935,0.0016261893974842678,0.09265362941773556,0.0,3.048320484533536e-07,0.3915281599865816,0.0,1600128.7600739412,266.6424649100059,1.9720703789971594e-06,1.0,1284406.1573351743,2598.5402133346643,,,,,,,,,,,,,,,,,2.0,16533.25869019672,1551.799455075653,0.372102939705535,6.17534620354742,2.945630804792672
1758.0,-30.076247386142853,4.9955863884850595,35.057829605851744,24.089977517165266,4.995236981156342,-26.569098949413064,-40.07933508893473,1.4880885442688307,-6.50752718798168,-6.507529163109777,40.115628595745065,42257.250783153635,25747.876547347878,25747.876547347878,68005.1273305015,77308.54828087006,77298.93063198906,25747.876547347878,103046.80717933693,103046.80717933693,103046.80717933693,130556.91816155358,126041.7039448626,4515.214216690971,0.0,91507.87995814458,56456.582459789504,38945.88610928341,27510.110982216644,66455.99709150006,20873.94673389326,1551.7986333271301,0.0,0.8785793715620848,2.7279915818719287,0.0014947054983599872,1.0,1.0,-6.505900440017911,334291.9737282033,1559524.8438672095,4.66515790515265,1559524.8438672095,4.66515790515265,0.7587736286264639,0.09265361240179547,4.028046144702076,101325.0,128380.20295656697,1.267014092835598,1.0,0.0,4.028046144702886,1.284780823083868,1.2850783763997884,3.1352010182044356,0.0,16533.256166618616,0.0,0.0,22717.684125466425,2316.5590824049423,19310.027567915622,1969.0748184054314,0.85,0.8499998266226955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.110115903715,4632.441516551485,6.164040648417845,4.9955863884850595,-3.7019718817923732,8.697558270277433,2.945628745783085,3.5,0.8416082130808815,0.6,0.00023158644684750747,0.9999992002844151,0.00023158663205094637,198.98519924467277,0.0,0.0,0.0,0.01970440310234261,7.815064736388158e-05,0.0001534357994836259,0.0006180464805693001,0.09265361238393675,0.09265361238393675,0.09265361238393675,0.09265391499503982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.42134094506,595.5793352552323,0.0,0.09265361238393675,0.09265361240179547,0.09265361240179547,0.372102895488801,0.372102895488801,0.5,9.995273653261354,0.0016247649061824632,0.0016247649061824632,-5.4569682106375694e-12,1.97512810018452e-06,0.001628723091869233,-5.4569682106375694e-12,27510.110982216644,20873.94673389326,0.7587736286264639,1.0233106161490366,0.6358681327882518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522018707336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60948216603384,260.60948216603384,-12.540517833966135,244.8273228428991,276.39164148916865,127778.55616123135,127778.07316574217,0.48299548918928653,0.0,nan,276.39164148916865,3.2416414891686713,270.078777759915,-3.0712222400849782,263.76591403066004,-9.384085969339935,257.4530503014069,-15.696949698593073,251.1401865721533,-22.009813427846666,244.8273228428991,-28.322677157100884,1.0,1.0,26381.15544483698,26381.15544483698,275.5852289111688,2.435228911168849,275.5852289111688,275.5852289111688,77299.06972380266,77298.93063198906,0.13909181360213552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852289111688,2.435228911168849,1.0,0.002,0.12953297640950134,0.004910156082433863,0.00020008388744164165,0.0017999161132149042,0.10004194372082081,0.10004194372082081,0.0,6.565459981233701e-13,1.0,1.0000032993079486,0.0016287230973262012,0.09265361240179547,0.0,3.053069580848203e-07,0.3921381286091422,0.0,1600128.7693417133,266.6424728120183,1.9751335571527306e-06,1.0,1284406.1303712525,2598.540322470746,,,,,,,,,,,,,,,,,2.0,16533.256166618616,1551.7986333271301,0.372102895488801,6.17534620354742,2.945628745783085
1759.0,-30.07624635996626,4.995604019822957,35.05782846249032,24.089975805860036,4.995240397976652,-26.569097684172338,-40.07933110753072,1.488091722181706,-6.507519526443957,-6.507521485168526,40.11562622221604,42257.23848594644,25747.884187403135,25747.884187403135,68005.12267334957,77308.5274193816,77298.90639667929,25747.884187403135,103046.79058408242,103046.79058408242,103046.79058408242,130556.88702798822,126041.66965612404,4515.21737186419,0.0,91507.86006391652,56456.571130477234,38945.87659271032,27510.096443905804,66455.97303661612,20873.93668510124,1551.7977681280481,0.0,0.8785794221475994,2.7279923626981177,0.0014947054983599872,1.0,1.0,-6.5059063368016155,334292.07504818524,1559524.7412791504,4.66515618431684,1559524.7412791504,4.66515618431684,0.7587736643404372,0.09265359510043893,4.028046144702076,101325.0,128380.1977786903,1.2670140417339284,1.0,0.0,4.028046144701562,1.2847808082173158,1.2850783615297932,3.1352010544827094,0.0,16533.25364433257,0.0,0.0,22717.67918653888,2316.558578774493,19310.024373721477,1969.0744926882755,0.85,0.8499998708126588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.108373792447,4632.441516551485,6.164045048231851,4.995604019822957,-3.7019628769408284,8.697566896763785,2.945626698270102,3.5,0.841607628077172,0.6,0.00023158644684750747,0.9999990934126544,0.00023158665680103995,198.9851984046234,0.0,0.0,0.0,0.01970440310234261,7.815068259887162e-05,0.00015343576424863584,0.0006180463386411341,0.09265359507883668,0.09265359507883668,0.09265359507883668,0.09265389519099097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.36645761837,595.5793529870188,0.0,0.09265359507883668,0.09265359510043893,0.09265359510043893,0.3721028514146225,0.3721028514146225,0.5,9.995282656541056,0.0016200738895122413,0.0016200738895122413,-9.663381206337363e-13,1.958724567430181e-06,0.0016151483669091249,-9.663381206337363e-13,27510.096443905804,20873.93668510124,0.7587736643404372,1.023310916475181,0.6358681779087548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521961084434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094848665742,260.6094848665742,-12.5405151334258,244.82732377654145,276.39164595660776,127778.55571255091,127778.09103441115,0.46467813977575245,0.0,nan,276.39164595660776,3.2416459566077833,270.0787815205935,-3.0712184794064683,263.7659170845799,-9.384082915420095,257.4530526485679,-15.696947351432073,251.1401882125549,-22.009811787445074,244.82732377654145,-28.32267622345853,1.0,1.0,26381.15544483698,26381.15544483698,275.58523378531305,2.4352337853130734,275.58523378531305,275.58523378531305,77299.04621629741,77298.90639667929,0.13981961812532973,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58523378531305,2.4352337853130734,1.0,0.002,0.12953267364780421,0.004910158754957611,0.00020008342293655724,0.001799916577839924,0.10004171146827862,0.10004171146827862,0.0,7.764813098054546e-13,1.0,1.0000032718112617,0.001615148367875463,0.09265359510043893,0.0,3.027623136027985e-07,0.3888697637015682,0.0,1600128.7782997466,266.642480473556,1.958725533768302e-06,1.0,1284406.1041617494,2598.540428553362,,,,,,,,,,,,,,,,,2.0,16533.25364433257,1551.7977681280481,0.3721028514146225,6.17534620354742,2.945626698270102
1760.0,-30.076245273139623,4.995621593206803,35.05782730940891,24.089974723197543,4.995244559137424,-26.56909628991261,-40.079327126126714,1.4880955759063903,-6.5075115915719834,-6.5075135239955175,40.11562365499494,42257.22635593841,25747.89113724543,25747.89113724543,68005.11749318385,77308.50626153054,77298.88039623862,25747.89113724543,103046.77153348405,103046.77153348405,103046.77153348405,130556.85240351805,126041.63195703793,4515.220446480116,0.0,91507.84015077648,56456.56024516825,38945.86656178692,27510.080870033995,66455.94743182091,20873.925906783326,1551.796847111522,0.0,0.8785794750028331,2.7279931724572366,0.0014947054983599872,1.0,1.0,-6.5059201788132555,334292.1801064386,1559524.6303190016,4.665154386269069,1559524.6303190016,4.665154386269069,0.7587737020984457,0.09265357731882999,4.028046144702076,101325.0,128380.19148729174,1.2670139796426523,1.0,0.0,4.028046144704327,1.2847807901892578,1.28507834349756,3.1352010984758842,0.0,16533.251123310773,0.0,0.0,22717.67424291626,2316.558074665279,19310.024993504245,1969.0745558885294,0.85,0.8500000830641995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.106640427975,4632.441516551485,6.16404926990501,4.995621593206803,-3.7019536665470647,8.697575259753867,2.9456246610378427,3.5,0.8416070460108122,0.6,0.00023158644684750747,0.9999989802244749,0.00023158668301393874,198.98519751492466,0.0,0.0,0.0,0.01970440310234261,7.815071783387644e-05,0.00015343572901363103,0.0006180461967129089,0.09265357729902521,0.09265357729902521,0.09265357729902521,0.09265387327623402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.31123389496,595.5793708199898,0.0,0.09265357729902521,0.09265357731882999,0.09265357731882999,0.372102807241318,0.372102807241318,0.5,9.995291536146821,0.0016118583636171024,0.0016118583636171024,5.405809133662842e-11,1.9324235154272174e-06,0.0015933451822434108,5.405809133662842e-11,27510.080870033995,20873.925906783326,0.7587737020984457,1.02331123279752,0.6358682403751948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521899787837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094875531968,260.6094875531968,-12.540512446803177,244.82732476598397,276.3916503404102,127778.56571609616,127778.10343272539,0.4622833707617709,0.0,nan,276.3916503404102,3.2416503404102173,270.0787852255244,-3.07121477447555,263.76592011063894,-9.384079889361033,257.45305499575403,-15.696945004245947,251.14018988086923,-22.009810119130748,244.82732476598397,-28.322675234016003,1.0,1.0,26381.15544483698,26381.15544483698,275.58523873848003,2.4352387384800522,275.58523873848003,275.58523873848003,77299.02467072269,77298.88039623862,0.1442744840751402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58523873848003,2.4352387384800522,1.0,0.002,0.12953237497341558,0.004910161462219474,0.00020008296486144457,0.0017999170361958053,0.10004148243072228,0.10004148243072228,0.0,1.0572497738392528e-12,1.0,1.0000032276469537,0.0015933451281853195,0.09265357731882999,0.0,2.986752208147665e-07,0.3836202686593923,0.0,1600128.7875639854,266.642488408428,1.9323694573358807e-06,1.0,1284406.0769852325,2598.5405385499407,,,,,,,,,,,,,,,,,2.0,16533.251123310773,1551.796847111522,0.372102807241318,6.17534620354742,2.9456246610378427
