time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1761.0,-30.07624412665544,4.995639107619854,35.05782615143499,24.089973815158032,4.995248892005793,-26.569094824788795,-40.07932314472271,1.4880995901395304,-6.5075037269540985,-6.507505641443741,40.11562120768213,42257.214424428785,25747.89821614592,25747.89821614592,68005.1126405747,77308.48506123485,77298.8559489603,25747.89821614592,103046.75416510622,103046.75416510622,103046.75416510622,130556.82006580358,126041.59657604973,4515.223489753838,0.0,91507.82024053395,56456.549603729385,38945.856263116184,27510.065900697355,66455.92216381354,20873.915558740617,1551.7959567933167,0.0,0.8785795269763303,2.727993974104989,0.0014947054983599872,1.0,1.0,-6.505927123561548,334292.2841263732,1559524.5245417727,4.665152618216646,1559524.5245417727,4.665152618216646,0.7587737388230495,0.09265355962695289,4.028046144702076,101325.0,128380.18491751274,1.2670139148039747,1.0,0.0,4.028046144701207,1.2847807714103279,1.2850783247142807,3.135201144301385,0.0,16533.2486035382,0.0,0.0,22717.66930001297,2316.557570629417,19310.020958705194,1969.0741444535286,0.85,0.8500000904007423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.104917190405,4632.441516551485,6.16405350753421,4.995639107619854,-3.7019445235857877,8.697583631205642,2.9456226357083413,3.5,0.8416064673452404,0.6,0.00023158644684750747,0.9999988608232411,0.00023158671066570593,198.98519657638903,0.0,0.0,0.0,0.01970440310234261,7.815075306889602e-05,0.00015343569377861143,0.0006180460547846241,0.09265355960829308,0.09265355960829308,0.09265355960829308,0.09265385282587899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.25698821445,595.579388340785,0.0,0.09265355960829308,0.09265355962695289,0.09265355962695289,0.37210276257858454,0.37210276257858454,0.5,9.995300333157317,0.0016023487962684158,0.0016023487962684158,4.519051799434237e-11,1.914489644150308e-06,0.001578517882194319,4.519051799434237e-11,27510.065900697355,20873.915558740617,0.7587737388230495,1.0233115488630558,0.6358683026061237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521834868434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60949024946564,260.60949024946564,-12.54050975053434,244.82732581294636,276.39165468598543,127778.5781551599,127778.11421200055,0.46394315934969504,0.0,nan,276.39165468598543,3.241654685985452,270.07878891137767,-3.071211088622306,263.7659231367689,-9.384076863231087,257.45305736216153,-15.696942637838447,251.14019158755423,-22.00980841244575,244.82732581294636,-28.32267418705362,1.0,1.0,26381.15544483698,26381.15544483698,275.585243792712,2.435243792712015,275.585243792712,275.585243792712,77299.00338772159,77298.8559489603,0.1474387612834107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585243792712,2.435243792712015,1.0,0.002,0.12953207907859063,0.004910164142830855,0.0002000825110474275,0.0017999174900602665,0.10004125552371375,0.10004125552371375,0.0,1.1076937977971824e-12,1.0,1.0000031976130759,0.001578517837003801,0.09265355962695289,0.0,2.9589578227574887e-07,0.3800503329473309,0.0,1600128.7967579172,266.6424962730459,1.9144444536323135e-06,1.0,1284406.0500773122,2598.5406474593838,,,,,,,,,,,,,,,,,2.0,16533.2486035382,1551.7959567933167,0.37210276257858454,6.17534620354742,2.9456226357083413
1762.0,-30.076242921513476,4.995656563576703,35.0578249902684,24.08997301189231,4.995253314998791,-26.56909329786213,-40.079319128394104,1.4881036913471792,-6.507495851834676,-6.507497752237534,40.11561879961579,42257.20269287273,25747.905231497647,25747.905231497647,68005.10792437037,77308.46385403902,77298.83216572762,25747.905231497647,103046.73739722527,103046.73739722527,103046.73739722527,130556.78849640288,126041.561997448,4515.226498954866,0.0,91507.80033614478,56456.539174977566,38945.84573463023,27510.051099177603,66455.89683380784,20873.905331945967,1551.795074306275,0.0,0.8785795788366056,2.7279947763780164,0.0014947054983599872,1.0,1.0,-6.505930875442402,334292.38823409233,1559524.4204613178,4.665150854015981,1559524.4204613178,4.665150854015981,0.758773775326429,0.09265354182577303,4.028046144702076,101325.0,128380.17818070542,1.2670138483168558,1.0,0.0,4.028046144702401,1.2847807522245243,1.2850783055240338,3.135201191119765,0.0,16533.246084996994,0.0,0.0,22717.664358562834,2316.557066741735,19310.012343234954,1969.0732659200598,0.85,0.8499998960481404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.103203736593,4632.441516551485,6.16405771551564,4.995656563576703,-3.7019353836709255,8.697591947247629,2.94562062187829,3.5,0.8416058919652257,0.6,0.00023158644684750747,0.9999987353130744,0.00023158673973222937,198.98519558983492,0.0,0.0,0.0,0.01970440310234261,7.815078861300909e-05,0.00015343565823449837,0.0006180459116112964,0.09265354180689661,0.09265354180689661,0.09265354180689661,0.09265383285236566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.2032467292,595.5794056995394,0.0,0.09265354180689661,0.09265354182577303,0.09265354182577303,0.37210271727770794,0.37210271727770794,0.5,9.995309064952583,0.0015924105251770015,0.0015924105251770015,3.1889157980913296e-11,1.900402878618479e-06,0.0015668767951524387,3.1889157980913296e-11,27510.051099177603,20873.905331945967,0.758773775326429,1.0233118679360655,0.6358683684391329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521766385508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60949296715216,260.60949296715216,-12.540507032847813,244.82732691792182,276.39165901638347,127778.59172165548,127778.12409313397,0.46762852149946166,0.0,nan,276.39165901638347,3.241659016383494,270.0787925966903,-3.0712074033096997,263.765926176998,-9.384073823001984,257.4530597573056,-15.696940242694382,251.14019333761416,-22.009806662385813,244.82732691792182,-28.322673082078154,1.0,1.0,26381.15544483698,26381.15544483698,275.5852489304222,2.435248930422233,275.5852489304222,275.5852489304222,77298.9821807373,77298.83216572762,0.15001500966900494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852489304222,2.435248930422233,1.0,0.002,0.1295317853658612,0.004910166815231925,0.00020008206060671756,0.0017999179404685766,0.10004103030335877,0.10004103030335877,0.0,1.0752939337554945e-12,1.0,1.0000031740331794,0.0015668767632632807,0.09265354182577303,0.0,2.937136057764041e-07,0.3772475243393457,0.0,1600128.8059696634,266.6425041481653,1.900370989460498e-06,1.0,1284406.0231466894,2598.5407564607253,,,,,,,,,,,,,,,,,2.0,16533.246084996994,1551.795074306275,0.37210271727770794,6.17534620354742,2.94562062187829
1763.0,-30.07624165813233,4.995673971333851,35.057823832808346,24.08997402470561,4.995259778599144,-26.569091514459572,-40.0793151120655,1.4881096347379406,-6.507487420240864,-6.507489323445049,40.115616584084854,42257.19104135012,25747.91101378675,25747.91101378675,68005.10205513687,77308.44177462661,77298.81279466893,25747.91101378675,103046.72380845569,103046.72380845569,103046.72380845569,130556.76047550293,126041.53096844026,4515.229507062672,0.0,91507.78036289604,56456.52962885675,38945.83414893255,27510.036667047243,66455.87081597978,20873.895404965406,1551.7941964071058,0.0,0.8785796328860639,2.727995633283416,0.0014947054983599872,1.0,1.0,-6.50592009581527,334292.4994619851,1559524.3247016564,4.665149015343078,1559524.3247016564,4.665149015343078,0.75877381253981,0.09265352387124658,4.028046144702076,101325.0,128380.1684930652,1.2670137527072804,1.0,0.0,4.028046144699936,1.2847807244208298,1.2850782777139,3.1352012589680553,0.0,16533.243567669117,0.0,0.0,22717.659400017666,2316.556561110845,19310.010862645788,1969.073114941982,0.85,0.8500000164026921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.101500115002,4632.441516551485,6.164061613795564,4.995673971333851,-3.7019258413178484,8.6975998126517,2.945618619604639,3.5,0.8416053198870398,0.6,0.00023158644684750747,0.9999986037375735,0.00023158677020341316,198.98519455560503,0.0,0.0,0.0,0.01970440310234261,7.815082415713748e-05,0.00015343562269037,0.0006180457684379072,0.09265352385793947,0.09265352385793947,0.09265352385793947,0.09265381523915446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.15038788837,595.5794227807063,0.0,0.09265352385793947,0.09265352387124658,0.09265352387124658,0.37210267128861585,0.37210267128861585,0.5,9.995317806788025,0.0015847355566052101,0.0015847355566052101,-9.208633855450898e-12,1.9032041791433585e-06,0.0015692276297727403,-9.208633855450898e-12,27510.036667047243,20873.895404965406,0.75877381253981,1.0233121802503649,0.6358684420577795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521694398776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6094958931673,260.6094958931673,-12.540504106832657,244.82732809897334,276.3916636873619,127778.6285913126,127778.1251160984,0.5034752142002401,0.0,nan,276.3916636873619,3.2416636873619495,270.07879656968424,-3.071203430315734,263.76592945200565,-9.384070547994327,257.4530623343278,-15.69693766567218,251.14019521665094,-22.00980478334904,244.82732809897334,-28.322671901026638,1.0,1.0,26381.15544483698,26381.15544483698,275.5852551181657,2.435255118165742,275.5852551181657,275.5852551181657,77298.96370823971,77298.81279466893,0.15091357077471912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852551181657,2.435255118165742,1.0,0.002,0.12953149121247604,0.004910169587918343,0.00020008160970722499,0.0017999183914440616,0.1000408048536125,0.1000408048536125,0.0,1.1512865313867415e-12,1.0,1.0000031787953154,0.0015692276389813742,0.09265352387124658,0.0,2.9415424403609585e-07,0.37781347431058,0.0,1600128.8158579345,266.6425125797591,1.903213387777214e-06,1.0,1284405.9943742245,2598.540872916908,,,,,,,,,,,,,,,,,2.0,16533.243567669117,1551.7941964071058,0.37210267128861585,6.17534620354742,2.945618619604639
1764.0,-30.076240261279132,4.995691314112053,35.057822683161305,24.089972453098767,4.995263330107921,-26.56908990214099,-40.0793110608123,1.488112970970258,-6.5074799088479836,-6.507481817373418,40.11561449479941,42257.18003411304,25747.918820011695,25747.918820011695,68005.09885412474,77308.42104995396,77298.7923601523,25747.918820011695,103046.711180164,103046.711180164,103046.711180164,130556.73470126449,126041.50214433455,4515.232556929936,0.0,91507.76050980983,56456.51949397063,38945.82335093244,27510.02352110049,66455.84687203294,20873.886348363794,1551.7934015685862,0.0,0.8785796814610163,2.727996396355813,0.0014947054983599872,1.0,1.0,-6.505908243838576,334292.59851486783,1559524.2343999313,4.665147362903911,1559524.2343999313,4.665147362903911,0.7587738459166817,0.09265350647701734,4.028046144702076,101325.0,128380.16303680802,1.267013698858209,1.0,0.0,4.028046144700731,1.2847807088136483,1.2850782621031038,3.1352012970536642,0.0,16533.241051548135,0.0,0.0,22717.65447130397,2316.556058521918,19310.00750932115,1969.072772998032,0.85,0.850000053205879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.099808875293,4632.441516551485,6.164065978338321,4.995691314112053,-3.7019170046657797,8.697608318777831,2.9456166318840062,3.5,0.8416047519668589,0.6,0.00023158644684750747,0.9999984582615707,0.00023158680389378275,198.9851934121122,0.0,0.0,0.0,0.01970440310234261,7.815086001036044e-05,0.00015343558683714702,0.0006180456240194707,0.09265350645798033,0.09265350645798033,0.09265350645798033,0.0926537988209741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.0979969302,595.5794397159149,0.0,0.09265350645798033,0.09265350647701734,0.09265350647701734,0.3721026248723676,0.3721026248723676,0.5,9.995326578203027,0.001579797429201335,0.001579797429201335,5.758238330599852e-11,1.9085254621131753e-06,0.0015735735348698654,5.758238330599852e-11,27510.02352110049,20873.886348363794,0.7587738459166817,1.023312500780782,0.6358685055279374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521618933244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60949873703026,260.60949873703026,-12.540501262969713,244.82732933884898,276.39166813521206,127778.62937366535,127778.1400341516,0.4893395137354437,0.0,nan,276.39166813521206,3.2416681352120804,270.07880037593935,-3.0711996240606254,263.7659326166666,-9.384067383333388,257.4530648573932,-15.696935142606776,251.1401970981215,-22.009802901878487,244.82732933884898,-28.322670661150994,1.0,1.0,26381.15544483698,26381.15544483698,275.58526026015625,2.4352602601562694,275.58526026015625,275.58526026015625,77298.93974329608,77298.7923601523,0.1473831437760964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58526026015625,2.4352602601562694,1.0,0.002,0.12953119624454526,0.004910172195573103,0.00020008115717010032,0.0017999188438131805,0.10004057858505017,0.10004057858505017,0.0,9.832807311427327e-13,1.0,1.0000031875984154,0.001573573477287482,0.09265350647701734,0.0,2.949688406951356e-07,0.37885973958445385,0.0,1600128.8246709174,266.642520091152,1.9084678797298693e-06,1.0,1284405.9687511993,2598.5409766257744,,,,,,,,,,,,,,,,,2.0,16533.241051548135,1551.7934015685862,0.3721026248723676,6.17534620354742,2.9456166318840062
1765.0,-30.076238809539323,4.995708611050361,35.057821532198325,24.08997332621368,4.995269617905345,-26.569087966794083,-40.0793070095591,1.4881187749662672,-6.50747138757589,-6.507473292059974,40.11561215730617,42257.16905291845,25747.924309490354,25747.924309490354,68005.0933624088,77308.39915441978,77298.77157644322,25747.924309490354,103046.69588593357,103046.69588593357,103046.69588593357,130556.70433926329,126041.46879116884,4515.235548094452,0.0,91507.74057303401,56456.510470747795,38945.81122476246,27510.00845332972,66455.81967809217,20873.875969956087,1551.7924910356282,0.0,0.8785797364964231,2.7279972631621896,0.0014947054983599872,1.0,1.0,-6.5059030035035335,334292.7110161493,1559524.1333678442,4.665145490690957,1559524.1333678442,4.665145490690957,0.7587738842526449,0.09265348814982624,4.028046144702076,101325.0,128380.16248004709,1.2670136933634057,1.0,0.0,4.028046144703114,1.2847806816620562,1.2850782349452234,3.135201363310659,0.0,16533.238538143156,0.0,0.0,22717.649521813546,2316.5555538143553,19310.00616884086,1969.0726363070837,0.85,0.8500001793891284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.098125642378,4632.441516551485,6.164069776438563,4.995708611050361,-3.701907403483116,8.697616014533477,2.945614653574321,3.5,0.8416041867355203,0.6,0.00023158644684750747,0.9999983070694038,0.00023158683890795272,198.98519222368807,0.0,0.0,0.0,0.01970440310234261,7.815089586359875e-05,0.00015343555098390872,0.0006180454796009723,0.09265348813544819,0.09265348813544819,0.09265348813544819,0.0926537796994641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.0445221728,595.5794569913897,0.0,0.09265348813544819,0.09265348814982624,0.09265348814982624,0.37210257831625004,0.37210257831625004,0.5,9.995335325461221,0.0015748224609524186,0.0015748224609524186,-1.2505552149377763e-11,1.9044840655624284e-06,0.0015702885564223834,-1.2505552149377763e-11,27510.00845332972,20873.875969956087,0.7587738842526449,1.0233128368865394,0.6358686004869029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521535495035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095017674217,260.6095017674217,-12.540498232578273,244.82733066120974,276.3916728736345,127778.6630410277,127778.1416058617,0.5214351660000187,0.0,nan,276.3916728736345,3.2416728736345135,270.0788044311493,-3.071195568850669,263.7659359886639,-9.38406401133608,257.45306754617854,-15.696932453821432,251.1401991036945,-22.009800896305478,244.82733066120974,-28.322669338790234,1.0,1.0,26381.15544483698,26381.15544483698,275.5852663809904,2.435266380990413,275.5852663809904,275.5852663809904,77298.92101096989,77298.77157644322,0.14943452666921075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852663809904,2.435266380990413,1.0,0.002,0.129530901892393,0.0049101749869744655,0.00020008070600323325,0.0017999192951754115,0.10004035300161662,0.10004035300161662,0.0,1.1786448553263718e-12,1.0,1.0000031809447378,0.0015702885689279356,0.09265348814982624,0.0,2.9435304120824787e-07,0.37806879448172304,0.0,1600128.8346545745,266.6425286124241,1.9044965711145778e-06,1.0,1284405.9396493486,2598.54109441517,,,,,,,,,,,,,,,,,2.0,16533.238538143156,1551.7924910356282,0.37210257831625004,6.17534620354742,2.945614653574321
1766.0,-30.07623730464331,4.995725843605671,35.05782038778302,24.089971754606836,4.995273144871305,-26.569086259691836,-40.079299186449475,1.488122099920063,-6.507463878766771,-6.507465787060753,40.115610044528104,42257.1427420617,25747.932046424863,25747.932046424863,68005.07478848656,77308.37851401586,77298.75081784114,25747.932046424863,103046.682864266,103046.682864266,103046.682864266,130556.67806927391,126041.43947672803,4515.238592545881,0.0,91507.72075051314,56456.484978560016,38945.817524392354,27509.99520500792,66455.81272940028,20873.866839554856,1551.7916913515041,0.0,0.8785797851545629,2.7279980261413592,0.0014947054983599872,1.0,1.0,-6.505892369886624,334292.81005440326,1559524.0420512436,4.665143835422139,1559524.0420512436,4.665143835422139,0.758773917770621,0.09265347065670056,4.028046144702076,101325.0,128380.14805993892,1.2670135510480032,1.0,0.0,4.0280461447034,1.2847806661076373,1.2850782193872023,3.135201401267515,0.0,16533.2360258843,0.0,0.0,22717.644600687978,2316.5550519992025,19309.993840350333,1969.0713791509163,0.85,0.8499998208337828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.096455236562,4632.441516551485,6.164074093655728,4.995725843605671,-3.7018985813657586,8.69762442497143,2.945612690340897,3.5,0.8416036258116849,0.6,0.00023158644684750747,0.999998150341289,0.00023158687520418854,198.98519099174916,0.0,0.0,0.0,0.01970440310234261,7.815096509748072e-05,0.00015343548175002675,0.000618045200723701,0.09265347063434946,0.09265347063434946,0.09265347063434946,0.09265376299750883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.99202151876,595.5794739611172,0.0,0.09265347063434946,0.09265347065670056,0.09265347065670056,0.37210253163491697,0.37210253163491697,0.5,9.99534409606629,0.0015718360503456097,0.0015718360503456097,1.4495071809506044e-11,1.908293995711574e-06,0.0015734171741428327,1.4495071809506044e-11,27509.99520500792,20873.866839554856,0.758773917770621,1.023312664392424,0.6358682710589587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952144877828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095047042749,260.6095047042749,-12.540495295725066,244.82733203514113,276.3916773734092,127778.66236067361,127778.15702050454,0.5053401690723401,0.0,nan,276.3916773734092,3.2416773734092317,270.07880830575596,-3.071191694244021,263.7659392381018,-9.384060761898184,257.4530701704471,-15.696929829552857,251.14020110279435,-22.009798897205627,244.82733203514113,-28.32266796485885,1.0,1.0,26381.15544483698,26381.15544483698,275.5852714844149,2.4352714844148977,275.5852714844149,275.5852714844149,77298.89718369191,77298.75081784114,0.14636585077096242,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852714844149,2.4352714844148977,1.0,0.002,0.12953060695334148,0.004910177593156184,0.00020008025351023068,0.0017999197470784114,0.10004012675511534,0.10004012675511534,0.0,5.88641982379734e-13,1.0,1.0000031872821882,0.0015734171596477609,0.09265347065670056,0.0,2.9493946238525083e-07,0.37882198976847925,0.0,1600128.8434624237,266.6425361212332,1.9082795006397646e-06,1.0,1284405.9140301165,2598.541198108689,,,,,,,,,,,,,,,,,2.0,16533.2360258843,1551.7916913515041,0.37210253163491697,6.17534620354742,2.945612690340897
1767.0,-30.076235746727647,4.9957430304017345,35.05781924175193,24.08997262772175,4.995279406937765,-26.56908423136162,-40.0792989070527,1.4881278913758538,-6.5074553855252475,-6.5074572896445995,40.115607708851435,42257.1478177582,25747.93752680465,25747.93752680465,68005.08534456286,77308.35668995707,77298.73000550756,25747.93752680465,103046.66753231222,103046.66753231222,103046.66753231222,130556.64768245399,126041.40609932931,4515.241583124673,0.0,91507.7008318076,56456.49195881589,38945.78763665746,27509.980150141764,66455.76778679922,20873.85646912803,1551.7907820178916,0.0,0.878579840032114,2.727998890118674,0.0014947054983599872,1.0,1.0,-6.5058873041069205,334292.92218818114,1559523.9410991506,4.665141968579457,1559523.9410991506,4.665141968579457,0.7587739560408393,0.09265345233146943,4.028046144702076,101325.0,128380.14755885409,1.2670135461026804,1.0,0.0,4.0280461447027465,1.2847806390147112,1.2850781922880015,3.135201467381354,0.0,16533.23351473873,0.0,0.0,22717.63965568367,2316.554547749096,19309.997005725596,1969.071701929364,0.85,0.8500001451908968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.094792833367,4632.441516551485,6.164077858845898,4.9957430304017345,-3.7018890149829535,8.697632045384688,2.9456107365134994,3.5,0.8416030675752856,0.6,0.00023158644684750747,0.9999979880914457,0.00023158691277919835,198.98518971640732,0.0,0.0,0.0,0.01970440310234261,7.815096757012e-05,0.00015343547927738747,0.0006180451907637958,0.09265345231626437,0.09265345231626437,0.09265345231626437,0.09265374383480462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.9385630597,595.5794912313812,0.0,0.09265345231626437,0.09265345233146943,0.09265345233146943,0.37210248503032856,0.37210248503032856,0.5,9.99535284176605,0.001568402831082949,0.001568402831082949,-1.1709744285326451e-11,1.9041193581870175e-06,0.0015699855376851701,-1.1709744285326451e-11,27509.980150141764,20873.85646912803,0.7587739560408393,1.0233135152803305,0.635868777460008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952135888635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095078180623,260.6095078180623,-12.54049218193768,244.8273334852892,276.39168215083595,127778.6947220296,127778.15893705106,0.5357849785299063,0.0,nan,276.39168215083595,3.2416821508359703,270.0788124177268,-3.0711875822731827,263.76594268461713,-9.384057315382847,257.4530729515066,-15.696927048493365,251.14020321839806,-22.00979678160192,244.8273334852892,-28.32266651471079,1.0,1.0,26381.15544483698,26381.15544483698,275.5852775740401,2.4352775740401285,275.5852775740401,275.5852775740401,77298.87856276952,77298.73000550756,0.14855726195673924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852775740401,2.4352775740401285,1.0,0.002,0.12953031265786732,0.004910180380057994,0.00020007980241942646,0.001799920198658841,0.10003990120971322,0.10003990120971322,0.0,1.0782676834741878e-12,1.0,1.0000031803313507,0.0015699855493949144,0.09265345233146943,0.0,2.9429616351077816e-07,0.377995724353035,0.0,1600128.8534129655,266.64254461447473,1.9041310679313028e-06,1.0,1284405.8850233415,2598.541315513276,,,,,,,,,,,,,,,,,2.0,16533.23351473873,1551.7907820178916,0.37210248503032856,6.17534620354742,2.9456107365134994
1768.0,-30.07623413749102,4.995760152950532,35.05781810196638,24.089971056114905,4.995282907123962,-26.569082433028946,-40.0792948557995,1.488131202664268,-6.507447902189142,-6.507449809675042,40.11560559721842,42257.137557426955,25747.94524738434,25747.94524738434,68005.0828048113,77308.3361204917,77298.70921835271,25747.94524738434,103046.65446573705,103046.65446573705,103046.65446573705,130556.6213802686,126041.37675219358,4515.244628075009,0.0,91507.68102712969,56456.48246407449,38945.776181172434,27509.966914531546,66455.74309570398,20873.84734662912,1551.7899834798695,0.0,0.8785798885504419,2.7279996505592474,0.0014947054983599872,1.0,1.0,-6.505877061343028,334293.02089617605,1559523.8498311848,4.665140318067059,1559523.8498311848,4.665140318067059,0.7587739894955294,0.09265343488162017,4.028046144702076,101325.0,128380.14210259693,1.267013492253609,1.0,0.0,4.028046144702478,1.2847806235242214,1.285078176793924,3.135201505182209,0.0,16533.23100470549,0.0,0.0,22717.63473898778,2316.5540463856446,19309.989184221595,1969.07090435792,0.85,0.8499999848611872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.093143121685,4632.441516551485,6.1640821416163165,4.995760152950532,-3.701880225549899,8.69764037850043,2.945608797602988,3.5,0.8416025136008537,0.6,0.00023158644684750747,0.9999978204967778,0.0002315869515920147,198.98518839905304,0.0,0.0,0.0,0.01970440310234261,7.815100342340406e-05,0.00015343544342410342,0.0006180450463451133,0.09265343485924656,0.09265343485924656,0.09265343485924656,0.09265372710025302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.88608540996,595.5795081936812,0.0,0.09265343485924656,0.09265343488162017,0.09265343488162017,0.372102438470807,0.372102438470807,0.5,9.995361608748556,0.001566575601657405,0.001566575601657405,1.4438228390645236e-11,1.907485909669049e-06,0.001572748332023366,1.4438228390645236e-11,27509.966914531546,20873.84734662912,0.7587739894955294,1.023313857267025,0.6358688593184757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521265827398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095108301996,260.6095108301996,-12.540489169800367,244.82733498155287,276.391686678847,127778.6928660513,127778.1745718785,0.5182941727952528,0.0,nan,276.391686678847,3.2416866788470315,270.0788163393883,-3.0711836606116663,263.76594599992904,-9.384054000070932,257.4530756604693,-15.696924339530653,251.1402053210112,-22.009794678988783,244.82733498155287,-28.32266501844711,1.0,1.0,26381.15544483698,26381.15544483698,275.58528264913167,2.4352826491316932,275.58528264913167,275.58528264913167,77298.85483662931,77298.70921835271,0.14561827659781557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58528264913167,2.4352826491316932,1.0,0.002,0.12953001784434623,0.004910182981494332,0.0002000793501100032,0.0017999206505006358,0.1000396750550016,0.1000396750550016,0.0,6.106391434168579e-13,1.0,1.0000031859277916,0.0015727483175851376,0.09265343488162017,0.0,2.948140106449788e-07,0.37866084273202605,0.0,1600128.8621903183,266.64255209781084,1.907471471440658e-06,1.0,1284405.8594895524,2598.5414188609834,,,,,,,,,,,,,,,,,2.0,16533.23100470549,1551.7899834798695,0.372102438470807,6.17534620354742,2.945608797602988
1769.0,-30.076232477038033,4.995777229912003,35.05781696027227,24.089971894305222,4.995289143396096,-26.569080314996278,-40.07928699776528,1.4881369811515435,-6.507439432970557,-6.507441335671226,40.11560326235307,42257.11162681116,25747.95070715748,25747.95070715748,68005.06233396864,77308.31436592712,77298.68837927698,25747.95070715748,103046.63908643446,103046.63908643446,103046.63908643446,130556.59095839808,126041.343339074,4515.247619324083,0.0,91507.66112599071,56456.458386053724,38945.78082215221,27509.95187196362,66455.73269411582,20873.836983852823,1551.7890752444562,0.0,0.8785799432982565,2.728000512165408,0.0014947054983599872,1.0,1.0,-6.505872528842758,334293.13272113,1559523.748913066,4.665138455638074,1559523.748913066,4.665138455638074,0.7587740277047195,0.0926534166295513,4.028046144702076,101325.0,128380.13269333719,1.2670133993914354,1.0,0.0,4.028046144700104,1.284780596491965,1.2850781497554071,3.135201571148002,0.0,16533.228495752304,0.0,0.0,22717.629798344537,2316.5535425802427,19309.987869380708,1969.070770281463,0.85,0.8500001118421189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.091501291289,4632.441516551485,6.164085871520379,4.995777229912003,-3.7018706906630183,8.69764792057502,2.945606867955878,3.5,0.841601962273108,0.6,0.00023158644684750747,0.9999976475681923,0.00023158699164011284,198.9851870397721,0.0,0.0,0.0,0.01970440310234261,7.815107296645446e-05,0.000153435373881053,0.0006180447662224972,0.092653416615423,0.092653416615423,0.092653416615423,0.09265370790883364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.8326621739,595.5795254525276,0.0,0.092653416615423,0.0926534166295513,0.0926534166295513,0.372102392115965,0.372102392115965,0.5,9.995370347956559,0.0015639671730696136,0.0015639671730696136,-5.8548721426632255e-12,1.9027006601390895e-06,0.0015688068284589463,-5.8548721426632255e-12,27509.95187196362,20873.836983852823,0.7587740277047195,1.023313709397865,0.6358685686502517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952116970289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609514012559,260.609514012559,-12.540485987441002,244.8273365492674,276.39169147585153,127778.72418245298,127778.17659826095,0.5475841920449651,0.0,nan,276.39169147585153,3.241691475851553,270.07882049053444,-3.071179509465537,263.76594950521786,-9.384050494782116,257.45307851989924,-15.696921480100741,251.14020753458345,-22.009792465416524,244.8273365492674,-28.32266345073259,1.0,1.0,26381.15544483698,26381.15544483698,275.58528871225076,2.435288712250781,275.58528871225076,275.58528871225076,77298.83618565626,77298.68837927698,0.14780637927469797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58528871225076,2.435288712250781,1.0,0.002,0.12952972377007024,0.004910185763495293,0.00020007889935121778,0.001799921101853875,0.10003944967560889,0.10003944967560889,0.0,1.2050928831219831e-12,1.0,1.0000031779441558,0.0015688068343138184,0.0926534166295513,0.0,2.940751356875137e-07,0.3777118189005524,0.0,1600128.872111816,266.6425605670294,1.9027065150112321e-06,1.0,1284405.8305626751,2598.541535942195,,,,,,,,,,,,,,,,,2.0,16533.228495752304,1551.7890752444562,0.372102392115965,6.17534620354742,2.945606867955878
1770.0,-30.076230689965335,4.995794242911361,35.057815824525264,24.089970357622974,4.995292628253272,-26.56907835814362,-40.079282911587484,1.4881402964324646,-6.507431967803939,-6.507433873143127,40.115601150781906,42257.101990211755,25747.958393462428,25747.958393462428,68005.06038367418,77308.29389125771,77298.66756887584,25747.958393462428,103046.62596233826,103046.62596233826,103046.62596233826,130556.56461374815,126041.31394936335,4515.250664384804,0.0,91507.64133788174,56456.44943683949,38945.76877893583,27509.93865140989,66455.70743034572,20873.82787111783,1551.7882778383184,0.0,0.8785799917220768,2.7280012708494272,0.0014947054983599872,1.0,1.0,-6.505862953849089,334293.2311997807,1559523.657649316,4.665136808340913,1559523.657649316,4.665136808340913,0.7587740610991163,0.09265339927473867,4.028046144702076,101325.0,128380.12723708003,1.267013345542364,1.0,0.0,4.028046144703501,1.284780580982799,1.2850781342426492,3.1352016089944343,0.0,16533.2259878788,0.0,0.0,22717.62488576205,2316.5530416362417,19309.98004386374,1969.0699723008102,0.85,0.8499999511817803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.089872040553,4632.441516551485,6.164090115897907,4.995794242911361,-3.701861928212508,8.69765617112387,2.945604953094173,3.5,0.8416014151697636,0.6,0.00023158644684750747,0.9999974614527798,0.00023158703474213075,198.9851855768376,0.0,0.0,0.0,0.01970440310234261,7.815110912886322e-05,0.00015343533771864425,0.000618044620558646,0.09265339925079506,0.09265339925079506,0.09265339925079506,0.09265369117217619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.78023359244,595.5795423988749,0.0,0.09265339925079506,0.09265339927473867,0.09265339927473867,0.3721023458969992,0.3721023458969992,0.5,9.99537910482413,0.0015626675813678048,0.0015626675813678048,7.844391802791506e-11,1.9053391611123516e-06,0.0015709192940107641,7.844391802791506e-11,27509.93865140989,20873.82787111783,0.7587740610991163,1.0233140690730347,0.6358686653738918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521070519084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095170955743,260.6095170955743,-12.540482904425687,244.82733817229962,276.39169601884976,127778.7218210689,127778.191330951,0.5304901179009363,0.0,nan,276.39169601884976,3.2416960188497796,270.0788244495395,-3.0711755504604525,263.7659528802295,-9.384047119770457,257.45308131091826,-15.696918689081713,251.14020974160908,-22.009790258390893,244.82733817229962,-28.322661827700358,1.0,1.0,26381.15544483698,26381.15544483698,275.5852937672115,2.435293767211533,275.5852937672115,275.5852937672115,77298.81265604224,77298.66756887584,0.145087166398298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852937672115,2.435293767211533,1.0,0.002,0.12952942929917202,0.004910188359267824,0.0002000784475638521,0.0017999215527848176,0.10003922378192605,0.10003922378192605,0.0,3.4866987769222035e-13,1.0,1.0000031822231763,0.001570919215566846,0.09265339927473867,0.0,2.944710670107277e-07,0.3782203478991021,0.0,1600128.8808667434,266.64256803219604,1.9052607171943237e-06,1.0,1284405.8050882241,2598.541639049751,,,,,,,,,,,,,,,,,2.0,16533.2259878788,1551.7882778383184,0.3721023458969992,6.17534620354742,2.945604953094173
1771.0,-30.07622885474434,4.995811210476211,35.05781468670528,24.08997119581329,4.995298838713738,-26.56907608539909,-40.07927882540969,1.488146069175188,-6.507423524053706,-6.507425423907925,40.11559881925129,42257.09235670749,25747.963835012793,25747.963835012793,68005.05619172029,77308.27224677545,77298.646741806,25747.963835012793,103046.6105768188,103046.6105768188,103046.6105768188,130556.53420698074,126041.28055164468,4515.253655336048,0.0,91507.62146557982,56456.441574729164,38945.75543427851,27509.923630161935,66455.67906444044,20873.81752247562,1551.787371149995,0.0,0.878580046322502,2.728002129936376,0.0014947054983599872,1.0,1.0,-6.505858947961883,334293.34269671,1559523.5568763549,4.6651349509261495,1559523.5568763549,4.6651349509261495,0.7587740992341223,0.09265338113481489,4.028046144702076,101325.0,128380.11782782026,1.26701325268019,1.0,0.0,4.028046144702418,1.2847805539774177,1.2850781072310136,3.1352016748946494,0.0,16533.223482597252,0.0,0.0,22717.61995227787,2316.552538560861,19309.97873479688,1969.0698388131402,0.85,0.8500000781490621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.088250588554,4632.441516551485,6.164093811373243,4.995811210476211,-3.701852425862914,8.697663636339126,2.9456030473988326,3.5,0.8416008706853807,0.6,0.00023158644684750747,0.9999972703229862,0.0002315870790054337,198.985184074488,0.0,0.0,0.0,0.01970440310234261,7.81511452912876e-05,0.00015343530155621988,0.0006180444748947319,0.09265338112214226,0.09265338112214226,0.09265338112214226,0.09265367197195398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.72688900516,595.5795596323073,0.0,0.09265338112214226,0.09265338113481489,0.09265338113481489,0.3721022999407714,0.3721022999407714,0.5,9.995387831063939,0.0015603834693251883,0.0015603834693251883,-3.4788172342814505e-11,1.8998542259396345e-06,0.001566475946049195,-3.4788172342814505e-11,27509.923630161935,20873.81752247562,0.7587740992341223,1.0233144427849041,0.6358687918263815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195209637719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60952034946746,260.60952034946746,-12.540479650532518,244.82733987368684,276.39170082524845,127778.75246297875,127778.19257025378,0.559892724953873,0.0,nan,276.39170082524845,3.241700825248472,270.0788286349365,-3.071171365063492,263.76595644462344,-9.384043555376536,257.45308425431074,-15.696915745689239,251.14021206399866,-22.009787936001317,244.82733987368684,-28.32266012631314,1.0,1.0,26381.15544483698,26381.15544483698,275.5852998069509,2.4352998069509226,275.5852998069509,275.5852998069509,77298.7940885258,77298.646741806,0.14734671979385894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852998069509,2.4352998069509226,1.0,0.002,0.12952913566210617,0.004910191136070577,0.00020007799747015154,0.0017999220038994723,0.10003899873507577,0.10003899873507577,0.0,1.3696240322436104e-12,1.0,1.0000031732231924,0.0015664759808373674,0.09265338113481489,0.0,2.936381385643347e-07,0.3771505212982168,0.0,1600128.8907575158,266.64257647594627,1.8998890141119773e-06,1.0,1284405.776246211,2598.5417557874875,,,,,,,,,,,,,,,,,2.0,16533.223482597252,1551.787371149995,0.3721022999407714,6.17534620354742,2.9456030473988326
1772.0,-30.07622697298182,4.995828114380523,35.05781355462292,24.089969659131043,4.9953023149419975,-26.569074044188845,-40.07927473923189,1.488149386150148,-6.507416076454888,-6.507417978204156,40.115596709382395,42257.08305224619,25747.971485010778,25747.971485010778,68005.05453725698,77308.25184200681,77298.62594131078,25747.971485010778,103046.59742632156,103046.59742632156,103046.59742632156,130556.50785157061,126041.25115280192,4515.256698768681,0.0,91507.60170557737,56456.43291582121,38945.743099729065,27509.910425249047,66455.65352497812,20873.80842009449,1551.7865748659055,0.0,0.878580094648846,2.728002886918799,0.0014947054983599872,1.0,1.0,-6.505849995315998,334293.44095324265,1559523.465684296,4.665133306945216,1559523.465684296,4.665133306945216,0.7587741325735531,0.09265336389641533,4.028046144702076,101325.0,128380.1123715631,1.2670131988311186,1.0,0.0,4.028046144699518,1.2847805384603277,1.2850780917103297,3.1352017127604213,0.0,16533.220978339847,0.0,0.0,22717.61504667308,2316.5520383283874,19309.97090757713,1969.0690406588521,0.85,0.8499999171526156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.086641600106,4632.441516551485,6.164098017164316,4.995828114380523,-3.701843689942889,8.697671804323413,2.9456011563524145,3.5,0.8416003303864041,0.6,0.00023158644684750747,0.9999970743461489,0.0002315871243912698,198.98518253403853,0.0,0.0,0.0,0.01970440310234261,7.815118145372732e-05,0.00015343526539378014,0.0006180443292307559,0.09265336387437315,0.09265336387437315,0.09265336387437315,0.09265365523415725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.6745476045,595.5795765503827,0.0,0.09265336387437315,0.09265336389641533,0.09265336389641533,0.3721022541553299,0.3721022541553299,0.5,9.99539657155562,0.0015592193977340685,0.0015592193977340685,3.802824721788056e-11,1.9017492718376161e-06,0.0015679828881616231,3.802824721788056e-11,27509.910425249047,20873.80842009449,0.7587741325735531,1.023314811157436,0.6358688961859864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952085414868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095234988334,260.6095234988334,-12.540476501166552,244.8273416223646,276.39170537530265,127778.74927931592,127778.20737236705,0.5419069488659283,0.0,nan,276.39170537530265,3.241705375302672,270.07883262471506,-3.071167375284915,263.765959874127,-9.384040125872957,257.4530871235392,-15.696912876460772,251.14021437295165,-22.00978562704833,244.8273416223646,-28.322658377635378,1.0,1.0,26381.15544483698,26381.15544483698,275.5853048462333,2.4353048462333504,275.5853048462333,275.5853048462333,77298.7706148775,77298.62594131078,0.14467356672685128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853048462333,2.4353048462333504,1.0,0.002,0.12952884174196327,0.0049101937266529975,0.00020007754652656131,0.001799922454056469,0.10003877326328066,0.10003877326328066,0.0,5.83030151934949e-13,1.0,1.0000031762756907,0.001567982850133376,0.09265336389641533,0.0,2.939205661133579e-07,0.3775132654029794,0.0,1600128.8994908007,266.6425839235451,1.9017112435903982e-06,1.0,1284405.7508292287,2598.5418586624587,,,,,,,,,,,,,,,,,2.0,16533.220978339847,1551.7865748659055,0.3721022541553299,6.17534620354742,2.9456011563524145
1773.0,-30.07622504470141,4.995844973220331,35.057812420314974,24.08997049732136,4.995308522406327,-26.569071687990057,-40.07926684627307,1.4881551654969436,-6.507407646416084,-6.507409542129844,40.11559438077751,42257.058061338525,25747.976882232364,25747.976882232364,68005.03494357089,77308.2302517461,77298.60514608321,25747.976882232364,103046.58202831558,103046.58202831558,103046.58202831558,130556.47746312682,126041.2177760648,4515.259687062017,0.0,91507.58184862869,56456.409657419295,38945.74687912154,27509.895434811253,66455.6423139328,20873.798092676912,1551.7856699850229,0.0,0.8785801491676645,2.7280037446922276,0.0014947054983599872,1.0,1.0,-6.505846579662943,334293.55227848544,1559523.3650377486,4.665131452306856,1559523.3650377486,4.665131452306856,0.7587741706303628,0.09265334588068053,4.028046144702076,101325.0,128380.10290662726,1.2670131054194647,1.0,0.0,4.028046144700752,1.2847805114240543,1.2850780646677948,3.135201778736026,0.0,16533.218475076,0.0,0.0,22717.610117000488,2316.551535641681,19309.965098621295,1969.0684483102075,0.85,0.8499998458980015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.085040332683,4632.441516551485,6.164101672246939,4.995844973220331,-3.7018342113124523,8.697679184532783,2.945599274381009,3.5,0.8415997926802883,0.6,0.00023158644684750747,0.9999968735247263,0.000231587170899071,198.9851809555086,0.0,0.0,0.0,0.01970440310234261,7.81512513060056e-05,0.00015343519554150188,0.0006180440478625558,0.09265334586572997,0.09265334586572997,0.09265334586572997,0.092653636088565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.62131144997,595.5795937486956,0.0,0.09265334586572997,0.09265334588068053,0.09265334588068053,0.37210220864676774,0.37210220864676774,0.5,9.995405278239403,0.0015569270360060727,0.0015569270360060727,7.202061169664375e-11,1.8957137513098132e-06,0.001562962466891804,7.202061169664375e-11,27509.895434811253,20873.798092676912,0.7587741706303628,1.02331468895175,0.6358686274029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520741745398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095268151998,260.6095268151998,-12.540473184800192,244.8273434425991,276.39171018780087,127778.77923779715,127778.20859516681,0.5706426303730487,0.0,nan,276.39171018780087,3.2417101878008907,270.07883683875974,-3.0711631612402357,263.76596348972066,-9.384036510279316,257.4530901406794,-15.696909859320556,251.1402167916389,-22.009783208361085,244.8273434425991,-28.322656557400876,1.0,1.0,26381.15544483698,26381.15544483698,275.5853108764957,2.4353108764957483,275.5853108764957,275.5853108764957,77298.75208119016,77298.60514608321,0.146935106953606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853108764957,2.4353108764957483,1.0,0.002,0.12952854876312384,0.004910196496675735,0.0002000770974442124,0.0017999229035579926,0.1000385487221062,0.1000385487221062,0.0,1.0022048295421637e-12,1.0,1.0000031661064896,0.0015629623948711924,0.09265334588068053,0.0,2.9297943753457334e-07,0.3763044660070166,0.0,1600128.909364501,266.6425923535839,1.8956417306981166e-06,1.0,1284405.722031637,2598.541975220394,,,,,,,,,,,,,,,,,2.0,16533.218475076,1551.7856699850229,0.37210220864676774,6.17534620354742,2.945599274381009
1774.0,-30.07622299441899,4.995861768525231,35.05781129177824,24.089968960639112,4.995311978674888,-26.56906949710957,-40.07926272517068,1.4881584813650848,-6.507400225592676,-6.507402122780374,40.1155922789035,42257.049348265275,25747.98451721042,25747.98451721042,68005.03386547569,77308.20993874516,77298.5844301997,25747.98451721042,103046.56894741012,103046.56894741012,103046.56894741012,130556.45120902029,126041.18848167427,4515.262727346029,0.0,91507.56210406445,56456.401513583085,38945.73398942374,27509.882261610168,66455.6162510339,20873.78901206725,1551.7848757330198,0.0,0.8785801973201268,2.7280044989841326,0.0014947054983599872,1.0,1.0,-6.505837878960506,334293.6501853325,1559523.2741911556,4.665129814241327,1559523.2741911556,4.665129814241327,0.7587742038865962,0.09265332876793468,4.028046144702076,101325.0,128380.09750604621,1.2670130521198737,1.0,0.0,4.02804614470167,1.284780495912143,1.2850780491522908,3.135201816589163,0.0,16533.21597280678,0.0,0.0,22717.60521522838,2316.551035800032,19309.966259016215,1969.068566637559,0.85,0.8500000803813639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.083451469093,4632.441516551485,6.164105844750305,4.995861768525231,-3.7018255090943972,8.697687277619629,2.9455974069883184,3.5,0.8415992591395195,0.6,0.00023158644684750747,0.9999966599974179,0.0002315872203494214,198.98517927710537,0.0,0.0,0.0,0.01970440310234261,7.815128777757199e-05,0.0001534351590699355,0.0006180439009534034,0.0926533287518184,0.0926533287518184,0.0926533287518184,0.09265361936232046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.5691096028,595.5796106217791,0.0,0.0926533287518184,0.09265332876793468,0.09265332876793468,0.3721021633073983,0.3721021633073983,0.5,9.995413997804459,0.0015557158732804055,0.0015557158732804055,-3.296918293926865e-12,1.897187701160874e-06,0.0015642438198710806,-3.296918293926865e-12,27509.882261610168,20873.78901206725,0.7587742038865962,1.0233150740576826,0.6358687456699018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520626563465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095300291867,260.6095300291867,-12.540469970813263,244.8273453174421,276.3917147409316,127778.7755521017,127778.22252591122,0.5530261904744878,0.0,nan,276.3917147409316,3.241714740931627,270.07884085623283,-3.0711591437671473,263.76596697153605,-9.384033028463932,257.4530930868382,-15.696906913161797,251.1402192021397,-22.009780797860287,244.8273453174421,-28.322654682557868,1.0,1.0,26381.15544483698,26381.15544483698,275.5853158992126,2.4353158992126396,275.5853158992126,275.5853158992126,77298.7286666744,77298.5844301997,0.14423647470539436,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853158992126,2.4353158992126396,1.0,0.002,0.12952825554493722,0.004910199082558433,0.0002000766475739762,0.0017999233537692788,0.1000383237869881,0.1000383237869881,0.0,1.343254934366156e-12,1.0,1.000003168702333,0.001564243823167999,0.09265332876793468,0.0,2.932196062128697e-07,0.3766129326054419,0.0,1600128.9180660062,266.6425997744073,1.897190998079168e-06,1.0,1284405.6967051201,2598.5420777292156,,,,,,,,,,,,,,,,,2.0,16533.21597280678,1551.7848757330198,0.3721021633073983,6.17534620354742,2.9455974069883184
