time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1775.0,-30.076220900521754,4.995878519162076,35.05781016076527,24.089969833754026,4.995318176179899,-26.569066992852086,-40.07925483221186,1.4881642683191856,-6.5073918082701425,-6.507393698515955,40.115589950155254,42257.02493797033,25747.98986672285,25747.98986672285,68005.01480469319,77308.1884465617,77298.56362583811,25747.98986672285,103046.55349256097,103046.55349256097,103046.55349256097,130556.42078504339,126041.15507479954,4515.26571024385,0.0,91507.54227407165,56456.37876470665,38945.73723262778,27509.867292482424,66455.6045251102,20873.778698997776,1551.7839722012454,0.0,0.8785802517754174,2.72800535556617,0.0014947054983599872,1.0,1.0,-6.5058352020725465,334293.7613544271,1559523.1735379181,4.665127961764355,1559523.1735379181,4.665127961764355,0.7587742418772743,0.09265331086974586,4.028046144702076,101325.0,128380.08804111031,1.2670129587082193,1.0,0.0,4.028046144700437,1.2847804688402835,1.2850780220741618,3.135201882651611,0.0,16533.21347304595,0.0,0.0,22717.600292247836,2316.5505337957243,19309.960442414107,1969.0679735092115,0.85,0.8500000085397861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.081870204607,4632.441516551485,6.164109458898786,4.995878519162076,-3.701816053148924,8.697694572311,2.94559554852733,3.5,0.8415987281506657,0.6,0.00023158644684750747,0.9999964419278707,0.00023158727085172137,198.98517756299813,0.0,0.0,0.0,0.01970440310234261,7.815135762993752e-05,0.00015343508921756996,0.0006180436195848517,0.09265331085514823,0.09265331085514823,0.09265331085514823,0.09265360025004706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.5159927657,595.5796277812785,0.0,0.09265331085514823,0.09265331086974586,0.09265331086974586,0.3721021182379516,0.3721021182379516,0.5,9.995422679595903,0.0015532352581431041,0.0015532352581431041,3.126388037344441e-12,1.8902458123193355e-06,0.0015584964434083304,3.126388037344441e-12,27509.867292482424,20873.778698997776,0.7587742418772743,1.0233149677992552,0.6358684905500114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952050409399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095334125768,260.6095334125768,-12.540466587423168,244.82734726941862,276.39171955573516,127778.80507747516,127778.22290244246,0.5821750326983979,0.0,nan,276.39171955573516,3.2417195557351874,270.0788450984716,-3.0711549015283595,263.76597064120824,-9.384029358791736,257.4530961839455,-15.696903816054487,251.14022172668192,-22.009778273318062,244.82734726941862,-28.322652730581353,1.0,1.0,26381.15544483698,26381.15544483698,275.5853219166084,2.435321916608416,275.5853219166084,275.5853219166084,77298.710303583,77298.56362583811,0.14667774488043506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853219166084,2.435321916608416,1.0,0.002,0.1295279634032469,0.00491020184474837,0.0002000761997798371,0.0017999238011927583,0.10003809988991855,0.10003809988991855,0.0,9.725952682115846e-13,1.0,1.0000031570606676,0.0015584964402819423,0.09265331086974586,0.0,2.921422147616745e-07,0.3752291164867578,0.0,1600128.92792354,266.64260819172983,1.8902426859312982e-06,1.0,1284405.6679479356,2598.54219412364,,,,,,,,,,,,,,,,,2.0,16533.21347304595,1551.7839722012454,0.3721021182379516,6.17534620354742,2.94559554852733
1776.0,-30.076218764088416,4.995895214307802,35.057809040011435,24.08996969405564,4.995323198888184,-26.569064567789994,-40.079254482965894,1.4881690024304104,-6.507383970247247,-6.50738587254528,40.11558798425576,42257.032114965186,25747.996534974118,25747.996534974118,68005.02864993931,77308.16750016662,77298.54608462473,25747.996534974118,103046.54261959885,103046.54261959885,103046.54261959885,130556.39698101391,126041.12821431996,4515.268766693953,0.0,91507.52249611425,56456.38711026774,38945.7059842739,27509.85436141506,66455.56034568897,20873.769818144763,1551.7831796961527,0.0,0.8785803016126081,2.728006151067805,0.0014947054983599872,1.0,1.0,-6.505817407481402,334293.8646282097,1559523.0885692367,4.665126266387466,1559523.0885692367,4.665126266387466,0.758774275716342,0.09265329386586899,4.028046144702076,101325.0,128380.08503460127,1.267012929036282,1.0,0.0,4.028046144700987,1.2847804466937125,1.2850779999224615,3.135201936695063,0.0,16533.21097422721,0.0,0.0,22717.59538218557,2316.550033108714,19309.960177299887,1969.0679464750845,0.85,0.8500001805843481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.080301291727,4632.441516551485,6.16411337053103,4.995895214307802,-3.7018070553087545,8.697702269616556,2.945593704583654,3.5,0.8415982013096155,0.6,0.00023158644684750747,0.9999962194284516,0.00023158732237994943,198.98517581407,0.0,0.0,0.0,0.01970440310234261,7.81513607207514e-05,0.00015343508612675606,0.0006180436071349107,0.09265329385098996,0.09265329385098996,0.09265329385098996,0.09265358520535516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.4643456598,595.5796444806335,0.0,0.09265329385098996,0.09265329386586899,0.09265329386586899,0.37210207331603234,0.37210207331603234,0.5,9.995431420482634,0.0015534601571403073,0.0015534601571403073,3.0127011996228248e-12,1.9022980382032983e-06,0.0015684650638831954,3.0127011996228248e-12,27509.85436141506,20873.769818144763,0.758774275716342,1.023315856433838,0.635869021270038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520379019273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095368316351,260.6095368316351,-12.540463168364852,244.82734928117154,276.391724382099,127778.81866203103,127778.2303494085,0.5883126225138882,0.0,nan,276.391724382099,3.2417243820990507,270.07884936191266,-3.0711506380873175,263.76597434172754,-9.384025658272435,257.453099321543,-15.696900678456984,251.14022430135702,-22.009775698642954,244.82734928117154,-28.32265071882844,1.0,1.0,26381.15544483698,26381.15544483698,275.5853277132259,2.435327713225945,275.5853277132259,275.5853277132259,77298.68911323333,77298.54608462473,0.1430286085960688,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853277132259,2.435327713225945,1.0,0.002,0.1295276693932311,0.004910204506877351,0.00020007574885371783,0.0017999242520711685,0.10003787442685891,0.10003787442685891,0.0,9.248860358135325e-13,1.0,1.0000031772532703,0.0015684650608704942,0.09265329386586899,0.0,2.940108102404063e-07,0.3776291432562962,0.0,1600128.9371291315,266.64261602975273,1.9022950255020987e-06,1.0,1284405.6412331131,2598.5423022516325,,,,,,,,,,,,,,,,,2.0,16533.21097422721,1551.7831796961527,0.37210207331603234,6.17534620354742,2.945593704583654
1777.0,-30.07621658584969,4.99591185714915,35.05780792298268,24.08996958928185,4.99532824198402,-26.56906210306608,-40.07924652015788,1.4881737590310626,-6.507375982943472,-6.50737788660804,40.11558585019081,42257.00807015042,25748.002807993013,25748.002807993013,68005.01087814342,77308.14656846577,77298.52665318969,25748.002807993013,103046.52946118271,103046.52946118271,103046.52946118271,130556.37000867957,126041.09819585561,4515.271812823961,0.0,91507.50272434166,56456.364225340694,38945.7094433344,27509.84054749686,66455.54999083126,20873.760311537942,1551.782341315348,0.0,0.8785803529547622,2.7280069629728447,0.0014947054983599872,1.0,1.0,-6.505808276847745,334293.9700127401,1559522.9963325337,4.6651245198144,1559522.9963325337,4.6651245198144,0.758774311159621,0.0926532766339944,4.028046144702076,101325.0,128380.07723994821,1.2670128521090374,1.0,0.0,4.0280461446979965,1.2847804244419354,1.285077977665531,3.135201990995248,0.0,16533.208476330405,0.0,0.0,22717.59047365873,2316.549532578274,19309.95539633001,1969.0674589518349,0.85,0.8500001537892011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.078741889139,4632.441516551485,6.164117173512546,4.99591185714915,-3.7017979432665817,8.697709800415732,2.945591871817885,3.5,0.8415976776622528,0.6,0.00023158644684750747,0.9999959925752485,0.00023158737491648585,198.9851740309192,0.0,0.0,0.0,0.01970440310234261,7.815143119134099e-05,0.00015343501565616646,0.000618043323276124,0.09265327662178682,0.09265327662178682,0.09265327662178682,0.09265356813732711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.41185892466,595.5796614447823,0.0,0.09265327662178682,0.0926532766339944,0.0926532766339944,0.37210202883176274,0.37210202883176274,0.5,9.995440166852271,0.0015538113443085422,0.0015538113443085422,-1.517719283583574e-11,1.9036645539927122e-06,0.0015696097602813097,-1.517719283583574e-11,27509.84054749686,20873.760311537942,0.758774311159621,1.0233157484593227,0.6358687585307854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952025140375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.609540285532,260.609540285532,-12.540459714468,244.82735134923908,276.39172922182496,127778.83209701105,127778.23778988431,0.5943071267471464,0.0,nan,276.39172922182496,3.2417292218249827,270.0788536473071,-3.0711463526928924,263.76597807279046,-9.384021927209517,257.45310249827406,-15.696897501725914,251.1402269237563,-22.009773076243675,244.82735134923908,-28.322648650760897,1.0,1.0,26381.15544483698,26381.15544483698,275.5853334511292,2.4353334511292246,275.5853334511292,275.5853334511292,77298.66825713786,77298.52665318969,0.14160394817008637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853334511292,2.4353334511292246,1.0,0.002,0.12952737516902743,0.004910207200189036,0.0002000752976625143,0.0017999247036503123,0.10003764883125714,0.10003764883125714,0.0,1.3128265835549158e-12,1.0,1.000003179572204,0.0015696097754585026,0.0926532766339944,0.0,2.9422535249212496e-07,0.3779046945138609,0.0,1600128.946494472,266.6426240170565,1.903679731185548e-06,1.0,1284405.613972289,2598.542412589565,,,,,,,,,,,,,,,,,2.0,16533.208476330405,1551.782341315348,0.37210202883176274,6.17534620354742,2.945591871817885
1778.0,-30.07621436653739,4.995928447443376,35.05780680926732,24.08996937973427,4.99533323928209,-26.569059605955704,-40.07924239905549,1.4881784785344254,-6.50736802576165,-6.507369929402222,40.11558371173666,42256.99985545078,25748.009113814824,25748.009113814824,68005.0089692656,77308.12568058957,77298.50704870222,25748.009113814824,103046.51616251704,103046.51616251704,103046.51616251704,130556.342920565,126041.06805537039,4515.274865194611,0.0,91507.48296116808,56456.35713535726,38945.69536201201,27509.826758047955,66455.52212005996,20873.750820345605,1551.7815048707334,0.0,0.8785804041583417,2.7280077719778357,0.0014947054983599872,1.0,1.0,-6.505800342041141,334294.0750184292,1559522.9039040508,4.665122777955536,1559522.9039040508,4.665122777955536,0.7587743464883516,0.09265325952996761,4.028046144702076,101325.0,128380.06950097127,1.2670127757312732,1.0,0.0,4.028046144701443,1.2847804023637026,1.285077955582185,3.1352020448719413,0.0,16533.205979342318,0.0,0.0,22717.58556726668,2316.549032265522,19309.946159396328,1969.0665170467314,0.85,0.8499999307681555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.0771927361075,4632.441516551485,6.164120969224688,4.995928447443376,-3.7017888592902026,8.697717306733578,2.9455900510988715,3.5,0.8415971574568204,0.6,0.00023158644684750747,0.9999957614444906,0.0002315874284436782,198.98517221414474,0.0,0.0,0.0,0.01970440310234261,7.815146766298466e-05,0.0001534349791845228,0.0006180431763666604,0.09265325951357418,0.09265325951357418,0.09265325951357418,0.09265355107176187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.3593503716,595.5796784158083,0.0,0.09265325951357418,0.09265325952996761,0.09265325952996761,0.3721019848028433,0.3721019848028433,0.5,9.995448913344292,0.0015540981810318044,0.0015540981810318044,-1.2107648217352107e-11,1.903640566069953e-06,0.0015695873610752642,-1.2107648217352107e-11,27509.826758047955,20873.750820345605,0.7587743464883516,1.023316148903417,0.6358689015956925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520121291072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60954376750317,260.60954376750317,-12.540456232496808,244.82735347006002,276.39173406494615,127778.84463358109,127778.24549576179,0.5991378192797072,0.0,nan,276.39173406494615,3.241734064946172,270.07885794596916,-3.0711420540308154,263.76598182699195,-9.38401817300803,257.45310570801473,-15.696894291985245,251.14022958903715,-22.00977041096283,244.82735347006002,-28.32264652993996,1.0,1.0,26381.15544483698,26381.15544483698,275.5853391402805,2.4353391402805187,275.5853391402805,275.5853391402805,77298.64720106636,77298.50704870222,0.14015236413979437,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853391402805,2.4353391402805187,1.0,0.002,0.12952708094837168,0.004910209885654666,0.00020007484646496944,0.0017999251542788486,0.10003742323248471,0.10003742323248471,0.0,7.438177677954183e-13,1.0,1.0000031795270279,0.0015695873731829124,0.09265325952996761,0.0,2.9422111751344313e-07,0.37789924709159106,0.0,1600128.9558224836,266.6426319742383,1.9036526737181703e-06,1.0,1284405.586809467,2598.5425225308354,,,,,,,,,,,,,,,,,2.0,16533.205979342318,1551.7815048707334,0.3721019848028433,6.17534620354742,2.9455900510988715
1779.0,-30.076212029804108,4.99594498500794,35.05780569837823,24.089969205111288,4.995338190791406,-26.56905700774528,-40.079234436247475,1.488183168562171,-6.507360094420733,-6.507361996715654,40.11558156585389,42256.97637126261,25748.01544145629,25748.01544145629,68004.9918127189,77308.1048669431,77298.48727437272,25748.01544145629,103046.502715829,103046.502715829,103046.502715829,130556.31565826277,126041.03773831371,4515.277919949059,0.0,91507.46320617766,56456.33470980722,38945.698329300496,27509.812942433764,66455.51127173426,20873.741309109264,1551.780667704719,0.0,0.8785804552572761,2.7280085785086827,0.0014947054983599872,1.0,1.0,-6.505793532354119,334294.17970069544,1559522.8111564752,4.66512103965665,1559522.8111564752,4.66512103965665,0.7587743818101944,0.09265324253329286,4.028046144702076,101325.0,128380.06181767037,1.2670126999029891,1.0,0.0,4.028046144705441,1.2847803804233606,1.2850779336367615,3.1352020984121465,0.0,16533.203483249683,0.0,0.0,22717.58066290618,2316.5485321599303,19309.941445340428,1969.0660363468085,0.85,0.8499999067625265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.0756536961635,4632.441516551485,6.164124755239393,4.99594498500794,-3.701779800325492,8.697724785333431,2.9455882422662114,3.5,0.841596640647489,0.6,0.00023158644684750747,0.9999955180849556,0.0002315874848029397,198.9851703012471,0.0,0.0,0.0,0.01970440310234261,7.815153813366319e-05,0.00015343490871384428,0.0006180428925075154,0.09265324251721832,0.09265324251721832,0.09265324251721832,0.09265353386802411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.3068358267,595.579695388419,0.0,0.09265324251721832,0.09265324253329286,0.09265324253329286,0.37210194122199336,0.37210194122199336,0.5,9.995457653628701,0.0015541118929149889,0.0015541118929149889,-2.8421709430404007e-13,1.902294911815261e-06,0.001568464361525912,-2.8421709430404007e-13,27509.812942433764,20873.741309109264,0.7587743818101944,1.0233160577856195,0.6358686520140566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519988724947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60954727895563,260.60954727895563,-12.540452721044346,244.82735565390803,276.39173890400303,127778.85669663105,127778.25248589322,0.6042107378174023,0.0,nan,276.39173890400303,3.241738904003057,270.07886225398414,-3.071137746015836,263.7659856039649,-9.38401439603507,257.4531089539467,-15.696891046053281,251.14023230392712,-22.009767696072856,244.82735565390803,-28.32264434609195,1.0,1.0,26381.15544483698,26381.15544483698,275.58534478526343,2.435344785263453,275.58534478526343,275.58534478526343,77298.62642732616,77298.48727437272,0.13915295344486367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58534478526343,2.435344785263453,1.0,0.002,0.12952678693822653,0.004910212567336436,0.00020007439558249716,0.0017999256051641477,0.10003719779124857,0.10003719779124857,0.0,7.466449333803915e-13,1.0,1.000003177252461,0.001568464361810129,0.09265324253329286,0.0,2.940105722912203e-07,0.37762881367033485,0.0,1600128.9651182988,266.64263990557924,1.9022951960323553e-06,1.0,1284405.5597303144,2598.5426321334653,,,,,,,,,,,,,,,,,2.0,16533.203483249683,1551.780667704719,0.37210194122199336,6.17534620354742,2.9455882422662114
1780.0,-30.07620965474648,4.9959614698523165,35.057804589844146,24.089969030488305,4.995343115704612,-26.569054377700695,-40.07923031514508,1.48818783849272,-6.507352179026213,-6.507354078706497,40.115579412024104,42256.96870639467,25748.02176788994,25748.02176788994,68004.99047428461,77308.0840994044,77298.46734937477,25748.02176788994,103046.4891172647,103046.4891172647,103046.4891172647,130556.28822135064,126041.00724739658,4515.280973954054,0.0,91507.44347098279,56456.3280773006,38945.68377075799,27509.799104085938,66455.48287484393,20873.73178059595,1551.7798298074897,0.0,0.8785805063072124,2.7280093835668544,0.0014947054983599872,1.0,1.0,-6.505787805259217,334294.2841895945,1559522.718063711,4.665119303024727,1559522.718063711,4.665119303024727,0.7587744171310813,0.09265322563465651,4.028046144702076,101325.0,128380.0541900456,1.2670126246241855,1.0,0.0,4.028046144703894,1.2847803585770354,1.2850779117853768,3.1352021517229276,0.0,16533.200989583354,0.0,0.0,22717.575763460103,2316.5480325554704,19309.936751484656,1969.0655577067253,0.85,0.8499998834621942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.074124647946,4632.441516551485,6.164128526222897,4.9959614698523165,-3.701770759005306,8.697732228857623,2.9455864451772604,3.5,0.841596127193503,0.6,0.00023158644684750747,0.9999952707341877,0.00023158754208655281,198.98516835697643,0.0,0.0,0.0,0.01970440310234261,7.815157460535347e-05,0.000153434872242154,0.000618042745597864,0.09265322561837644,0.09265322561837644,0.09265322561837644,0.09265351656540997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.2543416451,595.5797123540151,0.0,0.09265322561837644,0.09265322563465651,0.09265322563465651,0.3721018980580094,0.3721018980580094,0.5,9.995466381718119,0.0015536899808239468,0.0015536899808239468,3.4049207897624e-11,1.8996802850779204e-06,0.001566273447281219,3.4049207897624e-11,27509.799104085938,20873.73178059595,0.7587744171310813,1.0233164749153787,0.6358688083867738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519849144922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60955081559615,260.60955081559615,-12.540449184403826,244.82735789570225,276.39174373549037,127778.86815370359,127778.25960894367,0.6085447599197384,0.0,nan,276.39174373549037,3.241743735490388,270.0788665675316,-3.0711334324684003,263.7659893995743,-9.384010600425654,257.4531122316184,-15.6968877683816,251.14023506366013,-22.00976493633985,244.82735789570225,-28.322642104297728,1.0,1.0,26381.15544483698,26381.15544483698,275.585350398138,2.4353503981380413,275.585350398138,275.585350398138,77298.60576820007,77298.46734937477,0.13841882529959548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585350398138,2.4353503981380413,1.0,0.002,0.12952649333881786,0.004910215244518192,0.0002000739453284303,0.0017999260553825719,0.10003697266421514,0.10003697266421514,0.0,7.11002003800365e-13,1.0,1.0000031728146828,0.001566273413232011,0.09265322563465651,0.0,2.935998412783483e-07,0.3771012605381009,0.0,1600128.9743935743,266.64264782097376,1.8996462358700228e-06,1.0,1284405.532701187,2598.5427415336194,,,,,,,,,,,,,,,,,2.0,16533.200989583354,1551.7798298074897,0.3721018980580094,6.17534620354742,2.9455864451772604
1781.0,-30.076207164964334,4.995977901938615,35.057803483373476,24.08996878601613,4.995348012946207,-26.569051647173072,-40.07922235233707,1.488192494984653,-6.507344282174017,-6.507346178284834,40.11557725449184,42256.94576149547,25748.028098937077,25748.028098937077,68004.97386043255,77308.06339659725,77298.44733305585,25748.028098937077,103046.47543199293,103046.47543199293,103046.47543199293,130556.26069007942,126040.97666507524,4515.284025004173,0.0,91507.42374289448,56456.30610710344,38945.68626199004,27509.78525808649,66455.47152007653,20873.722245620687,1551.7789919408413,0.0,0.8785805572756615,2.72801018684346,0.0014947054983599872,1.0,1.0,-6.505782840820245,334294.3884457053,1559522.6248113238,4.665117569164985,1559522.6248113238,4.665117569164985,0.7587744524281543,0.09265320882634782,4.028046144702076,101325.0,128380.04656242082,1.2670125493453819,1.0,0.0,4.028046144703286,1.284780336793578,1.2850778899968742,3.1352022048802968,0.0,16533.19849676268,0.0,0.0,22717.5708657783,2316.5475331309162,19309.932071136314,1969.0650804440165,0.85,0.8499998606904207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.072605519118,4632.441516551485,6.164132283675536,4.995977901938615,-3.701761737584897,8.697739639523512,2.945584659746994,3.5,0.8415956170705697,0.6,0.00023158644684750747,0.9999950114354915,0.0002315876021372001,198.98516631878996,0.0,0.0,0.0,0.01970440310234261,7.815164507612123e-05,0.00015343480177138624,0.0006180424617383596,0.09265320881233353,0.09265320881233353,0.09265320881233353,0.09265349919548745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.20190855407,595.5797292995629,0.0,0.09265320881233353,0.09265320882634782,0.09265320882634782,0.37210185526186296,0.37210185526186296,0.5,9.9954750934226,0.0015527715707435163,0.0015527715707435163,1.3358203432289883e-11,1.896110802590556e-06,0.001563337464574488,1.3358203432289883e-11,27509.78525808649,20873.722245620687,0.7587744524281543,1.0233163997623267,0.6358685717658242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519707275672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60955438075877,260.60955438075877,-12.540445619241211,244.82736020447112,276.39174855704624,127778.87937883854,127778.26592632858,0.6134525099879664,0.0,nan,276.39174855704624,3.2417485570462645,270.07887088653064,-3.0711291134693397,263.7659932160161,-9.384006783983864,257.45311554550227,-15.696884454497706,251.1402378749862,-22.009762125013765,244.82736020447112,-28.322639795528858,1.0,1.0,26381.15544483698,26381.15544483698,275.58535598286016,2.4353559828601874,275.58535598286016,275.58535598286016,77298.58496023291,77298.44733305585,0.13762717705685645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58535598286016,2.4353559828601874,1.0,0.002,0.12952620029007714,0.004910217916972036,0.0002000734959176863,0.0017999265050509731,0.10003674795884315,0.10003674795884315,0.0,9.686591806445932e-13,1.0,1.0000031668678067,0.0015633374512162845,0.09265320882634782,0.0,2.930494569566707e-07,0.3763943359670033,0.0,1600128.9836458242,266.64265571782596,1.8960974443871237e-06,1.0,1284405.505732282,2598.5428506900316,,,,,,,,,,,,,,,,,2.0,16533.19849676268,1551.7789919408413,0.37210185526186296,6.17534620354742,2.945584659746994
1782.0,-30.07620463950548,4.99599428140687,35.057802378600144,24.08996857646855,4.995352891697857,-26.569048886385225,-40.079218161385484,1.4881971384101664,-6.507336394520564,-6.507338286037955,40.11557509052282,42256.938626153315,25748.034413132962,25748.034413132962,68004.97303928627,77308.04273484446,77298.42720575896,25748.034413132962,103046.46161889192,103046.46161889192,103046.46161889192,130556.23302507434,126040.94595481642,4515.28707025793,0.0,91507.40403390277,56456.29992453374,38945.67123263225,27509.77140618242,66455.44263881467,20873.712705543676,1551.7781540556043,0.0,0.8785806082243487,2.728010989302939,0.0014947054983599872,1.0,1.0,-6.505778732411386,334294.49259399343,1559522.5312803504,4.6651158359776455,1559522.5312803504,4.6651158359776455,0.7587744877026719,0.09265319209353748,4.028046144702076,101325.0,128380.03899047215,1.2670124746160587,1.0,0.0,4.028046144703708,1.2847803150712471,1.2850778682695125,3.1352022578885026,0.0,16533.19600631949,0.0,0.0,22717.565972837405,2316.5470341898003,19309.93189717247,1969.0650627046416,0.85,0.850000036106891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.071096225201,4632.441516551485,6.164136022583226,4.99599428140687,-3.7017527289664454,8.697747010373316,2.9455828858761146,3.5,0.8415951102503184,0.6,0.00023158644684750747,0.9999947484213214,0.00023158766304834095,198.9851642513978,0.0,0.0,0.0,0.01970440310234261,7.815168216602251e-05,0.00015343476468148494,0.0006180423123385257,0.09265319207564067,0.09265319207564067,0.09265319207564067,0.09265348179458617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1495459064,595.5797462218833,0.0,0.09265319207564067,0.09265319209353748,0.09265319209353748,0.3721018127774154,0.3721018127774154,0.5,9.995483784059502,0.0015512830232751185,0.0015512830232751185,-5.4569682106375694e-12,1.8915173995992518e-06,0.001559553626577781,-5.4569682106375694e-12,27509.77140618242,20873.712705543676,0.7587744877026719,1.0233168321350787,0.6358687407413682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519558553589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095579708203,260.6095579708203,-12.540442029179701,244.82736257403172,276.3917533676085,127778.89009488466,127778.27235810472,0.6177367799347561,0.0,nan,276.3917533676085,3.24175336760851,270.0788752088929,-3.0711247911070814,263.76599705017736,-9.384002949822616,257.45311889146376,-15.696881108536218,251.14024073274737,-22.009759267252605,244.82736257403172,-28.322637425968253,1.0,1.0,26381.15544483698,26381.15544483698,275.5853615465684,2.4353615465684015,275.5853615465684,275.5853615465684,77298.56435194472,77298.42720575896,0.1371461857634131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853615465684,2.4353615465684015,1.0,0.002,0.12952590795002603,0.004910220582722714,0.00020007304759824926,0.0017999269528100477,0.10003652379912463,0.10003652379912463,0.0,4.0829709405110215e-13,1.0,1.0000031592035126,0.0015595536320347492,0.09265319209353748,0.0,2.923401411733056e-07,0.3754832789936088,0.0,1600128.9928858245,266.6426636054794,1.8915228565674624e-06,1.0,1284405.478791276,2598.542959733542,,,,,,,,,,,,,,,,,2.0,16533.19600631949,1551.7781540556043,0.3721018127774154,6.17534620354742,2.9455828858761146
1783.0,-30.0762013260263,4.9960106084574605,35.05780127550569,24.089968436770164,4.9953577917559455,-26.5690454142528,-40.07921009380368,1.488201879809356,-6.507328511890989,-6.50733039873058,40.11557292941519,42256.918565762826,25748.04070335826,25748.04070335826,68004.95926912109,77308.02238549868,77298.40712719315,25748.04070335826,103046.4478305514,103046.4478305514,103046.4478305514,130556.20539063323,126040.91528189402,4515.290108739207,0.0,91507.3843269166,56456.28050647995,38945.67091159627,27509.75756008183,66455.42847167811,20873.703169584394,1551.7773165149365,0.0,0.8785806591356593,2.7280117912704145,0.0014947054983599872,1.0,1.0,-6.505774763073248,334294.5966781438,1559522.437874898,4.6651141040619155,1559522.437874898,4.6651141040619155,0.7587745229668358,0.09265317542252989,4.028046144702076,101325.0,128380.03119581904,1.2670123976888137,1.0,0.0,4.028046144700488,1.2847802928905878,1.2850778460837162,3.1352023120151524,0.0,16533.19351667402,0.0,0.0,22717.5610803944,2316.546535299455,19309.92263823081,1969.0641185553488,0.85,0.8499998115948973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.06959672733,4632.441516551485,6.16413974129889,4.9960106084574605,-3.701743730679391,8.697754339136852,2.9455811235189358,3.5,0.8415946067196959,0.6,0.00023158644684750747,0.9999944033387915,0.00023158774296564488,198.98516153891626,0.0,0.0,0.0,0.01970440310234261,7.815175356412811e-05,0.00015343469328337936,0.0006180420247436617,0.09265317540481822,0.09265317540481822,0.09265317540481822,0.09265346439357443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0973029877,595.5797631054104,0.0,0.09265317540481822,0.09265317542252989,0.09265317542252989,0.37210177054082455,0.37210177054082455,0.5,9.995492452732435,0.0015493104064034924,0.0015493104064034924,5.3432813729159534e-11,1.8868395841309393e-06,0.001555635657325638,5.3432813729159534e-11,27509.75756008183,20873.703169584394,0.7587745229668358,1.0233168430793183,0.6358685744351468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951940770043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60956165482804,260.60956165482804,-12.540438345171935,244.82736512963731,276.3917581800187,127778.90395802596,127778.2700559446,0.6339020813650404,0.0,nan,276.3917581800187,3.241758180018735,270.0788795699422,-3.0711204300577606,263.76600095986595,-9.383999040134029,257.45312234979065,-15.69687765020933,251.14024373971364,-22.009756260286338,244.82736512963731,-28.322634870362663,1.0,1.0,26381.15544483698,26381.15544483698,275.58536711097486,2.4353671109748802,275.58536711097486,275.58536711097486,77298.54399049847,77298.40712719315,0.13686330532073043,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58536711097486,2.4353671109748802,1.0,0.002,0.12952561634438614,0.004910223245937738,0.0002000726004112115,0.0017999273999654145,0.10003630020560575,0.10003630020560575,0.0,3.766258138693246e-13,1.0,1.000003151267363,0.0015556356038928243,0.09265317542252989,0.0,2.9160566811737273e-07,0.3745399099252329,0.0,1600129.0021197028,266.642671488109,1.8867861513172102e-06,1.0,1284405.451866864,2598.5430687098806,,,,,,,,,,,,,,,,,2.0,16533.19351667402,1551.7773165149365,0.37210177054082455,6.17534620354742,2.9455811235189358
1784.0,-30.076198667379902,4.9960268753640475,35.05780016962135,24.08996686516332,4.995361104235752,-26.569042690217916,-40.07920593777669,1.4882051270749272,-6.507321078764619,-6.50732294989183,40.11557064284468,42256.91199197452,25748.047922496597,25748.047922496597,68004.95991447111,77308.00260223587,77298.38398551795,25748.047922496597,103046.43190801455,103046.43190801455,103046.43190801455,130556.17544231252,126040.88232442079,4515.293117891738,0.0,91507.36480768552,56456.2741974289,38945.65623361846,27509.74353429797,66455.39976791643,20873.69347710787,1551.776480915428,0.0,0.878580708149972,2.7280125487979334,0.0014947054983599872,1.0,1.0,-6.505780304326038,334294.69497528835,1559522.3390450086,4.6651124366789345,1559522.3390450086,4.6651124366789345,0.7587745574975442,0.09265315881939476,4.028046144702076,101325.0,128380.0259065902,1.2670123454881836,1.0,0.0,4.02804614470165,1.2847802776996105,1.2850778308892208,3.135202349085139,0.0,16533.1910428994,0.0,0.0,22717.55623456335,2316.5460411622066,19309.92386757976,1969.0642439140545,0.85,0.8500000470209428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.068107002326,4632.441516551485,6.164143667979283,4.9960268753640475,-3.7017350724170983,8.697761947781146,2.945579372648209,3.5,0.8415941064709169,0.6,0.00023158644684750747,0.9999941264539697,0.00023158780708915246,198.9851593624942,0.0,0.0,0.0,0.01970440310234261,7.815179034499436e-05,0.00015343465650251311,0.0006180418765886353,0.09265315880205449,0.09265315880205449,0.09265315880205449,0.09265344539903345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0447922529,595.5797800698697,0.0,0.09265315880205449,0.09265315881939476,0.09265315881939476,0.372101728497222,0.372101728497222,0.5,9.995501051112768,0.0015452923232146532,0.0015452923232146532,4.7066350816749036e-11,1.871127210506529e-06,0.001542645565791645,4.7066350816749036e-11,27509.74353429797,20873.69347710787,0.7587745574975442,1.0233172947866727,0.6358687501625031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519209776486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60956521184613,260.60956521184613,-12.540434788153846,244.82736770992148,276.3917627137711,127778.8954146867,127778.2833635949,0.6120510917965298,0.0,nan,276.3917627137711,3.241762713771095,270.0788837130007,-3.0711162869992563,263.7660047122309,-9.383995287769096,257.4531257114616,-15.696874288538368,251.1402467106913,-22.00975328930869,244.82736770992148,-28.322632290078502,1.0,1.0,26381.15544483698,26381.15544483698,275.5853718825398,2.435371882539812,275.5853718825398,275.5853718825398,77298.52134783081,77298.38398551795,0.13736231286020484,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853718825398,2.435371882539812,1.0,0.002,0.12952532717468254,0.004910225820975758,0.00020007215680650564,0.0017999278442148866,0.10003607840325282,0.10003607840325282,0.0,1.0213921722290742e-12,1.0,1.000003124954862,0.001542645518725294,0.09265315881939476,0.0,2.8917062719696347e-07,0.3714123227386752,0.0,1600129.0108109564,266.64267892123536,1.8710801441557123e-06,1.0,1284405.4264394366,2598.5431716271955,,,,,,,,,,,,,,,,,2.0,16533.1910428994,1551.776480915428,0.372101728497222,6.17534620354742,2.945579372648209
1785.0,-30.076195975659093,4.996043097549379,35.05779905903375,24.089967633504443,4.995367062846272,-26.569039671808135,-40.07920544883234,1.4882107588057791,-6.507312828921499,-6.507314686021248,40.11556829517868,42256.92105681081,25748.05328205887,25748.05328205887,68004.97433886968,77307.98155624405,77298.3625498507,25748.05328205887,103046.41583190957,103046.41583190957,103046.41583190957,130556.14442701485,126040.84835716512,4515.296069849738,0.0,91507.34508512584,56456.284584925175,38945.62277800074,27509.728595105276,66455.35137310601,20873.683176165516,1551.7755825488948,0.0,0.8785807618082822,2.728013389161368,0.0014947054983599872,1.0,1.0,-6.505783593482818,334294.80402720533,1559522.2375748672,4.6651106113152485,1559522.2375748672,4.6651106113152485,0.7587745951037665,0.09265314169033192,4.028046144702076,101325.0,128380.02562820975,1.2670123427407822,1.0,0.0,4.028046144698167,1.2847802513539075,1.285077804537416,3.135202413375596,0.0,16533.18855611675,0.0,0.0,22717.55133825408,2316.545541877612,19309.918206996135,1969.0636666951646,0.85,0.8499999810490212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.066624992724,4632.441516551485,6.164147138089692,4.996043097549379,-3.701725803937675,8.697768901487054,2.9455776308457917,3.5,0.8415936088130833,0.6,0.00023158644684750747,0.9999938461246879,0.00023158787201039562,198.98515715899677,0.0,0.0,0.0,0.01970440310234261,7.815179467215602e-05,0.00015343465217535147,0.0006180418591586284,0.09265314168042693,0.09265314168042693,0.09265314168042693,0.09265342595992937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.9923202426,595.579797018735,0.0,0.09265314168042693,0.09265314169033192,0.09265314169033192,0.37210168640872904,0.37210168640872904,0.5,9.99550958017997,0.001539473431364513,0.001539473431364513,-1.0913936421275139e-11,1.857099732660572e-06,0.0015310925384142138,-1.0913936421275139e-11,27509.728595105276,20873.683176165516,0.7587745951037665,1.0233182570514674,0.6358693496264001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951905096765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095689085273,260.6095689085273,-12.54043109147267,244.82737034016577,276.391767476889,127778.91933299464,127778.28325024816,0.6360827464647365,0.0,nan,276.391767476889,3.241767476889038,270.0788880495438,-3.0711119504561566,263.76600862220016,-9.383991377799816,257.453129194855,-15.696870805144954,251.14024976751017,-22.009750232489807,244.82737034016577,-28.322629659834206,1.0,1.0,26381.15544483698,26381.15544483698,275.5853776665056,2.4353776665056444,275.5853776665056,275.5853776665056,77298.50344399223,77298.3625498507,0.14089414152840618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853776665056,2.4353776665056444,1.0,0.002,0.12952504017074679,0.004910228534178569,0.00020007171688229858,0.0017999282844409093,0.10003585844114929,0.10003585844114929,0.0,1.323208036196899e-12,1.0,1.0000031015533948,0.0015310925493281502,0.09265314169033192,0.0,2.8700497602176537e-07,0.36863074052122147,0.0,1600129.0204621118,266.6426871710785,1.8571106465969933e-06,1.0,1284405.3982299801,2598.5432858047748,,,,,,,,,,,,,,,,,2.0,16533.18855611675,1551.7755825488948,0.37210168640872904,6.17534620354742,2.9455776308457917
1786.0,-30.076193251742303,4.996059264996848,35.05779795626349,24.089967423956864,4.995371911918001,-26.56903673537646,-40.07919748602433,1.4882153953909674,-6.507305115021325,-6.507306977426468,40.11556629966876,42256.89893480076,25748.0598593445,25748.0598593445,68004.95879414526,77307.9610214815,77298.34437771438,25748.0598593445,103046.40423705889,103046.40423705889,103046.40423705889,130556.11986964167,126040.8207946527,4515.299074988977,0.0,91507.32541065395,56456.2633233204,38945.624541481724,27509.71563258278,66455.3401740645,20873.67426540231,1551.7747913517258,0.0,0.8785808111227404,2.728014172826178,0.0014947054983599872,1.0,1.0,-6.50577153718433,334294.9057529376,1559522.15132581,4.66510893372208,1559522.15132581,4.66510893372208,0.7587746287235091,0.09265312532925225,4.028046144702076,101325.0,128380.01805626105,1.2670122680114586,1.0,0.0,4.028046144702074,1.284780229663579,1.2850777828420643,3.135202466305715,0.0,16533.18607008531,0.0,0.0,22717.546453883053,2316.545043810379,19309.918039907647,1969.0636496568807,0.85,0.850000156447663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.06515457184,4632.441516551485,6.164150882627001,4.996059264996848,-3.7017169613358725,8.69777622633272,2.945575902663973,3.5,0.8415931150468495,0.6,0.00023158644684750747,0.9999935624424506,0.00023158793770818422,198.98515492914316,0.0,0.0,0.0,0.01970440310234261,7.815186514310724e-05,0.00015343458170440023,0.000618041575298385,0.0926531253151965,0.0926531253151965,0.0926531253151965,0.09265341053587237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.9414185393,595.5798134742204,0.0,0.0926531253151965,0.09265312532925225,0.09265312532925225,0.37210164408830043,0.37210164408830043,0.5,9.995518136756075,0.0015358880683038478,0.0015358880683038478,3.7118752516107634e-11,1.8624051563165267e-06,0.0015354402421507984,3.7118752516107634e-11,27509.71563258278,20873.67426540231,0.7587746287235091,1.0233181955885244,0.6358691238976208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518890183183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095726215379,260.6095726215379,-12.540427378462084,244.827373006761,276.3917722363145,127778.92848063112,127778.28958805362,0.6388925775067769,0.0,nan,276.3917722363145,3.241772236314546,270.0788923904039,-3.0711076095960834,263.7660125444933,-9.383987455506656,257.4531326985828,-15.696867301417171,251.14025285267167,-22.009747147328312,244.827373006761,-28.32262699323897,1.0,1.0,26381.15544483698,26381.15544483698,275.5853832727554,2.4353832727554163,275.5853832727554,275.5853832727554,77298.48268384687,77298.34437771438,0.1383061324886512,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853832727554,2.4353832727554163,1.0,0.002,0.12952475235138713,0.004910231147522326,0.0002000712754702244,0.0017999287253029255,0.10003563773511219,0.10003563773511219,0.0,7.731497733698411e-13,1.0,1.0000031103601896,0.001535440205032046,0.09265312532925225,0.0,2.878199157164845e-07,0.36967744589056506,0.0,1600129.0295124757,266.64269488497865,1.8623680375640106e-06,1.0,1284405.3719156594,2598.5433923117985,,,,,,,,,,,,,,,,,2.0,16533.18607008531,1551.7747913517258,0.37210164408830043,6.17534620354742,2.945575902663973
1787.0,-30.076190419550684,4.996075373419572,35.05779685091459,24.08996585235002,4.995375263432182,-26.569033851252946,-40.07919329507274,1.4882186951309746,-6.507297671629544,-6.507299519461426,40.11556401980446,42256.89296641927,25748.06694072836,25748.06694072836,68004.95990714763,77307.94119988507,77298.32147002763,25748.06694072836,103046.38841075599,103046.38841075599,103046.38841075599,130556.09004472826,126040.78801218673,4515.30203254152,0.0,91507.30579867473,56456.25756519479,38945.60914831104,27509.701633972276,66455.31078228331,20873.664592934172,1551.7739568505767,0.0,0.8785808601609493,2.7280149312678117,0.0014947054983599872,1.0,1.0,-6.505776132466167,334295.0041706814,1559522.0527858783,4.665107265526562,1559522.0527858783,4.665107265526562,0.7587746632321475,0.09265310865473038,4.028046144702076,101325.0,128380.01265568,1.2670122147118676,1.0,0.0,4.0280461447011655,1.2847802142271232,1.2850777674020333,3.135202503974737,0.0,16533.18358478859,0.0,0.0,22717.541585026414,2316.544547325174,19309.91472326225,1969.063311453172,0.85,0.8500001926260278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.063693105272,4632.441516551485,6.164154734635369,4.996075373419572,-3.7017083169767533,8.697783690396324,2.9455741850065422,3.5,0.8415926242875835,0.6,0.00023158644684750747,0.999993267484026,0.00023158800601745739,198.9851526106536,0.0,0.0,0.0,0.01970440310234261,7.815190223310492e-05,0.00015343454461440255,0.0006180414258981628,0.09265310863744747,0.09265310863744747,0.09265310863744747,0.09265339164038552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.889460274,595.5798302593419,0.0,0.09265310863744747,0.09265310865473038,0.09265310865473038,0.3721016017738501,0.3721016017738501,0.5,9.995526627269223,0.001530699453098805,0.001530699453098805,3.808509063674137e-11,1.8478318679626682e-06,0.001523386995245346,3.808509063674137e-11,27509.701633972276,20873.664592934172,0.7587746632321475,1.0233186649286943,0.6358693153186602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518727475562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095762216107,260.6095762216107,-12.540423778389254,244.82737570818583,276.3917767350354,127778.92065619271,127778.30119665829,0.6194595344021196,0.0,nan,276.3917767350354,3.241776735035444,270.07889652966594,-3.0711034703340374,263.7660163242957,-9.383983675704258,257.45313611892584,-15.696863881074137,251.14025591355568,-22.0097440864443,244.82737570818583,-28.32262429181415,1.0,1.0,26381.15544483698,26381.15544483698,275.5853880805169,2.4353880805169297,275.5853880805169,275.5853880805169,77298.45991197137,77298.32147002763,0.1384419437381439,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853880805169,2.4353880805169297,1.0,0.002,0.12952446679177074,0.004910233707876612,0.00020007083744557884,0.0017999291635560509,0.10003541872278941,0.10003541872278941,0.0,1.0016297687098774e-12,1.0,1.0000030859453355,0.0015233869571602554,0.09265310865473038,0.0,2.855604870483757e-07,0.3667754163018127,0.0,1600129.0382173788,266.64270232837043,1.8477937828720314e-06,1.0,1284405.3464570493,2598.543495355336,,,,,,,,,,,,,,,,,2.0,16533.18358478859,1551.7739568505767,0.3721016017738501,6.17534620354742,2.9455741850065422
1788.0,-30.076187557800676,4.996091428781199,35.057795735961946,24.089965014159702,4.995379385769711,-26.56903086344313,-40.079185262415535,1.4882226914097927,-6.507289941877559,-6.507291764281621,40.11556153196123,42256.87137124935,25748.073303417215,25748.073303417215,68004.94467466656,77307.92106555041,77298.29662665993,25748.073303417215,103046.36993007714,103046.36993007714,103046.36993007714,130556.05646571236,126040.75155631179,4515.304909400574,0.0,91507.28617471152,56456.236480401036,38945.6107714561,27509.686535635225,66455.29730709133,20873.654145355264,1551.7730631919067,0.0,0.8785809115980021,2.7280157200600015,0.0014947054983599872,1.0,1.0,-6.505789324610248,334295.10650930693,1559521.9452569878,4.665105515726626,1559521.9452569878,4.665105515726626,0.7587746998976581,0.09265309145619986,4.028046144702076,101325.0,128379.997177726,1.2670120619563385,1.0,0.0,4.028046144700508,1.2847801955322018,1.2850777487027822,3.1352025495952756,0.0,16533.18110175177,0.0,0.0,22717.536713194637,2316.5440505365887,19309.906213258386,1969.062443674281,0.85,0.8500000003100223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.062239415079,4632.441516551485,6.164158403113181,4.996091428781199,-3.701699455920938,8.697790884702137,2.9455724764890587,3.5,0.841592136139731,0.6,0.00023158644684750747,0.9999929694473316,0.0002315880750396664,198.98515026796701,0.0,0.0,0.0,0.01970440310234261,7.815197332231321e-05,0.00015343447352519424,0.0006180411395475514,0.09265309143724455,0.09265309143724455,0.09265309143724455,0.09265337049647998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.83706945815,595.5798471749184,0.0,0.09265309143724455,0.09265309145619986,0.09265309145619986,0.37210155928079264,0.37210155928079264,0.5,9.99553499889285,0.001522251916355799,0.001522251916355799,-5.894662535865791e-11,1.822404044560244e-06,0.0015024396713556598,-5.894662535865791e-11,27509.686535635225,20873.654145355264,0.7587746998976581,1.0233186432138628,0.6358691192965319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518558300366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60957980204165,260.60957980204165,-12.540420197958326,244.82737845022072,276.3917811538623,127778.92355912583,127778.3074792924,0.6160798334422041,0.0,nan,276.3917811538623,3.241781153862348,270.0789006131337,-3.0710993868662513,263.76602007240626,-9.383979927593714,257.45313953167783,-15.696860468322143,251.14025899094904,-22.00974100905094,244.82737845022072,-28.322621549779257,1.0,1.0,26381.15544483698,26381.15544483698,275.5853929615531,2.4353929615531342,275.5853929615531,275.5853929615531,77298.43949654666,77298.29662665993,0.142869886738481,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853929615531,2.4353929615531342,1.0,0.002,0.12952418515842984,0.004910236304597297,0.00020007040560785001,0.0017999295952085806,0.100035202803925,0.100035202803925,0.0,8.164306904145935e-13,1.0,1.0000030435148501,0.0015024397303022852,0.09265309145619986,0.0,2.816338724866413e-07,0.36173204410959303,0.0,1600129.0472425988,266.6427100581224,1.8224629911856027e-06,1.0,1284405.319984197,2598.543602504037,,,,,,,,,,,,,,,,,2.0,16533.18110175177,1551.7730631919067,0.37210155928079264,6.17534620354742,2.9455724764890587
