time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1789.0,-30.07618466695118,4.996107429907038,35.05779461632424,24.08996431566777,4.995383674932809,-26.569027832762327,-40.07918107146395,1.488226840744774,-6.507282289039949,-6.507284094835157,40.115559166892815,42256.865551350056,25748.079814096534,25748.079814096534,68004.94536544659,77307.900874249,77298.2733502239,25748.079814096534,103046.35316432043,103046.35316432043,103046.35316432043,130556.02522479389,126040.71746744099,4515.307757352904,0.0,91507.26654952976,56456.23122663439,38945.59480321708,27509.672060473462,66455.26686369054,20873.644141045173,1551.7722012822458,0.0,0.8785809621052819,2.7280165000428225,0.0014947054983599872,1.0,1.0,-6.505795480221991,334295.2077193269,1559521.843036236,4.665103797556097,1559521.843036236,4.665103797556097,0.75877473548792,0.09265307434468063,4.028046144702076,101325.0,128379.99929341755,1.2670120828365907,1.0,0.0,4.028046144704673,1.2847801761212718,1.2850777292873568,3.1352025969630652,0.0,16533.17861940151,0.0,0.0,22717.53184106034,2316.543553717155,19309.90204266532,1969.0620183921442,0.85,0.8499999990211978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.06079494827,4632.441516551485,6.164162093411764,4.996107429907038,-3.7016906670904195,8.697798096997458,2.945570778812182,3.5,0.8415916510891949,0.6,0.00023158644684750747,0.9999926683801789,0.00023158814476373997,198.98514790145902,0.0,0.0,0.0,0.01970440310234261,7.815201041235866e-05,0.0001534344364351488,0.0006180409901471368,0.09265307432235108,0.09265307432235108,0.09265307432235108,0.09265335085096298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.7856431401,595.5798637828643,0.0,0.09265307432235108,0.09265307434468063,0.09265307434468063,0.3721015162490211,0.3721015162490211,0.5,9.995543293606614,0.0015127598713320367,0.0015127598713320367,5.17843545821961e-11,1.80579519337698e-06,0.0014886146131516398,5.17843545821961e-11,27509.672060473462,20873.644141045173,0.75877473548792,1.0233191223945375,0.6358693230143077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518387359565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60958338421415,260.60958338421415,-12.54041661578583,244.82738123202478,276.39178553640363,127778.92880346869,127778.3124240908,0.616379377905223,0.0,nan,276.39178553640363,3.241785536403654,270.0789046755273,-3.071095324472651,263.7660238146523,-9.383976185347649,257.45314295377625,-15.696857046223727,251.1402620929005,-22.009737907099463,244.82738123202478,-28.3226187679752,1.0,1.0,26381.15544483698,26381.15544483698,275.5853979381352,2.4353979381352246,275.5853979381352,275.5853979381352,77298.41923872939,77298.2733502239,0.14588850548898336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853979381352,2.4353979381352246,1.0,0.002,0.12952390611602338,0.004910238873894182,0.0002000699777370419,0.001799930022545272,0.10003498886852094,0.10003498886852094,0.0,2.823136689700245e-13,1.0,1.0000030155107886,0.0014886145613672852,0.09265307434468063,0.0,2.7904229588509533e-07,0.3584034020298418,0.0,1600129.0561899636,266.64271771096,1.8057434090223978e-06,1.0,1284405.293803295,2598.5437084710675,,,,,,,,,,,,,,,,,2.0,16533.17861940151,1551.7722012822458,0.3721015162490211,6.17534620354742,2.945570778812182
1790.0,-30.07618167040967,4.9961233771129745,35.05779349380239,24.08996372194963,4.9953880489953795,-26.56902469846901,-40.07917681066317,1.4882310770552376,-6.507274635208603,-6.507276428381919,40.11555684440254,42256.860096439894,25748.086285110116,25748.086285110116,68004.94638155,77307.88069290225,77298.25076993128,25748.086285110116,103046.3370550414,103046.3370550414,103046.3370550414,130555.99480156443,126040.68422746472,4515.310574099715,0.0,91507.2469258979,56456.22632943762,38945.57844051142,27509.657746523037,66455.23618703446,20873.634253274377,1551.7713469987546,0.0,0.8785810124337903,2.728017279648604,0.0014947054983599872,1.0,1.0,-6.505798197464742,334295.3088875686,1559521.7426532945,4.665102085467189,1559521.7426532945,4.665102085467189,0.7587747708679731,0.09265305711836923,4.028046144702076,101325.0,128379.992389582,1.2670120147010313,1.0,0.0,4.028046144703499,1.2847801563034642,1.2850777094649593,3.135202645323745,0.0,16533.176137729602,0.0,0.0,22717.526969310824,2316.5430569369587,19309.902277902296,1969.0620423796402,0.85,0.8500001916576616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.0593593280955,4632.441516551485,6.164165761161662,4.9961233771129745,-3.7016818880857727,8.697805265198747,2.9455690915331125,3.5,0.8415911690094607,0.6,0.00023158644684750747,0.9999923563058479,0.00023158821703700772,198.98514544842953,0.0,0.0,0.0,0.01970440310234261,7.815204812058764e-05,0.00015343439872691984,0.0006180408382566505,0.09265305710213086,0.09265305710213086,0.09265305710213086,0.09265333162909938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.7347036503,595.5798802345781,0.0,0.09265305710213086,0.09265305711836923,0.09265305711836923,0.37210147255763615,0.37210147255763615,0.5,9.995551530047742,0.0015030904992272553,0.0015030904992272553,-1.2164491636212915e-11,1.793173339592613e-06,0.0014782309172005625,-1.2164491636212915e-11,27509.657746523037,20873.634253274377,0.7587747708679731,1.0233196100628394,0.6358695344564028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518214680567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60958698513747,260.60958698513747,-12.540413014862509,244.82738406539463,276.39178990488017,127778.9354354989,127778.31582969254,0.6196058064059812,0.0,nan,276.39178990488017,3.241789904880193,270.07890873698307,-3.0710912630169105,263.7660275690863,-9.383972430913673,257.45314640118886,-15.696853598811117,251.14026523329173,-22.00973476670825,244.82738406539463,-28.322615934605352,1.0,1.0,26381.15544483698,26381.15544483698,275.58540299226127,2.435402992261288,275.58540299226127,275.58540299226127,77298.39907811198,77298.25076993128,0.14830818069458473,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58540299226127,2.435402992261288,1.0,0.002,0.1295236290211664,0.004910241438244269,0.00020006955287321307,0.0017999304482807653,0.10003477643660653,0.10003477643660653,0.0,1.1539783885405885e-12,1.0,1.000002994477896,0.0014782309293650542,0.09265305711836923,0.0,2.770958390512548e-07,0.35590335531667433,0.0,1600129.0651444402,266.6427253647914,1.7931855040842493e-06,1.0,1284405.2676332046,2598.5438143943434,,,,,,,,,,,,,,,,,2.0,16533.176137729602,1551.7713469987546,0.37210147255763615,6.17534620354742,2.9455690915331125
1791.0,-30.07617864704382,4.9961392711036074,35.0577923692967,24.089963163156085,4.995392487286449,-26.56902153361115,-40.07916881293056,1.488235373853742,-6.507266960922607,-6.50726874397115,40.11555454211662,42256.83904807831,25748.092671176335,25748.092671176335,68004.93171925464,77307.86051110049,77298.22858315638,25748.092671176335,103046.32125433271,103046.32125433271,103046.32125433271,130555.96478547016,126040.6514222768,4515.313363193353,0.0,91507.22731695454,56456.205853932355,38945.57940335798,27509.643531137448,66455.22293449542,20873.624437045542,1551.7704970832565,0.0,0.8785810627825964,2.728018061047446,0.0014947054983599872,1.0,1.0,-6.5057988332378045,334295.4102928359,1559521.6431449668,4.665100372687911,1559521.6431449668,4.665100372687911,0.7587748061300479,0.09265303974734446,4.028046144702076,101325.0,128379.98537439422,1.267011945466511,1.0,0.0,4.028046144701615,1.2847801362026887,1.2850776893595286,3.135202694374943,0.0,16533.17365827142,0.0,0.0,22717.522101207862,2316.542560528607,19309.897959090198,1969.0616019833683,0.85,0.8500001836936043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.05793255873,4632.441516551485,6.164169395516114,4.9961392711036074,-3.7016731028914656,8.697812373995074,2.945567414656748,3.5,0.841590689901928,0.6,0.00023158644684750747,0.9999920414380008,0.00023158828995727137,198.98514297344107,0.0,0.0,0.0,0.01970440310234261,7.815211890083443e-05,0.00015343432794667305,0.0006180405531505504,0.09265303972804449,0.09265303972804449,0.09265303972804449,0.09265331273104783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.68408633926,595.579896582513,0.0,0.09265303972804449,0.09265303974734446,0.09265303974734446,0.3721014281839122,0.3721014281839122,0.5,9.995559719928796,0.0014936844933686189,0.0014936844933686189,-7.429434845107608e-11,1.7830485603553825e-06,0.001469910733362667,-7.429434845107608e-11,27509.643531137448,20873.624437045542,0.7587748061300479,1.0233195934996224,0.6358693445318913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518035688281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60959060967997,260.60959060967997,-12.540409390320008,244.82738694617234,276.3917942731877,127778.94262264446,127778.31895273259,0.6236699118616477,0.0,nan,276.3917942731877,3.241794273187736,270.07891280778483,-3.0710871922151455,263.7660313423814,-9.383968657618595,257.45314987697816,-15.696850123021818,251.1402684115754,-22.009731588424586,244.82738694617234,-28.322613053827638,1.0,1.0,26381.15544483698,26381.15544483698,275.5854081098712,2.4354081098712186,275.5854081098712,275.5854081098712,77298.37881554886,77298.22858315638,0.15023239247966558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854081098712,2.4354081098712186,1.0,0.002,0.1295233534853359,0.004910243995773021,0.0002000691304249171,0.0017999308703106735,0.10003456521245856,0.10003456521245856,0.0,7.355904080297293e-13,1.0,1.0000029776248458,0.0014699108076570155,0.09265303974734446,0.0,2.7553618929463976e-07,0.353900125725916,0.0,1600129.074126461,266.64273303907737,1.7831228547038336e-06,1.0,1284405.2414018079,2598.543920565776,,,,,,,,,,,,,,,,,2.0,16533.17365827142,1551.7704970832565,0.3721014281839122,6.17534620354742,2.945567414656748
1792.0,-30.076175519633086,4.9961551225131835,35.057791249670174,24.089964490290754,4.9953990432185815,-26.569018063348974,-40.07916074534876,1.4882415867498513,-6.507258707515859,-6.507260497503207,40.115552433738756,42256.81823548814,25748.097779117088,25748.097779117088,68004.91601460523,77307.83943679546,77298.21087836556,25748.097779117088,103046.30865748264,103046.30865748264,103046.30865748264,130555.93833205855,126040.62217226815,4515.316159790392,0.0,91507.20763149367,56456.18642943887,38945.57911339422,27509.62967457591,66455.20878797013,20873.614914358295,1551.7696507231851,0.0,0.8785811154375838,2.728018899374935,0.0014947054983599872,1.0,1.0,-6.505784873929429,334295.51911642455,1559521.5520172857,4.665098581456468,1559521.5520172857,4.665098581456468,0.7587748421655219,0.09265302222716609,4.028046144702076,101325.0,128379.97518566916,1.2670118449116128,1.0,0.0,4.028046144701762,1.2847801071382532,1.2850776602883618,3.13520276529984,0.0,16533.1711794505,0.0,0.0,22717.51721410872,2316.542062183184,19309.8872211128,1969.0605070144036,0.85,0.849999893875744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.056514744567,4632.441516551485,6.164172710670548,4.9961551225131835,-3.70166389745006,8.697819019963244,2.9455657483057776,3.5,0.8415902138016508,0.6,0.00023158644684750747,0.9999917157345396,0.00023158836538700388,198.9851404132795,0.0,0.0,0.0,0.01970440310234261,7.815219029930936e-05,0.0001534342565481981,0.0006180402655541987,0.09265302220800425,0.09265302220800425,0.09265302220800425,0.09265329622195818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.6342678768,595.579912680178,0.0,0.09265302220800425,0.09265302222716609,0.09265302222716609,0.37210138315607555,0.37210138315607555,0.5,9.995567938606959,0.0014870996912463852,0.0014870996912463852,-4.519051799434237e-11,1.7899873228088836e-06,0.0014756235737536372,-4.519051799434237e-11,27509.62967457591,20873.614914358295,0.7587748421655219,1.0233195750175061,0.6358691667091348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517855093698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095944555182,260.6095944555182,-12.540405544481757,244.82738990296082,276.39179900807585,127778.97415307582,127778.31240502991,0.6617480459211189,0.0,nan,276.39179900807585,3.2417990080758727,270.0789171870532,-3.07108281294677,263.7660353660299,-9.383964633970095,257.453153545006,-15.696846454993988,251.14027172398366,-22.009728276016318,244.82738990296082,-28.32261009703916,1.0,1.0,26381.15544483698,26381.15544483698,275.5854143080617,2.435414308061695,275.5854143080617,275.5854143080617,77298.36142776528,77298.21087836556,0.15054939972469583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854143080617,2.435414308061695,1.0,0.002,0.12952307687772313,0.004910246659405627,0.00020006870655224086,0.001799931293524821,0.10003435327612042,0.10003435327612042,0.0,7.70620546541867e-14,1.0,1.0000029891969102,0.0014756236189441552,0.09265302222716609,0.0,2.766070271300907e-07,0.3552755076678744,0.0,1600129.0838116333,266.6427412924841,1.790032513326878e-06,1.0,1284405.2132514522,2598.5440345041743,,,,,,,,,,,,,,,,,2.0,16533.1711794505,1551.7696507231851,0.37210138315607555,6.17534620354742,2.9455657483057776
1793.0,-30.07617229037302,4.996170921513494,35.05779014394049,24.089964595064544,4.995404172613509,-26.56901464407421,-40.07915648454798,1.4882465261595543,-6.507250979962976,-6.507252790785891,40.115550595557714,42256.81354971104,25748.104075414165,25748.104075414165,68004.9176251252,77307.81905329762,77298.19529040785,25748.104075414165,103046.29936582202,103046.29936582202,103046.29936582202,130555.91673184434,126040.59769897556,4515.319032868785,0.0,91507.18801718565,56456.18251297103,38945.56167134958,27509.617366022307,66455.17903737188,20873.60647531224,1551.76889052563,0.0,0.8785811641438639,2.728019682643999,0.0014947054983599872,1.0,1.0,-6.505759977458581,334295.6208175201,1559521.472567459,4.66509692455333,1559521.472567459,4.66509692455333,0.7587748748949762,0.09265300531303744,4.028046144702076,101325.0,128379.96711263561,1.2670117652369663,1.0,0.0,4.028046144703064,1.2847800840312917,1.2850776371760486,3.135202821686929,0.0,16533.168702814728,0.0,0.0,22717.51234467393,2316.5415656390237,19309.886749648307,1969.060458938405,0.85,0.850000055317477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.055108539675,4632.441516551485,6.16417629319137,4.996170921513494,-3.701655105566756,8.69782602708025,2.9455640955995053,3.5,0.8415897415998587,0.6,0.00023158644684750747,0.9999913794241185,0.00023158844327325598,198.98513776974204,0.0,0.0,0.0,0.01970440310234261,7.815222800761904e-05,0.0001534342188398884,0.0006180401136633871,0.0926530052967611,0.0926530052967611,0.0926530052967611,0.09265328257103847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.58527803054,595.5799285216378,0.0,0.0926530052967611,0.09265300531303744,0.09265300531303744,0.3721013377984104,0.3721013377984104,0.5,9.995576256429999,0.0014854643736725848,0.0014854643736725848,3.979039320256561e-13,1.8108229369317996e-06,0.0014928133273315325,3.979039320256561e-13,27509.617366022307,20873.60647531224,0.7587748748949762,1.0233200573710262,0.6358693808641672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517668284216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6095983619913,260.6095983619913,-12.540401638008689,244.82739292656373,276.391803797419,127778.9862925971,127778.3141112888,0.6721813082982722,0.0,nan,276.391803797419,3.2418037974190383,270.07892162324833,-3.071078376751643,263.76603944907674,-9.383960550923234,257.45315727490527,-15.696842725094712,251.1402751007347,-22.00972489926528,244.82739292656373,-28.322607073436245,1.0,1.0,26381.15544483698,26381.15544483698,275.5854202113991,2.435420211399105,275.5854202113991,275.5854202113991,77298.34072913781,77298.19529040785,0.14543872996000573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854202113991,2.435420211399105,1.0,0.002,0.12952279704884015,0.004910249241588714,0.00020006827748184202,0.0017999317230879125,0.10003413874092101,0.10003413874092101,0.0,5.697543131732985e-13,1.0,1.0000030240165616,0.0014928133269336286,0.09265300531303744,0.0,2.798292200801372e-07,0.35941410172929333,0.0,1600129.0929001987,266.642749020037,1.8108225390278676e-06,1.0,1284405.186943539,2598.5441409852997,,,,,,,,,,,,,,,,,2.0,16533.168702814728,1551.76889052563,0.3721013377984104,6.17534620354742,2.9455640955995053
1794.0,-30.076169038559208,4.996186663827479,35.0577890390582,24.089963233005278,4.995407670924756,-26.569011367611008,-40.07914841696618,1.488249999974549,-6.507243524981561,-6.507245331840404,40.11554840862063,42256.793358483184,25748.110875251656,25748.110875251656,68004.90423373484,77307.79941882199,77298.17400152059,25748.110875251656,103046.28487677225,103046.28487677225,103046.28487677225,130555.8886326584,126040.56675458672,4515.321878071692,0.0,91507.16848188767,56456.1624215407,38945.56228927441,27509.60375588616,66455.16604516057,20873.597083089906,1551.7680744064523,0.0,0.8785812128340047,2.7280204410452806,0.0014947054983599872,1.0,1.0,-6.505755792347713,334295.71924829663,1559521.378044525,4.665095268199344,1559521.378044525,4.665095268199344,0.7587749088760914,0.09265298805148861,4.028046144702076,101325.0,128379.9614336741,1.267011709189974,1.0,0.0,4.028046144702802,1.2847800677805026,1.2850776209214958,3.1352028613431484,0.0,16533.166228323586,0.0,0.0,22717.50749485412,2316.5410710950346,19309.883258036127,1969.0601028930498,0.85,0.8500000830817432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.053711361042,4632.441516551485,6.164179982943516,4.996186663827479,-3.7016465091494024,8.697833172976882,2.9455624535021214,3.5,0.8415892724291776,0.6,0.00023158644684750747,0.9999910407649656,0.0002315885217035047,198.98513510774168,0.0,0.0,0.0,0.01970440310234261,7.815229940618587e-05,0.0001534341474413216,0.0006180398260666654,0.09265298803129884,0.09265298803129884,0.09265298803129884,0.0926532647348114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.5346827305,595.5799448680757,0.0,0.09265298803129884,0.09265298805148861,0.09265298805148861,0.3721012926526793,0.3721012926526793,0.5,9.995584557444511,0.0014835906463304127,0.0014835906463304127,-4.547473508864641e-12,1.8068588474307035e-06,0.0014895394926952576,-4.547473508864641e-12,27509.60375588616,20873.597083089906,0.7587749088760914,1.0233200559234343,0.6358692013464682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517475390973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60960217184396,260.60960217184396,-12.540397828156017,244.82739599390015,276.3918083497874,127778.97887804187,127778.32332200541,0.655556036436498,0.0,nan,276.3918083497874,3.2418083497874477,270.0789258786109,-3.071074121389074,263.76604340743245,-9.383956592567529,257.4531609362549,-15.696839063745074,251.14027846507776,-22.00972153492222,244.82739599390015,-28.322604006099823,1.0,1.0,26381.15544483698,26381.15544483698,275.5854252074209,2.4354252074209057,275.5854252074209,275.5854252074209,77298.31803324967,77298.17400152059,0.14403172908350825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854252074209,2.4354252074209057,1.0,0.002,0.12952251783384194,0.004910251775215796,0.00020006784925776134,0.0017999321514758206,0.10003392462888067,0.10003392462888067,0.0,7.335820319254172e-13,1.0,1.0000030173852736,0.0014895394972427312,0.09265298805148861,0.0,2.7921550230771375e-07,0.35862583232970335,0.0,1600129.1016338554,266.6427564750184,1.8068633949042123e-06,1.0,1284405.1614815935,2598.5442440423926,,,,,,,,,,,,,,,,,2.0,16533.166228323586,1551.7680744064523,0.3721012926526793,6.17534620354742,2.9455624535021214
1795.0,-30.076165687294015,4.9962023553700945,35.05778792698527,24.08996260436254,4.99541194872536,-26.569007923692467,-40.0791441212408,1.4882541851217606,-6.507235786016054,-6.507237575993461,40.11554599133458,42256.789151699515,25748.116962878234,25748.116962878234,68004.90611457775,77307.77948247135,77298.15043349634,25748.116962878234,103046.26739637458,103046.26739637458,103046.26739637458,130555.85633186606,126040.5316692177,4515.324662648353,0.0,91507.14892066106,56456.15858988094,38945.5448119779,27509.58893549149,66455.1337474694,20873.586836410912,1551.76719382133,0.0,0.8785812640067264,2.7280212298023843,0.0014947054983599872,1.0,1.0,-6.505761980490149,334295.82159694296,1559521.2735662204,4.665093527392392,1559521.2735662204,4.665093527392392,0.7587749451785104,0.09265297032319178,4.028046144702076,101325.0,128379.95458551461,1.2670116416038946,1.0,0.0,4.028046144700971,1.2847800482020437,1.2850776013385028,3.135202909119762,0.0,16533.163754391906,0.0,0.0,22717.502638597292,2316.5405758946526,19309.87905144732,1969.059673940369,0.85,0.8500000796143682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.052322036543,4632.441516551485,6.164183490601959,4.9962023553700945,-3.701637695664305,8.6978400510344,2.945560820636029,3.5,0.8415888058960083,0.6,0.00023158644684750747,0.9999906917486083,0.0002315886025324393,198.98513236432854,0.0,0.0,0.0,0.01970440310234261,7.815233742362941e-05,0.00015343410942387806,0.0006180396729306485,0.09265297030401828,0.09265297030401828,0.09265297030401828,0.09265324434220701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.4833578619,595.579961440462,0.0,0.09265297030401828,0.09265297032319178,0.09265297032319178,0.37210124768831865,0.37210124768831865,0.5,9.995592778739962,0.0014791958363957747,0.0014791958363957747,-2.2168933355715126e-11,1.7899774320540018e-06,0.0014755955033365353,-2.2168933355715126e-11,27509.58893549149,20873.586836410912,0.7587749451785104,1.0233205815670692,0.6358694470810338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517281150534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096059825474,260.6096059825474,-12.54039401745257,244.8273991212829,276.39181284381164,127778.98232696533,127778.3266245004,0.6557024649358284,0.0,nan,276.39181284381164,3.2418128438116582,270.0789300993065,-3.0710699006934874,263.7660473548002,-9.38395264519977,257.4531646102943,-15.696835389705655,251.1402818657889,-22.009718134211084,244.8273991212829,-28.322600878717083,1.0,1.0,26381.15544483698,26381.15544483698,275.5854302366694,2.435430236669447,275.5854302366694,275.5854302366694,77298.29783676803,77298.15043349634,0.14740327169420198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854302366694,2.435430236669447,1.0,0.002,0.1295222412328213,0.004910254351990439,0.00020006742519345288,0.001799932575764181,0.10003371259672644,0.10003371259672644,0.0,9.576341455930226e-13,1.0,1.0000029891405529,0.0014755955255054687,0.09265297032319178,0.0,2.766016565983932e-07,0.35526858808619416,0.0,1600129.1106819734,266.6427642139839,1.7899996009873576e-06,1.0,1284405.1350061868,2598.544351201481,,,,,,,,,,,,,,,,,2.0,16533.163754391906,1551.76719382133,0.37210124768831865,6.17534620354742,2.945560820636029
1796.0,-30.076162314726655,4.996218004527207,35.05778681834885,24.089963896572613,4.995418397876236,-26.569004243465184,-40.079139825515426,1.4882603264295768,-6.507227585385522,-6.507229380420136,40.11554386621512,42256.784887650494,25748.122049463116,25748.122049463116,68004.90693711361,77307.75860812984,77298.13237419676,25748.122049463116,103046.25442365988,103046.25442365988,103046.25442365988,130555.82943624114,126040.50196729114,4515.327468950003,0.0,91507.12929267861,56456.15557144946,38945.52635692128,27509.57501258126,66455.10136950253,20873.57726358058,1551.7663453664043,0.0,0.878581316449698,2.7280220629817964,0.0014947054983599872,1.0,1.0,-6.505749632276775,334295.9297490891,1559521.1817159723,4.665091743373886,1559521.1817159723,4.665091743373886,0.7587749812214196,0.09265295279209707,4.028046144702076,101325.0,128379.94924060967,1.267011588853784,1.0,0.0,4.028046144701041,1.284780019472508,1.2850775726023134,3.1352029792274245,0.0,16533.161282560966,0.0,0.0,22717.4977657677,2316.5400790043186,19309.87287867608,1969.059044492878,0.85,0.8499999902178282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.0509420040125,4632.441516551485,6.164186744897589,4.996218004527207,-3.7016285541666147,8.697846558693822,2.9455591986910976,3.5,0.8415883424831707,0.6,0.00023158644684750747,0.9999903405138758,0.00023158868387518588,198.98512960347708,0.0,0.0,0.0,0.01970440310234261,7.815237544108978e-05,0.0001534340714064177,0.0006180395197945639,0.09265295277890327,0.09265295277890327,0.09265295277890327,0.09265322751070205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.4333461213,595.5799776001581,0.0,0.09265295277890327,0.09265295279209707,0.09265295279209707,0.37210120262847607,0.37210120262847607,0.5,9.995601020717242,0.0014763520304654776,0.0014763520304654776,1.2448708730516955e-11,1.7950346204997913e-06,0.0014797481433674875,1.2448708730516955e-11,27509.57501258126,20873.57726358058,0.7587749812214196,1.023321092522211,0.6358696927222341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517080969575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096099932792,260.6096099932792,-12.54039000672077,244.82740232121404,276.39181766534466,127779.01074538367,127778.3206243323,0.6901210513527325,0.0,nan,276.39181766534466,3.2418176653446835,270.0789345965177,-3.0710654034822937,263.7660515276928,-9.383948472307168,257.45316845886606,-15.696831541133918,251.14028539003988,-22.0097146099601,244.82740232121404,-28.32259767878594,1.0,1.0,26381.15544483698,26381.15544483698,275.58543634295194,2.4354363429519594,275.58543634295194,275.58543634295194,77298.28065239309,77298.13237419676,0.14827819632773753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58543634295194,2.4354363429519594,1.0,0.002,0.12952196385335962,0.004910257011386141,0.00020006700010755248,0.0017999330008373839,0.10003350005377624,0.10003350005377624,0.0,9.449364034297414e-13,1.0,1.0000029975522664,0.0014797481309187788,0.09265295279209707,0.0,2.773800317174843e-07,0.35626832932595304,0.0,1600129.1203025759,266.64277241461446,1.7950221717910608e-06,1.0,1284405.1070295414,2598.5444644368195,,,,,,,,,,,,,,,,,2.0,16533.161282560966,1551.7663453664043,0.37210120262847607,6.17534620354742,2.9455591986910976
1797.0,-30.076158922088027,4.996233593611197,35.057785717698984,24.08996249958875,4.995421831771163,-26.569000846701815,-40.079131757933624,1.488263756385283,-6.507220352087188,-6.507222154282007,40.11554187958907,42256.7651935179,25748.12926701972,25748.12926701972,68004.89446053762,77307.73908355404,77298.11328316557,25748.12926701972,103046.2425501853,103046.2425501853,103046.2425501853,130555.8050128648,126040.47468327252,4515.330329592276,0.0,91507.10978405157,56456.13589401668,38945.52654448321,27509.562462679507,66455.08900716272,20873.568620918464,1551.7655851986337,0.0,0.8785813631180173,2.7280227975612497,0.0014947054983599872,1.0,1.0,-6.50573644309253,334296.0251071057,1559521.0958499287,4.665090155799103,1559521.0958499287,4.665090155799103,0.758775013206274,0.09265293599183284,4.028046144702076,101325.0,128379.93894053239,1.267011487199925,1.0,0.0,4.028046144703859,1.2847800034268977,1.2850775565529868,3.135203018382957,0.0,16533.15881126849,0.0,0.0,22717.492922569203,2316.5395851355156,19309.869431147847,1969.0586929428346,0.85,0.8500000196748834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.049573343885,4632.441516551485,6.1641904925747335,4.996233593611197,-3.7016201531337924,8.69785374674499,2.9455575901124433,3.5,0.8415878828892696,0.6,0.00023158644684750747,0.9999899871889704,0.00023158876570205503,198.98512682619494,0.0,0.0,0.0,0.01970440310234261,7.815244683978104e-05,0.00015343400000772644,0.0006180392321973408,0.09265293597326096,0.09265293597326096,0.09265293597326096,0.09265321199285363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.38381670933,595.5799936097974,0.0,0.09265293597326096,0.09265293599183284,0.09265293599183284,0.37210115765347035,0.37210115765347035,0.5,9.995609301562878,0.0014756190127513946,0.0014756190127513946,-3.950617610826157e-11,1.8021948449131742e-06,0.001485711189502581,-3.950617610826157e-11,27509.562462679507,20873.568620918464,0.758775013206274,1.0233210951415301,0.6358695146576863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516879516183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60961389538136,260.60961389538136,-12.54038610461862,244.82740555655778,276.39182223420516,127779.00154978261,127778.33012055747,0.6714292251272436,0.0,nan,276.39182223420516,3.2418222342051877,270.0789388986751,-3.071061101324858,263.7660555631464,-9.383944436853596,257.45317222761673,-15.696827772383244,251.14028889208714,-22.009711107912835,244.82740555655778,-28.3225944434422,1.0,1.0,26381.15544483698,26381.15544483698,275.5854413604376,2.4354413604376077,275.5854413604376,275.5854413604376,77298.25775522004,77298.11328316557,0.14447205446776934,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854413604376,2.4354413604376077,1.0,0.002,0.12952168535628997,0.004910259498877008,0.0002000665728966307,0.001799933427932409,0.10003328644831536,0.10003328644831536,0.0,8.290395279997309e-13,1.0,1.0000030096312926,0.001485711229008757,0.09265293599183284,0.0,2.784977850201905e-07,0.35770397050662256,0.0,1600129.1287923253,266.6427796479128,1.8022343510892824e-06,1.0,1284405.0823624677,2598.5445642766863,,,,,,,,,,,,,,,,,2.0,16533.15881126849,1551.7655851986337,0.37210115765347035,6.17534620354742,2.9455575901124433
1798.0,-30.07615543184745,4.996249142427713,35.05778461551359,24.089963652100437,4.995428095453047,-26.56899707911748,-40.079123655427225,1.4882697425313822,-6.5072120733051975,-6.50721387231673,40.115539633749655,42256.74566934368,25748.134088088183,25748.134088088183,68004.87975743186,77307.71834659007,77298.09379227199,25748.134088088183,103046.22788036018,103046.22788036018,103046.22788036018,130555.7758016492,126040.44266487577,4515.333136773433,0.0,91507.09017074193,56456.11749271928,38945.52519780294,27509.547921289028,66455.07311909198,20873.558608321517,1551.7647051837137,0.0,0.8785814164872603,2.7280236396260555,0.0014947054983599872,1.0,1.0,-6.505730767046543,334296.13439848326,1559520.9987799379,4.66508834027072,1559520.9987799379,4.66508834027072,0.7587750503223623,0.09265291833522335,4.028046144702076,101325.0,128379.9338740079,1.2670114371972159,1.0,0.0,4.028046144703843,1.2847799754232228,1.2850775285428262,3.1352030867193323,0.0,16533.15634049053,0.0,0.0,22717.488053382276,2316.53908861663,19309.86790758428,1969.0585375825876,0.85,0.8500001347952441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.048211456119,4632.441516551485,6.16419365653249,4.996249142427713,-3.701610959325027,8.69786010175274,2.9455559894936587,3.5,0.8415874255696167,0.6,0.00023158644684750747,0.9999896236994876,0.00023158884988300918,198.98512396901393,0.0,0.0,0.0,0.01970440310234261,7.815251854761864e-05,0.00015343392829988883,0.0006180389433548619,0.09265291832062579,0.09265291832062579,0.09265291832062579,0.09265319367635377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.33313282393,595.5800099821474,0.0,0.09265291832062579,0.09265291833522335,0.09265291833522335,0.3721011129806727,0.3721011129806727,0.5,9.99561756187211,0.0014741308265229236,0.0014741308265229236,-7.116796041373163e-11,1.79901155661355e-06,0.0014831052702106717,-7.116796041373163e-11,27509.547921289028,20873.558608321517,0.7587750503223623,1.0233211185482036,0.6358693728862015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516676863882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096179747306,260.6096179747306,-12.540382025269366,244.82740886345954,276.39182708600237,127779.02690378,127778.32497589303,0.701927886957866,0.0,nan,276.39182708600237,3.241827086002388,270.07894344149196,-3.071056558508019,263.7660597969853,-9.383940203014674,257.45317615247643,-15.696823847523547,251.14029250796784,-22.009707492032135,244.82740886345954,-28.32259113654044,1.0,1.0,26381.15544483698,26381.15544483698,275.5854473874901,2.4354473874901146,275.5854473874901,275.5854473874901,77298.24035499633,77298.09379227199,0.14656272434513085,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854473874901,2.4354473874901146,1.0,0.002,0.129521407347346,0.004910262176601911,0.00020006614687386704,0.0017999338539329147,0.10003307343693352,0.10003307343693352,0.0,8.067817247603415e-13,1.0,1.0000030043530046,0.0014831053413786321,0.09265291833522335,0.0,2.780092746347396e-07,0.35707651742507074,0.0,1600129.1384928573,266.6427879266948,1.7990827245739638e-06,1.0,1284405.054091138,2598.5446787047663,,,,,,,,,,,,,,,,,2.0,16533.15634049053,1551.7647051837137,0.3721011129806727,6.17534620354742,2.9455559894936587
1799.0,-30.076151923099765,4.99626463965372,35.05778352468137,24.089963687025033,4.995433121104663,-26.56899341867986,-40.07911932477725,1.4882746165280294,-6.507204398937461,-6.507206213835545,40.11553775707548,42256.74196866321,25748.140288121336,25748.140288121336,68004.88225678455,77307.6981826735,77298.07755248925,25748.140288121336,103046.2178406106,103046.2178406106,103046.2178406106,130555.75331962759,126040.4172916784,4515.336027949188,0.0,91507.07062082813,56456.114406183246,38945.50690516098,27509.535479016995,66455.04238417797,20873.550070101574,1551.7639397522007,0.0,0.878581465078771,2.728024418062963,0.0014947054983599872,1.0,1.0,-6.505710049214372,334296.2354637971,1559520.917667494,4.665086687272563,1559520.917667494,4.665086687272563,0.7587750831351898,0.0926529016252366,4.028046144702076,101325.0,128379.9258566505,1.2670113580720503,1.0,0.0,4.028046144703304,1.2847799526222738,1.2850775057365966,3.1352031423596816,0.0,16533.15387178094,0.0,0.0,22717.48319993395,2316.538593702636,19309.858515365846,1969.057579842846,0.85,0.8499999029567671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.046861339117,4632.441516551485,6.164197133250919,4.99626463965372,-3.7016022420842525,8.697866881737973,2.945554402709326,3.5,0.8415869722026645,0.6,0.00023158644684750747,0.9999892582827359,0.00023158893451036348,198.98512109668275,0.0,0.0,0.0,0.01970440310234261,7.815255687424613e-05,0.00015343388997326134,0.0006180387889734378,0.09265290160731889,0.09265290160731889,0.09265290160731889,0.09265317953652569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.28386470815,595.5800259122094,0.0,0.09265290160731889,0.0926529016252366,0.0926529016252366,0.3721010685461656,0.3721010685461656,0.5,9.99562589880485,0.0014757769515654218,0.0014757769515654218,2.063416104647331e-11,1.8148980984733498e-06,0.0014961646211872903,2.063416104647331e-11,27509.535479016995,20873.550070101574,0.7587750831351898,1.0233216294355352,0.6358696112836121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516468381528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096220882338,260.6096220882338,-12.5403779117662,244.82741222085048,276.3918319556175,127779.03536889965,127778.32756405104,0.7078048486036982,0.0,nan,276.3918319556175,3.2418319556174993,270.07894800866285,-3.0710519913371286,263.76606406171106,-9.383935938288914,257.4531801147572,-15.696819885242803,251.14029616780368,-22.009703832196294,244.82741222085048,-28.3225877791495,1.0,1.0,26381.15544483698,26381.15544483698,275.5854531671814,2.4354531671814357,275.5854531671814,275.5854531671814,77298.21984840301,77298.07755248925,0.14229591375624295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854531671814,2.4354531671814357,1.0,0.002,0.12952112689009662,0.0049102647499758845,0.00020006571681296026,0.0017999342834973198,0.10003285840648013,0.10003285840648013,0.0,3.102800134879846e-13,1.0,1.0000030308060295,0.0014961646005531293,0.0926529016252366,0.0,2.804572096916662e-07,0.3602206502521638,0.0,1600129.1475119286,266.6427956010625,1.8148774643123033e-06,1.0,1284405.027947719,2598.544784520143,,,,,,,,,,,,,,,,,2.0,16533.15387178094,1551.7639397522007,0.3721010685461656,6.17534620354742,2.945554402709326
1800.0,-30.07614831909519,4.996280088501888,35.05778243827951,24.089963756874226,4.995438164127617,-26.56898967077211,-40.07911122227085,1.4882795156400217,-6.507196573569956,-6.507198392783122,40.11553570320244,42256.72291703207,25748.14608998466,25748.14608998466,68004.86900701674,77307.6780527774,77298.05929790952,25748.14608998466,103046.20538789418,103046.20538789418,103046.20538789418,130555.72749075636,126040.38857506277,4515.338915693584,0.0,91507.0510735818,56456.09593717043,38945.50570712374,27509.522102862175,66455.02780998591,20873.540869734392,1551.7631259162886,0.0,0.8785815152231532,2.728025213170287,0.0014947054983599872,1.0,1.0,-6.505698651612192,334296.3386731383,1559520.8288972985,4.665084981448559,1559520.8288972985,4.665084981448559,0.7587751176369089,0.0926528847060476,4.028046144702076,101325.0,128379.91783929306,1.2670112789468844,1.0,0.0,4.028046144701168,1.284779929703834,1.285077482812849,3.135203198286742,0.0,16533.151403558462,0.0,0.0,22717.47834714785,2316.538098856169,19309.853591154453,1969.0570777130267,0.85,0.8499998677704816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.045520029459,4632.441516551485,6.164200501651003,4.996280088501888,-3.7015934081575965,8.697873496659485,2.9455528262765514,3.5,0.8415865217933004,0.6,0.00023158644684750747,0.9999888829456539,0.00023158902143524473,198.98511814637246,0.0,0.0,0.0,0.01970440310234261,7.815262858217696e-05,0.0001534338182653305,0.0006180385001305835,0.09265288469027858,0.09265288469027858,0.09265288469027858,0.0926531632364714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.23364785325,595.5800421421072,0.0,0.09265288469027858,0.0926528847060476,0.0926528847060476,0.37210102468818423,0.37210102468818423,0.5,9.995634254791232,0.001477750514482068,0.001477750514482068,1.0516032489249483e-11,1.8192131392424926e-06,0.0014997411709032349,1.0516032489249483e-11,27509.522102862175,20873.540869734392,0.7587751176369089,1.0233216544798125,0.6358694640510305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195162587937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096262399213,260.6096262399213,-12.540373760078694,244.8274156361623,276.3918368436809,127779.04389687192,127778.329521825,0.7143750469583049,0.0,nan,276.3918368436809,3.2418368436809146,270.0789526021756,-3.0710473978243726,263.76606836067396,-9.383931639326022,257.4531841191695,-15.696815880830457,251.14029987766574,-22.009700122334237,244.8274156361623,-28.322584363837677,1.0,1.0,26381.15544483698,26381.15544483698,275.58545887635097,2.4354588763509923,275.58545887635097,275.58545887635097,77298.19971821226,77298.05929790952,0.1404203027341282,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58545887635097,2.4354588763509923,1.0,0.002,0.1295208457628056,0.004910267358008196,0.0002000652857838653,0.0017999347148672856,0.10003264289193264,0.10003264289193264,0.0,6.511510081130822e-13,1.0,1.0000030380509,0.0014997411603872024,0.0926528847060476,0.0,2.8112760479235127e-07,0.3610817015846431,0.0,1600129.1566916192,266.64280342643,1.8192026232100034e-06,1.0,1284405.0012496929,2598.5448925803016,,,,,,,,,,,,,,,,,2.0,16533.151403558462,1551.7631259162886,0.37210102468818423,6.17534620354742,2.9455528262765514
1801.0,-30.076143717650748,4.99629548869019,35.057781355970604,24.08996393149721,4.995443182267401,-26.56898502766277,-40.07910298006607,1.488284492105817,-6.507188779083151,-6.50719060125279,40.115533648493916,42256.70736005991,25748.15192932312,25748.15192932312,68004.85928938304,77307.65834929854,77298.04091866993,25748.15192932312,103046.19284799305,103046.19284799305,103046.19284799305,130555.70159784032,126040.35978006254,4515.341817777777,0.0,91507.03153882778,56456.0805488863,38945.50109993498,27509.50874984727,66455.00984978225,20873.531684165737,1551.7623138959018,0.0,0.8785815652112483,2.7280260052985037,0.0014947054983599872,1.0,1.0,-6.505688437501476,334296.441493403,1559520.7400890423,4.66508328094129,1559520.7400890423,4.66508328094129,0.758775152038352,0.09265286795562618,4.028046144702076,101325.0,128379.9097105834,1.2670111987227575,1.0,0.0,4.028046144703062,1.2847799064235277,1.285077459527151,3.1352032550968545,0.0,16533.14893736125,0.0,0.0,22717.47349746309,2316.537604325951,19309.84858919298,1969.0565676549058,0.85,0.849999829045662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.044188278599,4632.441516551485,6.164203864918698,4.99629548869019,-3.7015846023823293,8.69788009107252,2.9455512610785046,3.5,0.8415860745938585,0.6,0.00023158644684750747,0.9999884037309632,0.00023158913241739298,198.9851143795381,0.0,0.0,0.0,0.01970440310234261,7.815270152651356e-05,0.0001534337453209939,0.0006180382063074297,0.0926528679419184,0.0926528679419184,0.0926528679419184,0.09265314692712595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.18336085347,595.5800583947719,0.0,0.0926528679419184,0.09265286795562618,0.09265286795562618,0.37210098144721887,0.37210098144721887,0.5,9.995642624489351,0.0014798245394445075,0.0014798245394445075,3.717559593496844e-11,1.822169622300862e-06,0.001502163751297303,3.717559593496844e-11,27509.50874984727,20873.531684165737,0.758775152038352,1.0233217848150822,0.6358694018039992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516043515905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096305112641,260.6096305112641,-12.540369488735905,244.82741927092266,276.39184175160574,127779.05570951618,127778.32074552956,0.7349639866068388,0.0,nan,276.39184175160574,3.2418417516057616,270.07895725546854,-3.0710427445314394,263.76607275933225,-9.383927240667731,257.45318826319607,-15.696811736803909,251.14030376705918,-22.009696232940797,244.82741927092266,-28.322580729077316,1.0,1.0,26381.15544483698,26381.15544483698,275.5854645415764,2.4354645415764367,275.5854645415764,275.5854645415764,77298.18011888703,77298.04091866993,0.139200217105099,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854645415764,2.4354645415764367,1.0,0.002,0.12952056418179628,0.004910269962393131,0.0002000648540417924,0.0017999351468778021,0.1000324270208962,0.1000324270208962,0.0,9.195946955309342e-13,1.0,1.0000030429582152,0.001502163714121707,0.09265286795562618,0.0,2.8158168089604896e-07,0.36166491171384657,0.0,1600129.1658331132,266.6428112209168,1.8221324467049271e-06,1.0,1284404.974652317,2598.5450002330776,,,,,,,,,,,,,,,,,2.0,16533.14893736125,1551.7623138959018,0.37210098144721887,6.17534620354742,2.9455512610785046
1802.0,-30.076140021141367,4.996310832062533,35.05778027246446,24.089962534513347,4.995446521377034,-26.568981366889666,-40.07909868434069,1.4882878671228885,-6.507181457326965,-6.507183269164474,40.11553144944859,42256.70441936256,25748.15874898204,25748.15874898204,68004.8631683446,77307.63918540977,77298.01911148717,25748.15874898204,103046.17786046921,103046.17786046921,103046.17786046921,130555.6730274477,126040.32832087844,4515.344706569267,0.0,91507.01222956128,56456.07746350404,38945.48307339693,27509.495166978493,66454.97824037542,20873.522304320275,1551.7615019953303,0.0,0.878581613260243,2.7280267508800207,0.0014947054983599872,1.0,1.0,-6.505689587196116,334296.53824939666,1559520.64504196,4.665081646398935,1559520.64504196,4.665081646398935,0.7587751857175545,0.09265285137259693,4.028046144702076,101325.0,128379.90419865017,1.267011144324206,1.0,0.0,4.028046144701441,1.2847798906349275,1.2850774437348942,3.135203293625221,0.0,16533.14649126622,0.0,0.0,22717.468703757702,2316.537115504041,19309.845196884864,1969.0562217357472,0.85,0.849999859081607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.04286594555,4632.441516551485,6.164207448982804,4.996310832062533,-3.7015761519027235,8.697886983965256,2.9455497069494787,3.5,0.8415856305569939,0.6,0.00023158644684750747,0.9999880187603759,0.0002315892215734655,198.9851113535017,0.0,0.0,0.0,0.01970440310234261,7.815273954413771e-05,0.00015343370730336976,0.0006180380531706853,0.09265285135500953,0.09265285135500953,0.09265285135500953,0.09265312883952563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.13259203534,595.580074797038,0.0,0.09265285135500953,0.09265285137259693,0.09265285137259693,0.3721009388344247,0.3721009388344247,0.5,9.995650949352054,0.0014799529748756868,0.0014799529748756868,-3.780087354243733e-11,1.8118375351150462e-06,0.001493681968383953,-3.780087354243733e-11,27509.495166978493,20873.522304320275,0.7587751857175545,1.0233223299293406,0.6358696600052313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515768658102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60963464560086,260.60963464560086,-12.540365354399114,244.82742291366105,276.3918463775414,127779.04262015667,127778.33123061166,0.7113895450431283,0.0,nan,276.3918463775414,3.2418463775414352,270.07896168476384,-3.0710383152361374,263.766076991989,-9.383923008010981,257.45319229921313,-15.696807700786849,251.14030760643698,-22.009692393563,244.82742291366105,-28.322577086338924,1.0,1.0,26381.15544483698,26381.15544483698,275.5854693507791,2.435469350779101,275.5854693507791,275.5854693507791,77298.15796520369,77298.01911148717,0.1388537165184971,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854693507791,2.435469350779101,1.0,0.002,0.12952028419082062,0.004910272475800099,0.00020006442456679154,0.0017999355763652532,0.10003221228339577,0.10003221228339577,0.0,9.320448059180197e-13,1.0,1.0000030257778403,0.0014936820061848266,0.09265285137259693,0.0,2.799917448321209e-07,0.3596227829161363,0.0,1600129.174401583,266.642818542673,1.8118753359885886e-06,1.0,1284404.9496236434,2598.545101536566,,,,,,,,,,,,,,,,,2.0,16533.14649126622,1551.7615019953303,0.3721009388344247,6.17534620354742,2.9455497069494787
