time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1803.0,-30.076136232319634,4.996326134429363,35.057779185390395,24.08996351240205,4.995452582417377,-26.568977350846435,-40.079094318766124,1.4882937007506054,-6.507173297138934,-6.50717509928347,40.1155291792927,42256.70163665203,25748.163662590512,25748.163662590512,68004.86529924255,77307.61871000673,77297.99892205147,25748.163662590512,103046.16258464198,103046.16258464198,103046.16258464198,130555.64319029055,126040.29563933931,4515.347550951237,0.0,91506.99267487977,56456.075600741344,38945.46341570937,27509.480605648576,66454.94402135795,20873.512270606545,1551.760623675577,0.0,0.8785816661154293,2.728027581647519,0.0014947054983599872,1.0,1.0,-6.5056894853330505,334296.6460630687,1559520.5469226616,4.665079848358517,1559520.5469226616,4.665079848358517,0.7587752226161822,0.09265283435026342,4.028046144702076,101325.0,128379.90358621317,1.2670111382799227,1.0,0.0,4.028046144704344,1.2847798633447507,1.285077416438397,3.1352033602204834,0.0,16533.1440271957,0.0,0.0,22717.463849125754,2316.5366204693505,19309.843826621087,1969.0560820077283,0.85,0.8499999804055679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.041550867861,4632.441516551485,6.164210566026291,4.996326134429363,-3.7015670733791497,8.697893207808512,2.9455481613479524,3.5,0.8415851889565579,0.6,0.00023158644684750747,0.9999876241761415,0.0002315893129560521,198.9851082518967,0.0,0.0,0.0,0.01970440310234261,7.81527781799521e-05,0.00015343366866755537,0.0006180378975438421,0.09265283433639779,0.09265283433639779,0.09265283433639779,0.09265311018617033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.08172001946,595.5800912293726,0.0,0.09265283433639779,0.09265283435026342,0.09265283435026342,0.37210089662411017,0.37210089662411017,0.5,9.995659224294265,0.0014781401799837113,0.0014781401799837113,2.631850293255411e-11,1.8021445384874824e-06,0.0014856139504217936,2.631850293255411e-11,27509.480605648576,20873.512270606545,0.7587752226161822,1.0233228889243586,0.6358699455539554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515547854738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60963892368187,260.60963892368187,-12.540361076318106,244.8274266036168,276.3918512437471,127779.06326563771,127778.32714218648,0.7361234512111794,0.0,nan,276.3918512437471,3.241851243747135,270.07896631572083,-3.0710336842791435,263.7660813876951,-9.383918612304853,257.4531964596686,-15.69680354033136,251.14031153164282,-22.009688468357155,244.8274266036168,-28.322573396383177,1.0,1.0,26381.15544483698,26381.15544483698,275.5854751849326,2.4354751849326135,275.5854751849326,275.5854751849326,77298.1406302181,77297.99892205147,0.14170816662954167,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854751849326,2.4354751849326135,1.0,0.002,0.12952000571166855,0.004910275134579063,0.00020006399777159654,0.0017999360029312215,0.10003199888579827,0.10003199888579827,0.0,7.028180121215755e-13,1.0,1.000003009435324,0.0014856139241032906,0.09265283435026342,0.0,2.7847934414066225e-07,0.35768024021568784,0.0,1600129.1839536426,266.64282670286104,1.8021182199845498e-06,1.0,1284404.9217345922,2598.5452144174137,,,,,,,,,,,,,,,,,2.0,16533.1440271957,1551.760623675577,0.37210089662411017,6.17534620354742,2.9455481613479524
1804.0,-30.076132430630132,4.99634137739301,35.05777810282775,24.089962080493592,4.9954558799811934,-26.56897359956964,-40.0790824444033,1.4882970489198222,-6.507166140646575,-6.50716794072927,40.115527135534876,42256.66769984104,25748.170801259057,25748.170801259057,68004.8385011001,77307.59948122197,77297.97884083734,25748.170801259057,103046.1496420964,103046.1496420964,103046.1496420964,130555.61749785389,126040.26705771792,4515.350440135974,0.0,91506.97324120971,56456.04145982532,38945.479757093766,27509.4678557575,66454.94761285126,20873.50347986182,1551.7598555799502,0.0,0.8785817126350576,2.7280283094837396,0.0014947054983599872,1.0,1.0,-6.50568402218812,334296.74052991305,1559520.45858817,4.665078265842748,1559520.45858817,4.665078265842748,0.7587752547344595,0.09265281823615017,4.028046144702076,101325.0,128379.88916610496,1.2670109959645197,1.0,0.0,4.028046144700957,1.284779847681748,1.285077400771767,3.1352033984423615,0.0,16533.141565097725,0.0,0.0,22717.459024536023,2316.5361284981136,19309.835968047275,1969.0552806562155,0.85,0.8499998149965478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.04024702309,4632.441516551485,6.1642141991831085,4.99634137739301,-3.7015587669200807,8.697900144313092,2.9455466289487173,3.5,0.841584751128205,0.6,0.00023158644684750747,0.9999872282519735,0.00023158940464902924,198.98510513975793,0.0,0.0,0.0,0.01970440310234261,7.815288326945736e-05,0.0001534335635780501,0.0006180374742384655,0.09265281821519403,0.09265281821519403,0.09265281821519403,0.0926530939500585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.03196100757,595.5801073108704,0.0,0.09265281821519403,0.09265281823615017,0.09265281823615017,0.3721008546149064,0.3721008546149064,0.5,9.995667495460717,0.0014767153845127723,0.0014767153845127723,1.48929757415317e-11,1.8000827139985631e-06,0.001483918541168805,1.48929757415317e-11,27509.4678557575,20873.50347986182,0.7587752547344595,1.0233224303670825,0.6358694005150237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951532153729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096430693168,260.6096430693168,-12.540356930683174,244.82743030930448,276.3918558293291,127779.0500339995,127778.33670039421,0.7133336052955375,0.0,nan,276.3918558293291,3.241855829329097,270.07897072532427,-3.071029274675709,263.7660856213194,-9.383914378680572,257.45320051731414,-15.696799482685833,251.14031541330948,-22.009684586690497,244.82743030930448,-28.322569690695502,1.0,1.0,26381.15544483698,26381.15544483698,275.5854800202795,2.435480020279499,275.5854800202795,275.5854800202795,77298.11825854273,77297.97884083734,0.1394177053880412,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854800202795,2.435480020279499,1.0,0.002,0.12951972755017271,0.0049102776075233435,0.00020006357105115436,0.0017999364292224482,0.10003178552557718,0.10003178552557718,0.0,2.73602321354538e-13,1.0,1.0000030060012974,0.0014839185262758292,0.09265281823615017,0.0,2.7816150816264183e-07,0.3572720033239169,0.0,1600129.1923401086,266.6428338593534,1.8000678210228216e-06,1.0,1284404.8972980794,2598.5453133241235,,,,,,,,,,,,,,,,,2.0,16533.141565097725,1551.7598555799502,0.3721008546149064,6.17534620354742,2.9455466289487173
1805.0,-30.07612853843346,4.996356579922606,35.0577770168629,24.089963093306892,4.995461957389598,-26.568969488850612,-40.07907804390413,1.4883029076178114,-6.50715798195364,-6.507159772304308,40.11552487201963,42256.66527816549,25748.175643251852,25748.175643251852,68004.84092141734,77307.57905828686,77297.95881897956,25748.175643251852,103046.13446223142,103046.13446223142,103046.13446223142,130555.58776652119,126040.23450127765,4515.353265243539,0.0,91506.9537037636,56456.0399228775,38945.45975654011,27509.45330428977,66454.91306082989,20873.493453608906,1551.7589776780544,0.0,0.8785817654566968,2.72802914009484,0.0014947054983599872,1.0,1.0,-6.505683887331259,334296.8483233588,1559520.3607553784,4.665076468943807,1559520.3607553784,4.665076468943807,0.7587752916323471,0.09265280131736837,4.028046144702076,101325.0,128379.88855366796,1.2670109899202364,1.0,0.0,4.028046144702632,1.2847798202742924,1.2850773733579637,3.1352034653238197,0.0,16533.139103383826,0.0,0.0,22717.454174182927,2316.5356338997444,19309.839065835855,1969.0555965427395,0.85,0.8500001328397251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.038949630897,4632.441516551485,6.164217272986426,4.996356579922606,-3.7015497026750563,8.697906282597662,2.945545104133467,3.5,0.8415843154667048,0.6,0.00023158644684750747,0.9999868229021738,0.00023158949852498505,198.98510195352836,0.0,0.0,0.0,0.01970440310234261,7.81529222144244e-05,0.0001534335246330831,0.0006180373173663413,0.09265280130672844,0.09265280130672844,0.09265280130672844,0.09265307531273784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.9813842746,595.5801236475027,0.0,0.09265280130672844,0.09265280131736837,0.09265280131736837,0.37210081283026114,0.37210081283026114,0.5,9.995675715815864,0.0014736048024133197,0.0014736048024133197,-1.7621459846850485e-12,1.790350665942242e-06,0.0014758849730469592,-1.7621459846850485e-12,27509.45330428977,20873.493453608906,0.7587752916323471,1.0233229988453785,0.6358696946828538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951509445122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6096473675281,260.6096473675281,-12.540352632471865,244.82743406876872,276.39186066628764,127779.07112228272,127778.33153517074,0.7395871119901318,0.0,nan,276.39186066628764,3.241860666287664,270.07897534678403,-3.071024653215943,263.76609002727974,-9.383909972720232,257.453204707776,-15.696795292223953,251.14031938827267,-22.009680611727305,244.82743406876872,-28.322565931231253,1.0,1.0,26381.15544483698,26381.15544483698,275.58548587236413,2.435485872364154,275.58548587236413,275.58548587236413,77298.1009842174,77297.95881897956,0.1421652378339786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58548587236413,2.435485872364154,1.0,0.002,0.12951945089522618,0.004910280261108877,0.00020006314707307198,0.0017999368539870096,0.100031573536536,0.100031573536536,0.0,1.060081709913785e-12,1.0,1.0000029897287221,0.0014758849748091052,0.09265280131736837,0.0,2.766555811357875e-07,0.3553377755614405,0.0,1600129.2018904726,266.64284201804634,1.7903524280882266e-06,1.0,1284404.8694142716,2598.5454261837667,,,,,,,,,,,,,,,,,2.0,16533.139103383826,1551.7589776780544,0.37210081283026114,6.17534620354742,2.945545104133467
1806.0,-30.056227709105062,4.969235944130428,35.05772969007214,24.091402964573376,4.9948730890143915,-26.551117629296208,-40.062391840014584,1.4897630091462482,-6.511355332720939,-6.5113553327626805,40.11418853001341,42268.01957266518,25696.851949722626,25696.851949722626,67964.87152238781,77315.79322418128,77327.08174832544,25696.851949722626,103023.93369804806,103023.93369804806,103023.93369804806,130531.2458429692,126016.1217803633,4515.1240626059025,0.0,91506.8723205189,56459.098668762745,38941.97072417351,27507.31214492115,66449.28286909466,20871.68809201683,1551.758212320477,0.0,0.8785641309026908,2.7276026284380626,0.0014947054983599872,1.0,1.0,-6.511355332720939,334241.48569921724,1559462.6027164909,4.665676373039599,1559462.6027164909,4.665676373039599,0.7587687223693538,0.09265279950993201,4.028046144702076,101325.0,128379.7055463492,1.2670091837784279,1.0,0.0,4.028046144701119,1.284772983537941,1.2850705389591512,3.1352201488622935,0.0,16533.13664360981,0.0,0.0,22717.433970033868,2316.533573649908,19309.822912984182,1969.053949410266,0.85,0.8500001777689945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4177.037663475927,4632.441516551485,6.151932067650775,4.969235944130428,-3.711337305584633,8.680573249715062,2.9455435925255498,3.5,0.8415838835787285,0.6,0.00023158949852498505,0.997929731677994,0.00023206994558181272,198.96881109690415,0.07405317597712707,0.00024140891746760244,684.1528721031854,0.019945812019810213,7.830072629456684e-05,0.00015328877223041822,0.0006174542480088507,0.0926527997461593,0.0926527997461593,0.0926527997461593,0.09263668444137926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.84998487023,595.5814015811135,0.0,0.0926527997461593,0.09265279950993201,0.09265279950993201,0.37210077110030665,0.37210077110030665,0.5,9.995192262341932,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,27507.31214492115,20871.68809201683,0.7587687223693538,1.0228082018022506,0.6360944429744011,42257.45940475719,25750.0,0.0,3307.6242522921293,-3307.6242522921293,0.05868166715851645,1.46704167896291,2619.3500959810467,688.2741563110827,3307.6242522921293,0.030151511365998637,0.6350829779060218,1.4519106646822542,1.4519514861958902,1.2663638482545407,0.00023158644684750747,0.0034997265722131066,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46249.236529152506,22442.37574770787,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61140651706893,260.61140651706893,-12.538593482931049,244.83086920733808,276.39194382680813,127855.3970127518,127552.70263755714,302.69437519466373,0.0,nan,276.39194382680813,3.2419438268081535,270.0797289029004,-3.070271097099578,263.76751397903763,-9.382486020962347,257.4552990551073,-15.694700944892702,251.14308413122194,-22.006915868778037,244.83086920733808,-28.319130792661895,1.0,1.0,26381.15544483698,26381.15544483698,275.58465956047655,2.4346595604765753,275.58465956047655,275.58465956047655,77306.19038081204,77327.08174832544,-20.89136751339538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58465956047655,2.4346595604765753,1.0,0.002,0.12953640022383342,0.004909445835617412,0.000200087602507767,0.0017999124051181594,0.1000438012538835,0.1000438012538835,0.0,7.625926366078284e-12,0.9998170662307009,0.9998170662307009,0.0,0.09263585018408153,1.694932585046758e-05,0.0,0.0,0.0,1600124.2785362871,266.63864466727904,0.0,1.0,1284419.1912761584,2598.487459416835,,,,,,,,,,,,,,,,,3.0,16533.13664360981,1551.758212320477,0.37210077110030665,6.17534620354742,2.9455435925255498
1807.0,-30.003499280393623,4.8962516390033075,35.05750984862522,24.094821139611327,4.992017094050999,-26.50394764294603,-40.018137626443036,1.492465456635573,-6.527001136479271,-6.5270011365208385,40.10911655977139,42303.35741308717,25510.359432963294,25510.359432963294,67813.71684605046,77341.26406629673,77430.07840485836,25510.359432963294,102940.43783782165,102940.43783782165,102940.43783782165,130439.31361044077,125925.31494326681,4513.99866717396,0.0,91509.85138890568,56471.94473582624,38931.00739231049,27498.87577261912,66429.8831649296,20864.630427296568,1551.7335182719164,0.0,0.87849868341781,2.726012481588355,0.0014947054983599872,1.0,1.0,-6.527001136479271,334035.09463966294,1559243.4017944124,4.667902944379035,1559243.4017944124,4.667902944379035,0.7587448519648817,0.09265213049515932,4.028046144702076,101325.0,128380.34609980293,1.2670155055494985,1.0,0.0,4.028046144700457,1.2847593494366614,1.285057518991176,3.135253420392142,0.0,16533.53278593941,0.0,0.0,22718.17355152816,2316.6089899739627,19310.448794428878,1969.1177715559215,0.85,0.8500000561501979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.067462835646,4632.441516551485,6.117493220509253,4.8962516390033075,-3.7453434256079867,8.641595064611295,2.937356128361447,3.5,0.8392446081032706,0.6,0.00023206994558181272,0.9945256876758958,0.00023334736192097392,198.92550937255038,0.20174847279499494,0.0005624057649898511,1593.857937981238,0.020508217784800064,7.869397646885129e-05,0.00015337596911296143,0.0006178054810754089,0.09265213048851778,0.09265213048851778,0.09265213048851778,0.09257430876028576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.5789755224,595.5854683304711,0.0,0.09265213048851778,0.09265213049515932,0.09265213049515932,0.37209875811446963,0.37209875811446963,0.5,9.992857610419005,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27498.87577261912,20864.630427296568,0.7587448519648817,1.0208314935265674,0.6368121603956158,42257.45940475719,25750.0,0.0,8997.757183591024,-8997.757183591024,0.15985346113661364,3.996336528415337,7126.472120998535,1871.2850625924887,8997.757183591024,0.17051654021958265,0.8650079065834064,1.4517208807062312,1.4518326197490834,1.266492410785522,0.00023158949852498505,0.0034930751274669094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52849.074526329445,16752.242816408976,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61737967884363,260.61737967884363,-12.532620321156344,244.84276144933526,276.39199790835926,128015.43208450389,126987.63857391353,1027.7935105903603,0.0,nan,276.39199790835926,3.2419979083592807,270.0821506165438,-3.0678493834561777,263.77230332476586,-9.37769667523412,257.462456032927,-15.687543967072997,251.1526087411305,-21.99739125886947,244.84276144933526,-28.30723855066472,1.0,1.0,26381.15544483698,26381.15544483698,275.58092949959223,2.430929499592253,275.58092949959223,275.58092949959223,77331.70681589094,77430.07840485836,-98.3715889674204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58092949959223,2.430929499592253,1.0,0.002,0.12961740765627314,0.004906260140267964,0.00020020629209287376,0.0017997937078297564,0.10010314604643687,0.10010314604643687,0.0,-7.736996807117258e-14,0.9991256819238642,0.9991256819238642,0.0,0.0925711230626749,8.100743248441123e-05,0.0,0.0,0.0,1600105.9346371281,266.6229988635207,0.0,1.0,1284472.5964213884,2598.2713221674394,,,,,,,,,,,,,,,,,4.0,16533.53278593941,1551.7335182719164,0.37209875811446963,6.17534620354742,2.937356128361447
1808.0,-29.947663959836536,4.817836472503898,35.05701818356839,24.09634804297241,4.9853064793025785,-26.454366915980987,-39.971419342886634,1.492009433387249,-6.551396339260236,-6.551396339244671,40.10083481706633,42350.21473218413,25233.51270557661,25233.51270557661,67583.72743776074,77374.7980865766,77573.10150295508,25233.51270557661,102806.61420853168,102806.61420853168,102806.61420853168,130290.71064589384,125779.33195688609,4511.378689007747,0.0,91518.09596228147,56493.51259954971,38916.203736368625,27484.096437362154,66400.30017373078,20852.45121439134,1551.617504494281,0.0,0.8783979866707883,2.7235345585151567,0.0014947054983599872,1.0,1.0,-6.551396339260236,333713.48607283214,1558885.5306553957,4.671329136261436,1558885.5306553957,4.671329136261436,0.7587097237093199,0.09264835443028638,4.028046144702076,101325.0,128382.98369904805,1.2670415366301313,1.0,0.0,4.028046144702129,1.2847588448977234,1.285058655592525,3.1352546516406656,0.0,16534.587237870957,0.0,0.0,22720.22034371465,2316.8177046916785,19312.18845117688,1969.295167175017,0.85,0.8500000510126844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.241416739712,4632.441516551485,6.078546191947184,4.817836472503898,-3.794682601253347,8.612519073757245,2.915287922888316,3.5,0.8329394065395189,0.6,0.00023334736192097392,0.9942066330010619,0.00023470710632517443,198.8794309676323,0.2234688347117286,0.00047063479103177637,1333.7789977840541,0.02097885257583184,7.91111033996022e-05,0.00015423625852137171,0.000621270766510284,0.09264835472028454,0.09264835472028454,0.09264835472028454,0.0924726437680179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.94443201926,595.5898209445028,0.0,0.09264835472028454,0.09264835443028638,0.09264835443028638,0.3720877410953504,0.3720877410953504,0.5,9.987586287225849,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27484.096437362154,20852.45121439134,0.7587097237093199,1.0178226191889739,0.6378015554354178,42257.45940475719,25750.0,0.0,9926.307159252696,-9926.307159252696,0.177011865612949,4.425296640323721,7865.240571824784,2061.0665874279116,9926.307159252696,0.3398984489534498,0.9578564156544852,1.4514926809154487,1.4515173536316692,1.2668384677067397,0.00023206994558181272,0.0034752312925103155,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53517.54556179394,15823.692840747304,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6267326935263,260.6267326935263,-12.523267306473656,244.86207474254746,276.3913906445214,128078.33750251205,126468.97747024974,1609.360032262306,0.0,nan,276.3913906445214,3.2413906445214025,270.0855274640803,-3.0644725359196627,263.7796642837328,-9.370335716267164,257.47380110333563,-15.676198896664346,251.1679379229405,-21.98206207705948,244.86207474254746,-28.287925257452514,1.0,1.0,26381.15544483698,26381.15544483698,275.57308072195934,2.4230807219593657,275.57308072195934,275.57308072195934,77365.17436760676,77573.10150295508,-207.92713534832,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57308072195934,2.4230807219593657,1.0,0.002,0.12979831153496962,0.00490106676754975,0.00020047566434173826,0.0017995243437677552,0.10023783217086912,0.10023783217086912,0.0,8.109493545432889e-12,0.9980474140602665,0.9980474140602665,0.0,0.09246745055608636,0.0001809038742000198,0.0,0.0,0.0,1600077.325569223,266.59860366073974,0.0,1.0,1284555.8572368298,2597.934407112349,,,,,,,,,,,,,,,,,4.0,16534.587237870957,1551.617504494281,0.3720877410953504,6.17534620354742,2.915287922888316
1809.0,-29.890546863335658,4.739322597111658,35.05622159542164,24.094951233733468,4.975040422919258,-26.4039881347211,-39.9240761185996,1.488481694238652,-6.577855118485445,-6.577855118458787,40.09105525336144,42400.59305388841,24949.741476214956,24949.741476214956,67350.33453010337,77410.90175598803,77702.96895069731,24949.741476214956,102652.71042691226,102652.71042691226,102652.71042691226,130117.6866466701,125610.70478644846,4506.981860221645,0.0,91526.95375254189,56516.64505017484,38900.34300263005,27464.976219757842,66365.31922238789,20837.00187443087,1551.3458146775226,0.0,0.8782917121623791,2.7208490407047576,0.0014947054983599872,1.0,1.0,-6.577855118485445,333364.9480130109,1558463.015523465,4.674945655842136,1558463.015523465,4.674945655842136,0.7586754019994775,0.0926382031847871,4.028046144702076,101325.0,128386.14081192008,1.2670726949116218,1.0,0.0,4.028046144702931,1.2847725398458896,1.285074100789758,3.135221231600456,0.0,16535.70568881677,0.0,0.0,22722.419372708413,2317.0419432434537,19314.057459731288,1969.4857530075294,0.85,0.8500000436982137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4130.849863901626,4632.441516551485,6.039856760286535,4.739322597111658,-3.8465182615412705,8.58584085865293,2.8914597670593336,3.5,0.8261313620169525,0.6,0.00023470710632517443,0.9940767652306214,0.00023610561531505408,198.83229972007274,0.2311341250886833,0.0004744745085938853,1344.660757355071,0.021453327084425725,7.953589460376638e-05,0.00015517121172140805,0.0006250368011431673,0.0926382031889718,0.0926382031889718,0.0926382031889718,0.09235411085000052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.7422969911,595.5913579098358,0.0,0.0926382031889718,0.0926382031847871,0.0926382031847871,0.3720577239614465,0.3720577239614465,0.5,9.979063518364315,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,27464.976219757842,20837.00187443087,0.7586754019994775,1.0148423200439183,0.638896844778302,42257.45940475719,25750.0,0.0,10221.923571274074,-10221.923571274074,0.18302640002665085,4.575660000666267,8103.581724814962,2118.3418464591114,10221.923571274074,0.5202846043424973,0.9904025975468113,1.4512505851135376,1.4511829826890053,1.2672104095103938,0.00023334736192097392,0.003456150146567749,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53824.04373338634,15528.076428725926,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6386443455697,260.6386443455697,-12.511355654430304,244.88764888043931,276.38963981070924,128052.9664536944,126003.34530847748,2049.621145216928,0.0,nan,276.38963981070924,3.2396398107092637,270.0892416246234,-3.0607583753765653,263.7888434386126,-9.36115656138736,257.4884452525457,-15.661554747454261,251.188047066488,-21.96195293351198,244.88764888043931,-28.262351119560662,1.0,1.0,26381.15544483698,26381.15544483698,275.56164638302386,2.4116463830238786,275.56164638302386,275.56164638302386,77401.00446298152,77702.96895069731,-301.96448771578434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.56164638302386,2.4116463830238786,1.0,0.002,0.13008842596181472,0.004895044637297381,0.00020091282760467726,0.0017990871730451752,0.10045641380233862,0.10045641380233862,0.0,6.498525675913136e-13,0.9968683068538707,0.9968683068538707,0.0,0.09234808875880357,0.00029011442598352814,0.0,0.0,0.0,1600046.2869068233,266.57214488151453,0.0,1.0,1284646.1481019564,2597.569116289101,,,,,,,,,,,,,,,,,5.0,16535.70568881677,1551.3458146775226,0.3720577239614465,6.17534620354742,2.8914597670593336
1810.0,-29.833424638973852,4.662622618625462,35.055105668677214,24.0915858646855,4.962322622983736,-26.3538470581349,-39.877037052623905,1.4829170951056567,-6.6048995430512605,-6.604899543119328,40.08027791800464,42452.67810367757,24671.28401723477,24671.28401723477,67123.96212091234,77448.96743699089,77814.75506470371,24671.28401723477,102486.03908193848,102486.03908193848,102486.03908193848,129928.53495006863,125427.83023910284,4500.7047109657915,0.0,91536.09468172089,56540.50194210253,38883.99193290929,27442.495868130158,66326.48780103945,20819.07984498164,1550.929625849505,0.0,0.8781859637413948,2.718106242749297,0.0014947054983599872,1.0,1.0,-6.6048995430512605,333008.9910966941,1557997.493026504,4.67854482816086,1557997.493026504,4.67854482816086,0.7586438181506479,0.09261987051390123,4.028046144702076,101325.0,128389.60954388644,1.2671069286344578,1.0,0.0,4.0280461447028815,1.2847956839372197,1.2850990472053108,3.135164754257458,0.0,16536.851679184678,0.0,0.0,22724.688693577795,2317.2733495717493,19315.989141922593,1969.682729772409,0.85,0.8500001651235587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4110.252972562244,4632.441516551485,6.002376053718955,4.662622618625462,-3.898419531104106,8.561042149729568,2.867471142103514,3.5,0.8192774691724326,0.6,0.00023610561531505408,0.9940789964952366,0.00023751192425096717,198.78517402741474,0.23357649726008975,0.0004699439453552097,1331.8211411366642,0.021923271029780936,7.996004421814455e-05,0.0001561455710969095,0.0006289615656692103,0.09261937950728241,0.09261937950728241,0.09261937950728241,0.09222515484441567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.6275210384,595.5892404343749,0.0,0.09261937950728241,0.09261987051390123,0.09261987051390123,0.37199941978381396,0.37199941978381396,0.5,9.967240164237523,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,27442.495868130158,20819.07984498164,0.7586438181506479,1.0120234667372272,0.6400561753099833,42257.45940475719,25750.0,0.0,10284.262583722417,-10284.262583722417,0.18490255829473848,4.622563957368458,8157.108300713367,2127.15428300905,10284.262583722417,0.7043697305508717,1.000554969127372,1.4510044844268501,1.4508410479210025,1.2675829593133803,0.00023470710632517443,0.003437138484338594,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53873.54312961627,15465.737416277583,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65242847664166,260.65242847664166,-12.497571523358317,244.91832413716264,276.3865329688333,127959.45659936142,125587.94938013438,2371.5072192270536,0.0,nan,276.3865329688333,3.2365329688333304,270.092891105559,-3.0571088944410008,263.7992492962893,-9.350750703710673,257.50560753514105,-15.644392464858925,251.2119658168647,-21.938034183135272,244.91832413716264,-28.231675862837335,1.0,1.0,26381.15544483698,26381.15544483698,275.5475345586652,2.3975345586651997,275.5475345586652,275.5475345586652,77439.3651483654,77814.75506470371,-375.38991633831756,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5475345586652,2.3975345586651997,1.0,0.002,0.13048947612034906,0.00488844469963598,0.00020152102530885898,0.0017984744652061128,0.1007605126544295,0.1007605126544295,0.0,-4.509485028447724e-09,0.9956670675585019,0.9956670675585019,0.0,0.09221855487222419,0.0004013156416770385,0.0,0.0,0.0,1600014.550938993,266.5451004569487,0.0,1.0,1284738.4235816733,2597.1958729996527,,,,,,,,,,,,,,,,,5.0,16536.851679184678,1550.929625849505,0.37199941978381396,6.17534620354742,2.867471142103514
1811.0,-29.77673643846591,4.58829657812411,35.0536646141978,24.08548967158424,4.946963773728364,-26.304366417203358,-39.83074704939497,1.4745937525653363,-6.6322419384593445,-6.632241938449032,40.06864156800576,42506.18272448168,24402.693366120675,24402.693366120675,66908.87609060235,77486.67101154491,77909.09452369828,24402.693366120675,102311.78788981895,102311.78788981895,102311.78788981895,129729.45027481907,125237.01150517844,4492.4387696406275,0.0,91545.35006872095,56564.8617820606,38867.20920740038,27417.662385000112,66284.8715924005,20799.41442132108,1550.4125411016362,0.0,0.8780817755226877,2.715335445525887,0.0014947054983599872,1.0,1.0,-6.6322419384593445,332649.41610227147,1557494.9837473608,4.682091440282331,1557494.9837473608,4.682091440282331,0.7586137041610155,0.09259005937203245,4.028046144702076,101325.0,128393.39986096778,1.2671443361556158,1.0,0.0,4.028046144702771,1.2848317195293817,1.2851368982705171,3.135076822494311,0.0,16537.999676183947,0.0,0.0,22726.98642966809,2317.5076534461914,19317.93513382029,1969.8811657212495,0.85,0.8499998534166597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4089.9463030994143,4632.441516551485,5.966507029108916,4.58829657812411,-3.949731033693019,8.538027611817128,2.843898852922031,3.5,0.8125425294062946,0.6,0.00023751192425096717,0.9941265811716813,0.00023891517312718338,198.73842238995366,0.23419435253865586,0.00046578196182468746,1320.0260798111642,0.022389052991605624,8.037948002082491e-05,0.00015713244423014224,0.0006329367361888384,0.09259005937217868,0.09259005937217868,0.09259005937217868,0.09208949826062703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.7548690907,595.583424951539,0.0,0.09259005937217868,0.09259005937203245,0.09259005937203245,0.37190517102676496,0.37190517102676496,0.5,9.952223328425386,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27417.662385000112,20799.41442132108,0.7586137041610155,1.009413980644618,0.6412652193981919,42257.45940475719,25750.0,0.0,10266.431491097275,-10266.431491097275,0.1853350143954757,4.633375359886888,8146.930010643482,2119.5014804537923,10266.431491097275,0.8895197148048528,1.0028950995426167,1.4507579136202753,1.4504992089686748,1.2679470376132465,0.00023610561531505408,0.0034186560069324455,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53843.91697566563,15483.568508902725,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66746214774633,260.66746214774633,-12.482537852253643,244.9530740344419,276.3818503859988,127804.62036879208,125217.79781726944,2586.822551522656,0.0,nan,276.3818503859988,3.2318503859988255,270.0960950363717,-3.05390496362827,263.8103397309304,-9.339660269069554,257.52458446486304,-15.625415535136938,251.23882923387205,-21.911170766127924,244.9530740344419,-28.19692596555808,1.0,1.0,26381.15544483698,26381.15544483698,275.5311063500098,2.3811063500098157,275.5311063500098,275.5311063500098,77476.24644425283,77909.09452369828,-432.84807944545173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5311063500098,2.3811063500098157,1.0,0.002,0.13099710612504298,0.0048813758797902375,0.00020229361974327263,0.0017977063789820869,0.10114680987163631,0.10114680987163631,0.0,-1.2746405493591073e-12,0.9945174459299334,0.9945174459299334,0.0,0.0920824293651746,0.000507630006857844,0.0,0.0,0.0,1599982.4547401483,266.51775806154063,0.0,1.0,1284831.701449864,2596.818653999775,,,,,,,,,,,,,,,,,5.0,16537.999676183947,1550.4125411016362,0.37190517102676496,6.17534620354742,2.843898852922031
1812.0,-29.72059251647286,4.516493103223891,35.05190134373682,24.078367743082367,4.930345093258615,-26.2554987554972,-39.785086387395836,1.4652513322479717,-6.659300456518508,-6.659300456446578,40.056466923405004,42560.03933412263,24144.106569169322,24144.106569169322,66704.14590329195,77525.32197249799,77988.04013658394,24144.106569169322,102132.14670575326,102132.14670575326,102132.14670575326,129522.82706331034,125040.53111871833,4482.295944592006,0.0,91554.5778668868,56589.29522836994,38850.31404279651,27390.680357557078,66240.9944003536,20778.196215584358,1549.786401303361,0.0,0.8779810912551397,2.712595612230459,0.0014947054983599872,1.0,1.0,-6.659300456518508,332293.87487068836,1556969.3596477457,4.685519286967411,1556969.3596477457,4.685519286967411,0.758586349238005,0.09254904161752078,4.028046144702076,101325.0,128397.30359025125,1.267182862968184,1.0,0.0,4.028046144701142,1.284872531691791,1.2851795232166086,3.1349772412041133,0.0,16539.140882312826,0.0,0.0,22729.277316573145,2317.7412588981097,19319.889850328564,1970.0804913327756,0.85,0.8500001817585897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4070.081507457673,4632.441516551485,5.932094117754081,4.516493103223891,-3.999888197428397,8.516381300652288,2.8209148684018324,3.5,0.8059756766862378,0.6,0.00023891517312718338,0.9941854863071432,0.00024031247329371397,198.6921377565371,0.2341900085142181,0.00046193803086209403,1309.1323794631744,0.022850991022467716,8.079520512877165e-05,0.00015811996799841173,0.000636914527496418,0.09254904163264768,0.09254904163264768,0.09254904163264768,0.09194888034702042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.6849166927,595.5737447391762,0.0,0.09254904163264768,0.09254904161752078,0.09254904161752078,0.37176924966195746,0.37176924966195746,0.5,9.934218491868277,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,27390.680357557078,20778.196215584358,0.758586349238005,1.0069919165183288,0.6425030257984087,42257.45940475719,25750.0,0.0,10222.310416592723,-10222.310416592723,0.18527671172642726,4.631917793160677,8115.693661397472,2106.6167551952517,10222.310416592723,1.0748260276954995,1.0025796089092376,1.4505120701397847,1.450160109780253,1.2682999754415696,0.00023751192425096717,0.003400830049741384,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53788.902200813085,15527.689583407277,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68335562787837,260.68335562787837,-12.466644372121607,244.99105227618858,276.37565908180034,127613.4925130903,124878.72383629637,2734.768676793929,0.0,nan,276.37565908180034,3.2256590818003588,270.0987376557742,-3.0512623442257905,263.8218162659078,-9.328183734092192,257.5448949082774,-15.605105091722578,251.26797357932168,-21.8820264206783,244.99105227618858,-28.158947723811394,1.0,1.0,26381.15544483698,26381.15544483698,275.5131810957106,2.3631810957106154,275.5131810957106,275.5131810957106,77514.81013525903,77988.04013658394,-473.23000132490415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5131810957106,2.3631810957106154,1.0,0.002,0.13160470732217058,0.004873935894141221,0.0002032206197750394,0.001796779381311977,0.10161030988751969,0.10161030988751969,0.0,1.0870163276444078e-12,0.9934348191497956,0.9934348191497956,0.0,0.09194144042178866,0.0006076011957321185,0.0,0.0,0.0,1599950.6813149655,266.49069954348147,0.0,1.0,1284923.996740357,2596.4454866045376,,,,,,,,,,,,,,,,,5.0,16539.140882312826,1549.786401303361,0.37176924966195746,6.17534620354742,2.8209148684018324
1813.0,-29.665031625668302,4.447192049692544,35.04982712182544,24.07013000864538,4.91256240796063,-26.207272222327983,-39.74007169073445,1.4548030045984013,-6.6861222991025215,-6.686122299113694,40.0439735356744,42614.12742353629,23895.804429268766,23895.804429268766,66509.93185280505,77564.16760729183,78055.31877961519,23895.804429268766,101951.12320888396,101951.12320888396,101951.12320888396,129313.80956601776,124843.43903930167,4470.370526716099,0.0,91563.76480965412,56613.72462580961,38833.37798204945,27362.68635713381,66196.06433918327,20756.226975519126,1549.1061752164062,0.0,0.877882823530556,2.709881899042605,0.0014947054983599872,1.0,1.0,-6.6861222991025215,331941.738377974,1556430.1136193776,4.688865344939263,1556430.1136193776,4.688865344939263,0.7585595472831821,0.09249578072691163,4.028046144702076,101325.0,128401.30391755665,1.2672223431291059,1.0,0.0,4.02804614470384,1.2849185336206501,1.2852273316469507,3.1348650045165325,0.0,16540.273074335473,0.0,0.0,22731.55806074471,2317.9738300790495,19321.828130923823,1970.2781409476042,0.85,0.8500001662574475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4050.7051781480313,4632.441516551485,5.899171472211128,4.447192049692544,-4.0489102392860215,8.496102288978566,2.7985679811038064,3.5,0.7995908517439447,0.6,0.00024031247329371397,0.9942483148160769,0.00024170267096521925,198.64635203220234,0.2339772541899456,0.0004581726902561276,1298.4614041858656,0.023309163712723843,8.120699378506523e-05,0.00015910547950864873,0.0006408842133357877,0.09249578071659265,0.09249578071659265,0.09249578071659265,0.09180629958363255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.99300366815,595.5603484031357,0.0,0.09249578071659265,0.09249578072691163,0.09249578072691163,0.3715878667333294,0.3715878667333294,0.5,9.913534055717573,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27362.68635713381,20756.226975519126,0.7585595472831821,1.0047414829983479,0.6437562089066949,42257.45940475719,25750.0,0.0,10170.321995311228,-10170.321995311228,0.18505546485622623,4.6263866214056515,8077.994014573066,2092.3279807381605,10170.321995311228,1.2599823497264664,1.001382385585639,1.4502673397944656,1.4498244128498334,1.2686410549181413,0.00023891517312718338,0.003383687727959884,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53726.24280425428,15579.678004688772,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69979376664463,260.69979376664463,-12.450206233355345,245.03156060342732,276.36802701350985,127393.13421766362,124564.64689381703,2828.48732384658,0.0,nan,276.36802701350985,3.218027013509868,270.10073367838504,-3.0492663216149367,263.8334403728533,-9.31655962714666,257.5661470936949,-15.583852906305083,251.29885383799726,-21.85114616200272,245.03156060342732,-28.118439396572654,1.0,1.0,26381.15544483698,26381.15544483698,275.49414275823915,2.3441427582391725,275.49414275823915,275.49414275823915,77553.36410705566,78055.31877961519,-501.95467255952826,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.49414275823915,2.3441427582391725,1.0,0.002,0.13230195162616415,0.0048661727977034365,0.00020428603397689067,0.0017957139649592531,0.10214301698844533,0.10214301698844533,0.0,-1.0638564681975105e-12,0.9924618798882341,0.9924618798882341,0.0,0.0917985364219606,0.0006972443049510223,0.0,0.0,0.0,1599919.1755404165,266.46387770089746,0.0,1.0,1285015.470867211,2596.0757159259806,,,,,,,,,,,,,,,,,5.0,16540.273074335473,1549.1061752164062,0.3715878667333294,6.17534620354742,2.7985679811038064
1814.0,-29.610060613113866,4.3803268858793025,35.047455597285115,24.061230767425172,4.894128045424676,-26.159641747291076,-39.69564763884989,1.4437091793692949,-6.712528651992898,-6.71252865198108,40.031252596186725,42668.177098190936,23657.13236182121,23657.13236182121,66325.30946001215,77602.97246153855,78112.98238519732,23657.13236182121,101770.11474701852,101770.11474701852,101770.11474701852,129103.94221652416,124647.13612960433,4456.806086919823,0.0,91572.88561475677,56638.09025046751,38816.43929365473,27333.827469505628,66150.26676316035,20733.6448810427,1548.3754372284782,0.0,0.8777876035092678,2.707212318278336,0.0014947054983599872,1.0,1.0,-6.712528651992898,331595.3433763704,1555881.190926212,4.692108082954112,1555881.190926212,4.692108082954112,0.7585342705544522,0.09242991913518198,4.028046144702076,101325.0,128405.35329550032,1.2672623073821891,1.0,0.0,4.028046144700307,1.2849675743452356,1.2852781706091772,3.134745362547063,0.0,16541.39545776404,0.0,0.0,22733.822385624564,2318.204726958193,19323.749970474237,1970.4741140424342,0.85,0.8500000414665577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4031.8202692219193,4632.441516551485,5.867605890672969,4.3803268858793025,-4.096681819757159,8.477008705636461,2.7768563184605566,3.5,0.7933875195601591,0.6,0.00024170267096521925,0.9943117697551681,0.00024308539667063813,198.6010704985346,0.23369729993777058,0.00045459117595700934,1288.3113926621645,0.023763754888680853,8.161528061223199e-05,0.00016008739035298727,0.0006448393955267666,0.09242991913228046,0.09242991913228046,0.09242991913228046,0.09166265147619657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.45256814634,595.543638974684,0.0,0.09242991913228046,0.09242991913518198,0.09242991913518198,0.3713591991606405,0.3713591991606405,0.5,9.890516023804887,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27333.827469505628,20733.6448810427,0.7585342705544522,1.0026461374294757,0.6450189725002471,42257.45940475719,25750.0,0.0,10116.68729402349,-10116.68729402349,0.18478304666800996,4.619576166700245,8038.7716810508555,2077.915612972635,10116.68729402349,1.4448886503424934,0.9999082611905294,1.4500238320439514,1.4494923468147964,1.2689703596413333,0.00024031247329371397,0.003367215831611438,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53662.458091442844,15633.31270597651,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71656466655116,260.71656466655116,-12.433435333448813,245.0740311882271,276.3590982133146,127154.3203114488,124268.57524924866,2885.745062200143,0.0,nan,276.3590982133146,3.2090982133146326,270.1020847648469,-3.0479152351530843,263.8450713405867,-9.304928659413292,257.58805793790395,-15.561942062096023,251.33104455442768,-21.8189554455723,245.0740311882271,-28.075968811772867,1.0,1.0,26381.15544483698,26381.15544483698,275.4744075413137,2.3244075413137466,275.4744075413137,275.4744075413137,77592.04434559378,78112.98238519732,-520.9380396035413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4744075413137,2.3244075413137466,1.0,0.002,0.13307722376863368,0.004858168380085622,0.0002054719824232354,0.0017945280165613715,0.10273599121161771,0.10273599121161771,0.0,-1.0153930647682774e-12,0.9916123247553135,0.9916123247553135,0.0,0.09165464699058343,0.0007752721445985439,0.0,0.0,0.0,1599888.147832346,266.4374713480071,0.0,1.0,1285105.5145035172,2595.711802284738,,,,,,,,,,,,,,,,,5.0,16541.39545776404,1548.3754372284782,0.3713591991606405,6.17534620354742,2.7768563184605566
1815.0,-29.5556729189309,4.315817121576659,35.04480357206244,24.05179606229069,4.875183087187198,-26.112587318346396,-39.65178873678667,1.4320974866506186,-6.738513339008762,-6.73851333900671,40.018422211970176,42722.10546380799,23427.69150624051,23427.69150624051,66149.7969700485,77641.67586746116,78163.00442141453,23427.69150624051,101590.69592765503,101590.69592765503,101590.69592765503,128895.23527819746,124453.44817834123,4441.787099856221,0.0,91581.93406766589,56662.36366420661,38799.522670510305,27304.539350542425,66104.06202105273,20710.766910382517,1547.614535626023,0.0,0.8776950202135516,2.704587394326272,0.0014947054983599872,1.0,1.0,-6.738513339008762,331254.75720242545,1555327.6937915727,4.6952614565505915,1555327.6937915727,4.6952614565505915,0.7585100281126362,0.09235165930713485,4.028046144702076,101325.0,128409.4395310177,1.267302635391243,1.0,0.0,4.028046144703225,1.2850190580452099,1.2853314436749341,3.1346197704099423,0.0,16542.507875994692,0.0,0.0,22736.068748397993,2318.4337922122227,19325.65737592142,1970.6686152683556,0.85,0.8499999533685051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4013.417409090358,4632.441516551485,5.837342373902343,4.315817121576659,-4.143229440312339,8.459046561888998,2.7557639807930494,3.5,0.7873611373694427,0.6,0.00024308539667063813,0.9943744684446892,0.00024446061758891534,198.5562872560931,0.23339819603613843,0.0004511847528314188,1278.6575895242408,0.02421493964151227,8.202023407756986e-05,0.00016106516259306827,0.0006487779072288217,0.09235165929941616,0.09235165929941616,0.09235165929941616,0.09151912002206786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.82527558284,595.5240246120022,0.0,0.09235165929941616,0.09235165930713485,0.09235165930713485,0.3710831502703034,0.3710831502703034,0.5,9.86553984493313,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27304.539350542425,20710.766910382517,0.7585100281126362,1.000691862914282,0.6462856314367174,42257.45940475719,25750.0,0.0,10063.480211777618,-10063.480211777618,0.18449742589937645,4.612435647484407,7999.682109200154,2063.798102577464,10063.480211777618,1.6295151276808708,0.9983626942606942,1.4497815631899271,1.4491639485636345,1.2692881942394825,0.00024170267096521925,0.003351390622542466,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53599.59720605905,15686.519788222382,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7335083788353,260.7335083788353,-12.416491621164653,245.1180018597061,276.3490149539566,126902.01028215863,123986.52963861494,2915.4806435436753,0.0,nan,276.3490149539566,3.1990149539566346,270.10281229956144,-3.047187700438542,263.85660966495044,-9.293390335049537,257.61040704803446,-15.539592951965517,251.36420444680303,-21.785795553196948,245.1180018597061,-28.031998140293865,1.0,1.0,26381.15544483698,26381.15544483698,275.4542099326424,2.3042099326424363,275.4542099326424,275.4542099326424,77630.46374477788,78163.00442141453,-532.5406766366505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4542099326424,2.3042099326424363,1.0,0.002,0.13391795454164598,0.004849976908367996,0.00020675904524447702,0.0017932409544005033,0.10337952262223851,0.10337952262223851,0.0,-3.5501983297603346e-13,0.9908964194040981,0.9908964194040981,0.0,0.09151092853346707,0.0008407307736677744,0.0,0.0,0.0,1599857.6059217206,266.4114866609912,0.0,1.0,1285194.1072297283,2595.3538246748603,,,,,,,,,,,,,,,,,5.0,16542.507875994692,1547.614535626023,0.3710831502703034,6.17534620354742,2.7557639807930494
