time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1816.0,-29.501860561392903,4.253581756011411,35.04188917033966,24.04214978395032,4.856089912142854,-26.06606551408697,-39.608439489360876,1.4202948645751998,-6.7639824869127665,-6.763982486912671,40.00555398839495,42775.7145391099,23206.87595420327,23206.87595420327,65982.59049331317,77680.12178101004,78206.95103335638,23206.87595420327,101413.82698755965,101413.82698755965,101413.82698755965,128688.81771792688,124263.30476220154,4425.5129557253385,0.0,91590.89761676626,56686.49037380654,38782.67471439969,27274.99073036724,66057.66544476693,20687.7225601845,1546.829000204788,0.0,0.8776053178456036,2.7020165002851715,0.0014947054983599872,1.0,1.0,-6.7639824869127665,330921.1952478557,1554772.7137683686,4.6983171102227645,1554772.7137683686,4.6983171102227645,0.7584868777664274,0.09226146460675477,4.028046144702076,101325.0,128413.51941946044,1.2673429007595405,1.0,0.0,4.02804614470168,1.2850714552189209,1.2853856209354477,3.1344919602279004,0.0,16543.610440781053,0.0,0.0,22738.294033009533,2318.6607080919107,19327.549740100585,1970.861582711791,0.85,0.8499999917338777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3995.4832195008457,4632.441516551485,5.808277667376236,4.253581756011411,-4.1885144743970155,8.442096230408428,2.7352707467048845,3.5,0.781505927629967,0.6,0.00024446061758891534,0.9944362663595239,0.0002458283409995168,198.51199515688046,0.23309623644016564,0.0004479312728811735,1269.4372273452457,0.024662870914393446,8.242230620648381e-05,0.00016203831138243154,0.0006526977954580379,0.09226146462912735,0.09226146462912735,0.09226146462912735,0.0913763761051439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.6178548287,595.5019941256788,0.0,0.09226146462912735,0.09226146460675477,0.09226146460675477,0.37076112586964133,0.37076112586964133,0.5,9.83898719420841,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27274.99073036724,20687.7225601845,0.7584868777664274,0.9988634937225184,0.6475511093390991,42257.45940475719,25750.0,0.0,10011.367912421723,-10011.367912421723,0.18421142298773818,4.6052855746934505,7961.265379468989,2050.102532952735,10011.367912421723,1.8138557919843727,0.996815059457457,1.4495405186269634,1.4488391745360805,1.269594930491373,0.00024308539667063813,0.0033361856696829313,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53538.26454452416,15738.632087578277,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7505277054713,260.7505277054713,-12.399472294528664,245.16309915107323,276.3379563056829,126642.89404472747,123714.40254539881,2928.491499328671,0.0,nan,276.3379563056829,3.187956305682917,270.10298484567716,-3.047015154322821,263.86801340187833,-9.281986598121648,257.6330419725079,-15.51695802749208,251.39807055600832,-21.751929443991656,245.16309915107323,-27.98690084892675,1.0,1.0,26381.15544483698,26381.15544483698,275.4338249937361,2.2838249937361184,275.4338249937361,275.4338249937361,77668.79660594052,78206.95103335638,-538.1544274158659,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4338249937361,2.2838249937361184,1.0,0.002,0.13481135070432393,0.004841669099208645,0.0002081274989300196,0.0017918725036060405,0.10406374946500979,0.10406374946500979,0.0,2.5360599037460574e-12,0.9903166922035234,0.9903166922035234,0.0,0.09136806844721383,0.0008933961595409417,0.0,0.0,0.0,1599827.660666217,266.3860175130872,0.0,1.0,1285280.929696697,2595.0030696103545,,,,,,,,,,,,,,,,,5.0,16543.610440781053,1546.829000204788,0.37076112586964133,6.17534620354742,2.7352707467048845
1817.0,-29.448612242019784,4.193541041922031,35.03873188306909,24.03231260776522,4.836870130701457,-26.02006400475464,-39.56557915136216,1.408321893458416,-6.788961118627981,-6.788961118667799,39.99272345573674,42828.96457355559,22994.342460406355,22994.342460406355,65823.30703396194,77718.30665532929,78246.0580446517,22994.342460406355,101240.40050505806,101240.40050505806,101240.40050505806,128485.87606676512,124077.6770897144,4408.198977050718,0.0,91599.77688857533,56710.43480689117,38765.93564631573,27245.475561707066,66011.4112080228,20664.724036935684,1546.0332931834903,0.0,0.8775180770933948,2.6994969947855143,0.0014947054983599872,1.0,1.0,-6.788961118627981,330594.3139897209,1554219.5083012942,4.701289291834642,1554219.5083012942,4.701289291834642,0.7584644279793564,0.0921601686737867,4.028046144702076,101325.0,128417.58655807788,1.2673830402968456,1.0,0.0,4.028046144701778,1.2851246697479901,1.2854406062606547,3.134362166973237,0.0,16544.70329257977,0.0,0.0,22740.498394997972,2318.885490457799,19329.419856892393,1971.052281553068,0.85,0.849999833827042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3978.00380869595,4632.441516551485,5.780372158050862,4.193541041922031,-4.232588661956965,8.426129703878996,2.7153561066286622,3.5,0.7758160304653321,0.6,0.0002458283409995168,0.9944968239676965,0.0002471886637292085,198.46818435811363,0.2327968935171878,0.00044483317380745335,1260.6572145703228,0.0251077040882009,8.282163412580308e-05,0.0001630067068737137,0.0006565985371832438,0.09216016867930826,0.09216016867930826,0.09216016867930826,0.09123514022603903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.37233433867,595.4780250911347,0.0,0.09216016867930826,0.0921601686737867,0.0921601686737867,0.37039576229091953,0.37039576229091953,0.5,9.811236341569458,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27245.475561707066,20664.724036935684,0.7584644279793564,0.9971504294391151,0.6488115280339638,42257.45940475719,25750.0,0.0,9960.543229820418,-9960.543229820418,0.18392929493343774,4.598232373335939,7923.684903790904,2036.8583260295145,9960.543229820418,1.9979126541883858,0.9952883924969568,1.449300673906822,1.4485179725489339,1.2698909434244574,0.00024446061758891534,0.00332157503284561,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53478.65984914793,15789.456770179582,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76754611253494,260.76754611253494,-12.382453887465033,245.2090196466231,276.3260726159301,126378.78698901112,123450.45372004865,2928.3332689624663,0.0,nan,276.3260726159301,3.1760726159301385,270.10266199827925,-3.047338001720732,263.87925139387625,-9.270748606123732,257.6558408012785,-15.49415919872149,251.4324302192226,-21.71756978077738,245.2090196466231,-27.940980353376887,1.0,1.0,26381.15544483698,26381.15544483698,275.4133706747776,2.2633706747776046,275.4133706747776,275.4133706747776,77706.69569562496,78246.0580446517,-539.3623490267346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4133706747776,2.2633706747776046,1.0,0.002,0.13574475481299686,0.0048332934102529,0.00020955778416066823,0.0017904422163020166,0.10477889208033411,0.10477889208033411,0.0,4.62684578150796e-13,0.9898719357665943,0.9898719357665943,0.0,0.09122676456569707,0.0009334041080896183,0.0,0.0,0.0,1599798.2831936018,266.361038881372,0.0,1.0,1285366.0679471006,2594.659185396088,,,,,,,,,,,,,,,,,5.0,16544.70329257977,1546.0332931834903,0.37039576229091953,6.17534620354742,2.7153561066286622
1818.0,-29.39591697503585,4.135619210128824,35.035351040619496,24.02249394161629,4.817757041499892,-25.974549573392387,-39.52317255372179,1.3963896398447846,-6.813386507159009,-6.813386507158604,39.97996484864586,42881.755608126856,22789.581590842092,22789.581590842092,65671.33719896895,77756.13356531644,78281.20112736906,22789.581590842092,101070.78271821115,101070.78271821115,101070.78271821115,128286.82897228215,123896.77241011914,4390.056562163011,0.0,91608.5649763276,56734.18701909105,38749.308841373946,27216.046254071003,65965.35509544495,20641.814409161765,1545.2282508437681,0.0,0.8774335150138816,2.697035087618125,0.0014947054983599872,1.0,1.0,-6.813386507159009,330274.9182577483,1553669.5515314583,4.704170573191895,1553669.5515314583,4.704170573191895,0.7584428030604975,0.09204873884752854,4.028046144702076,101325.0,128421.62429971795,1.2674228897085413,1.0,0.0,4.0280461447029685,1.285177713614908,1.285495411515409,3.1342328006701208,0.0,16545.786638559162,0.0,0.0,22742.680119694407,2319.1079644623196,19331.280244541358,1971.2419882978754,0.85,0.8500000942193753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3960.965241498929,4632.441516551485,5.7535424325556415,4.135619210128824,-4.275435062651518,8.41105427278034,2.695999794138385,3.5,0.77028565546811,0.6,0.0002471886637292085,0.9945561761980757,0.0002485416808471746,198.4248452665019,0.23250194473831187,0.0004418716543976342,1252.2642685628953,0.025549575742598533,8.321849393097033e-05,0.00016397016979823818,0.0006604794103019381,0.09204873884485411,0.09204873884485411,0.09204873884485411,0.09109569148583224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.5303841645,595.452625785033,0.0,0.09204873884485411,0.09204873884752854,0.09204873884752854,0.3699906702682584,0.3699906702682584,0.5,9.78264492050802,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27216.046254071003,20641.814409161765,0.7584428030604975,0.9955428437237913,0.6500648036546072,42257.45940475719,25750.0,0.0,9911.038224854765,-9911.038224854765,0.18365237732446446,4.591309433111608,7886.975834594088,2024.062390260676,9911.038224854765,2.181690338431763,0.9937899205869282,1.4490620018955371,1.4482002708130999,1.2701766028883987,0.0002458283409995168,0.0033075336420103868,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53420.76189817485,15838.961775145235,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78452318902816,260.78452318902816,-12.365476810971813,245.2555191155656,276.3135272931596,126113.6068936631,123192.38531892294,2921.2215747401688,0.0,nan,276.3135272931596,3.163527293159632,270.10192563817196,-3.0480743618280144,263.89032399403817,-9.259676005961808,257.67872235954854,-15.471277640451433,251.4671207336848,-21.682879266315183,245.2555191155656,-27.894480884434387,1.0,1.0,26381.15544483698,26381.15544483698,275.39301100988934,2.243011009889358,275.39301100988934,275.39301100988934,77744.32298058379,78281.20112736906,-536.8781467852677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.39301100988934,2.243011009889358,1.0,0.002,0.13670618455132305,0.0048249110423618955,0.00021103142594444137,0.0017889685738808328,0.10551571297222069,0.10551571297222069,0.0,-1.7472568530907395e-13,0.9895552100942739,0.9895552100942739,0.0,0.09108730910917906,0.0009614297383494803,0.0,0.0,0.0,1599769.5478342948,266.33661349284097,0.0,1.0,1285449.3089324723,2594.3230284064675,,,,,,,,,,,,,,,,,5.0,16545.786638559162,1545.2282508437681,0.3699906702682584,6.17534620354742,2.695999794138385
1819.0,-29.3437640932894,4.079743761036036,35.03176658745104,24.012802086677425,4.798870550045426,-25.929500628946762,-39.481193747464545,1.384607085748102,-6.8372505409141695,-6.837250540909708,39.967334418732335,42934.02479660155,22592.221302320653,22592.221302320653,65526.2460989222,77793.55563796053,78313.37282492107,22592.221302320653,100905.59412724173,100905.59412724173,100905.59412724173,128092.4983147092,123721.19956842352,4371.2987462856845,0.0,91617.25923980438,56757.72839862883,38732.81204575061,27186.904187467473,65919.71623321809,20619.14065383574,1544.4232288404833,0.0,0.8773514661915912,2.694631474016053,0.0014947054983599872,1.0,1.0,-6.8372505409141695,329963.0973812469,1553125.2646895256,4.706966557823916,1553125.2646895256,4.706966557823916,0.7584217942453588,0.09192837380282809,4.028046144702076,101325.0,128425.6177231878,1.2674623017339037,1.0,0.0,4.028046144700974,1.2852300763792046,1.2855495262526857,3.1341051059511686,0.0,16546.86067999967,0.0,0.0,22744.838551639932,2319.328063267266,19333.111230350853,1971.4286968894428,0.85,0.8499999323563856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3944.354276363071,4632.441516551485,5.727736333854884,4.079743761036036,-4.317076877126679,8.396820638162716,2.6771826099506373,3.5,0.7649093171287535,0.6,0.0002485416808471746,0.9946143584740177,0.00024988748526463914,198.38196857118803,0.23221190856844012,0.0004390424622519817,1244.246338022116,0.025988618204850513,8.36130808675117e-05,0.0001649285999796629,0.0006643400112991921,0.09192837379566754,0.09192837379566754,0.09192837379566754,0.09095858404431661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.7332256359,595.4262407484183,0.0,0.09192837379566754,0.09192837380282809,0.09192837380282809,0.3695501609175076,0.3695501609175076,0.5,9.753551226771032,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27186.904187467473,20619.14065383574,0.7584217942453588,0.994031070569178,0.6513077915066381,42257.45940475719,25750.0,0.0,9862.832589620215,-9862.832589620215,0.18338101369883286,4.584525342470817,7851.1311378720775,2011.7014517481382,9862.832589620215,2.3651942464611166,0.9923215026993112,1.448824475162566,1.4478859994890705,1.270452260542997,0.0002471886637292085,0.003294037892474993,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53364.53833239952,15887.167410379785,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8014377416364,260.8014377416364,-12.348562258363586,245.30240066526366,276.3004748431013,125849.40513531551,122938.94195639137,2910.4631789241407,0.0,nan,276.3004748431013,3.1504748431013354,270.100859991608,-3.049140008391987,263.9012451489962,-9.248754851003753,257.70163031425705,-15.448369685742932,251.5020154865921,-21.64798451340789,245.30240066526366,-27.847599334736316,1.0,1.0,26381.15544483698,26381.15544483698,275.3728689384693,2.2228689384693325,275.3728689384693,275.3728689384693,77781.62620802372,78313.37282492107,-531.7466168973478,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3728689384693,2.2228689384693325,1.0,0.002,0.1376843149869796,0.004816570400646091,0.0002125309449946029,0.0017874690543703477,0.10626547249730144,0.10626547249730144,0.0,-6.350493048090655e-13,0.9893598635970522,0.9893598635970522,0.0,0.09095024336626482,0.0009781304365632647,0.0,0.0,0.0,1599741.4647127558,266.3127494590858,0.0,1.0,1285530.6257948964,2593.9947027630205,,,,,,,,,,,,,,,,,5.0,16546.86067999967,1544.4232288404833,0.3695501609175076,6.17534620354742,2.6771826099506373
1820.0,-29.292147911613217,4.02584534649958,35.0279981672861,24.003279127087467,4.780256707441016,-25.88490744967293,-39.43962995018808,1.3730162456131432,-6.860550580473557,-6.860550580428704,39.95486328454617,42985.74338811142,22401.920158683224,22401.920158683224,65387.66354679465,77830.55665555502,78343.16747240315,22401.920158683224,100745.08763108637,100745.08763108637,100745.08763108637,127903.24078786698,123551.11324124783,4352.127546619136,0.0,91625.85981087758,56781.04654388909,38716.459185542764,27158.153156780605,65874.61234232337,20596.77876789056,1543.6230737489814,0.0,0.8772718311128034,2.6922862992294503,0.0014947054983599872,1.0,1.0,-6.860550580473557,329658.8693485822,1552587.983833432,4.709680606808492,1552587.983833432,4.709680606808492,0.7584013039836672,0.09180035346581576,4.028046144702076,101325.0,128429.55764193193,1.2675011857086793,1.0,0.0,4.028046144702449,1.28528156096912,1.2856027534669883,3.133979562940959,0.0,16547.925612164825,0.0,0.0,22746.973723572984,2319.545790211029,19334.929000470434,1971.614057855683,0.85,0.8500000587081786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3928.158200385797,4632.441516551485,5.702906811768187,4.02584534649958,-4.357540033177658,8.383385379677238,2.658886214824528,3.5,0.7596817756641508,0.6,0.00024988748526463914,0.9946718860982364,0.0002512260462541711,198.33954903577546,0.23192687585361313,0.0004363404302094747,1236.5887792136514,0.02642495863505999,8.400547002653543e-05,0.0001658820152381037,0.0006681804119552546,0.09180035344164852,0.09180035344164852,0.09180035344164852,0.09082409290119908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488489.64572039887,595.3993057020775,0.0,0.09180035344164852,0.09180035346581576,0.09180035346581576,0.36907903153078536,0.36907903153078536,0.5,9.724263407282816,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,27158.153156780605,20596.77876789056,0.7584013039836672,0.9926079444232895,0.6525388440197891,42257.45940475719,25750.0,0.0,9815.889590675433,-9815.889590675433,0.18311521261951155,4.577880315487785,7816.130171519483,1999.7594191559494,9815.889590675433,2.5484299352788042,0.9908831851705163,1.4485880667680706,1.4475750907950284,1.2707182531716954,0.0002485416808471746,0.0032810654332983934,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53309.93777464627,15934.110409324567,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8182771337147,260.8182771337147,-12.331722866285304,245.34950460239247,276.28704968557514,125587.06494448824,122689.53453782968,2897.530406658563,0.0,nan,276.28704968557514,3.137049685575164,270.0995406558902,-3.050459344109754,263.9120316335161,-9.23796836648387,257.72452261753983,-15.425477382460144,251.53701360737426,-21.612986392625714,245.34950460239247,-27.800495397607506,1.0,1.0,26381.15544483698,26381.15544483698,275.3530158589815,2.20301585898153,275.3530158589815,275.3530158589815,77818.500737152,78343.16747240315,-524.6667352511431,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3530158589815,2.20301585898153,1.0,0.002,0.13866883152287998,0.004808314527554883,0.00021404042285125895,0.0017859595768360819,0.10702021142562947,0.10702021142562947,0.0,-3.126591867352868e-13,0.9892754602839423,0.9892754602839423,0.0,0.09081583692912348,0.0009845165366922754,0.0,0.0,0.0,1599714.0375084502,266.2894494195264,0.0,1.0,1285610.01031566,2593.674237368943,,,,,,,,,,,,,,,,,4.0,16547.925612164825,1543.6230737489814,0.36907903153078536,6.17534620354742,2.658886214824528
1821.0,-29.241048271029182,3.9738574374960423,35.02406444574916,23.993912629690044,4.761899071894041,-25.84075353669642,-39.39847113853318,1.361604337548435,-6.883296243031509,-6.883296243046966,39.94256245156579,43036.95159256311,22218.379453176523,22218.379453176523,65255.33104573964,77867.15310679581,78370.84101856487,22218.379453176523,100589.2204717414,100589.2204717414,100589.2204717414,127719.04915292152,123386.32065373554,4332.728499185975,0.0,91634.36836272976,56804.16684844505,38700.22390476079,27129.828681180126,65830.05258594091,20574.754470024418,1542.829688202014,0.0,0.8771945199502704,2.689998478335323,0.0014947054983599872,1.0,1.0,-6.883296243031509,329362.09258837695,1552058.1775143656,4.7123157535134546,1552058.1775143656,4.7123157535134546,0.7583812899009221,0.09166599550447203,4.028046144702076,101325.0,128433.45112681428,1.2675396114168693,1.0,0.0,4.02804614470196,1.285332227076852,1.285655152821354,3.1338560255839853,0.0,16548.98153086796,0.0,0.0,22749.086050876722,2319.7611876509027,19336.72393440432,1971.7970901790438,0.85,0.8500000347776215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3912.364817986691,4632.441516551485,5.679015247000954,3.9738574374960423,-4.396858557768745,8.370715995264787,2.6410930993744235,3.5,0.7545980283926924,0.6,0.0002512260462541711,0.9947272715384272,0.0002525577145036241,198.29756971055568,0.23164679968357524,0.00043378437484983286,1229.3449183244263,0.02685874300990982,8.439571250404602e-05,0.00016683033375012506,0.0006720002826815518,0.09166599550899976,0.09166599550899976,0.09166599550899976,0.09069227854063214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.0171108149,595.3722280353242,0.0,0.09166599550899976,0.09166599550447203,0.09166599550447203,0.36858235068066697,0.36858235068066697,0.5,9.695051898369053,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27129.828681180126,20574.754470024418,0.7583812899009221,0.9912696174828209,0.653758426463028,42257.45940475719,25750.0,0.0,9770.169626204286,-9770.169626204286,0.18285487675166232,4.571371918791554,7781.949716114605,1988.2199100896814,9770.169626204286,2.73140291101552,0.9894744412968733,1.4483527504654305,1.4472675066764045,1.2709749031923234,0.00024988748526463914,0.003268595098862885,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53256.97394928589,15979.830373795714,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83503136404084,260.83503136404084,-12.314968635959133,245.3967036012551,276.2733591436245,125326.67971573466,122443.80296854915,2882.876747185542,0.0,nan,276.2733591436245,3.123359143624498,270.098028024489,-3.0519719755109804,263.92269691130195,-9.227303088698022,257.74736580337856,-15.40263419662142,251.57203470019604,-21.577965299803935,245.3967036012551,-27.75329639874488,1.0,1.0,26381.15544483698,26381.15544483698,275.33347176495363,2.1834717649536515,275.33347176495363,275.33347176495363,77854.83081725922,78370.84101856487,-516.0102013056458,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.33347176495363,2.1834717649536515,1.0,0.002,0.1396506841437496,0.004800178866923266,0.00021554589065445298,0.0017844541094611285,0.10777294532722649,0.10777294532722649,0.0,1.155815894382517e-13,0.9892888020758897,0.9892888020758897,0.0,0.09068414288371303,0.0009818526207590094,0.0,0.0,0.0,1599687.255456908,266.26670375696847,0.0,1.0,1285687.496012988,2593.3614927618855,,,,,,,,,,,,,,,,,5.0,16548.98153086796,1542.829688202014,0.36858235068066697,6.17534620354742,2.6410930993744235
1822.0,-29.190460141391323,3.9237165170177155,35.01998287967522,23.984739614557498,4.743837636047133,-25.797030363603564,-39.357697021309264,1.3504078583971932,-6.905479851810242,-6.9054798518135065,39.93043433618771,43087.58981722613,22041.281624596417,22041.281624596417,65128.87144182254,77903.33261496761,78396.56584887882,22041.281624596417,100437.84747347524,100437.84747347524,100437.84747347524,127539.76963676146,123226.50198557801,4313.2676511834425,0.0,91642.78668494966,56827.04388776616,38684.15866353723,27101.922163286217,65786.08082682345,20553.06256265015,1542.0424714627782,0.0,0.8771195702201077,2.687768669645006,0.0014947054983599872,1.0,1.0,-6.905479851810242,329072.8516887782,1551535.944062446,4.714870692310457,1551535.944062446,4.714870692310457,0.7583618032263586,0.09152660777335407,4.028046144702076,101325.0,128437.29316698633,1.2675775294052438,1.0,0.0,4.028046144702994,1.2853819028755922,1.28570655289198,3.1337349123172906,0.0,16550.02882207061,0.0,0.0,22751.17597783324,2319.9743008910527,19338.495306618006,1971.9777198755953,0.85,0.8499998121178328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3896.962380928654,4632.441516551485,5.6560160119749305,3.9237165170177155,-4.435051850160491,8.358768367178207,2.6237864890691895,3.5,0.749653282591197,0.6,0.0002525577145036241,0.9947820747439555,0.00025388245417332165,198.25602585269064,0.23137156975352297,0.00043129308390705434,1222.284599792592,0.027290036093816875,8.478395912424864e-05,0.00016777375537937547,0.0006758004285380826,0.09152660785273915,0.09152660785273915,0.09152660785273915,0.09056312611654409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.7462818223,595.3453661296296,0.0,0.09152660785273915,0.09152660777335407,0.09152660777335407,0.3680652556972826,0.3680652556972826,0.5,9.666147454274856,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27101.922163286217,20553.06256265015,0.7583618032263586,0.990009902144331,0.6549651427123426,42257.45940475719,25750.0,0.0,9725.628816526034,-9725.628816526034,0.1825998613874484,4.564996534686206,7748.561906184703,1977.066910341331,9725.628816526034,2.914118555950508,0.9880944880273175,1.4481185008851793,1.4469631234281024,1.2712225201918905,0.0002512260462541711,0.0032566067945244115,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53205.37282107581,16024.371183473966,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8516963428329,260.8516963428329,-12.298303657167082,245.44389471876372,276.2594979806443,125068.8854110481,122201.36604902204,2867.5193620260843,0.0,nan,276.2594979806443,3.109497980644335,270.0963773195657,-3.053622680434273,263.9332566633139,-9.21674333668608,257.77013601136935,-15.379863988630632,251.60701536334054,-21.54298463665944,245.44389471876372,-27.706105281236262,1.0,1.0,26381.15544483698,26381.15544483698,275.3142642767119,2.164264276711947,275.3142642767119,275.3142642767119,77890.65000180026,78396.56584887882,-505.91584707856236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3142642767119,2.164264276711947,1.0,0.002,0.14062214809392468,0.004792196337280257,0.00021703543513485287,0.0017829645696951042,0.10851771756742644,0.10851771756742644,0.0,4.8299571807353114e-12,0.9893859942072012,0.9893859942072012,0.0,0.09055514382825247,0.0009714639451016046,0.0,0.0,0.0,1599661.1281388886,266.24452014818974,0.0,1.0,1285763.0574672557,2593.0565674936474,,,,,,,,,,,,,,,,,4.0,16550.02882207061,1542.0424714627782,0.3680652556972826,6.17534620354742,2.6237864890691895
1823.0,-29.14037247938166,3.875362354550003,35.01577043421876,23.975908825546526,4.7262380309096725,-25.75371142837171,-39.31728852968661,1.33957697979558,-6.927066273186881,-6.927066273166054,39.918499618388594,43137.62378476149,21870.2711715748,21870.2711715748,65007.89495633629,77939.0272862267,78420.8379208958,21870.2711715748,100291.10909247061,100291.10909247061,100291.10909247061,127365.59435794434,123071.69944838334,4293.8949095610005,0.0,91651.10947894657,56849.705977059835,38668.226113207485,27074.48526547373,65742.71137868121,20531.74301098029,1541.2630890591347,0.0,0.8770470997601432,2.6856002895355733,0.0014947054983599872,1.0,1.0,-6.927066273186881,328791.58898928756,1551022.1679221538,4.7173413793522805,1551022.1679221538,4.7173413793522805,0.758342875576772,0.0913834823140337,4.028046144702076,101325.0,128441.07051153798,1.2676148088974881,1.0,0.0,4.02804614470299,1.2854298849495247,1.2857562500334,3.133617937364391,0.0,16551.067569325318,0.0,0.0,22753.242189017998,2320.184995795506,19340.258425508742,1972.1575079674244,0.85,0.8500001127243064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3881.9396576403433,4632.441516551485,5.633851399140183,3.875362354550003,-4.472116674154636,8.347479028704639,2.6069504071207206,3.5,0.744842973463063,0.6,0.00025388245417332165,0.9948356789592329,0.00025520039092177094,198.21490797070996,0.23110107546911268,0.00042893784457932163,1215.6098515377976,0.027718973938396195,8.517035238336626e-05,0.00016871210178995538,0.000679580131179614,0.09138348232294337,0.09138348232294337,0.09138348232294337,0.09043685506373639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.9756018182,595.319000120765,0.0,0.09138348232294337,0.0913834823140337,0.0913834823140337,0.3675327823861438,0.3675327823861438,0.5,9.637748628612815,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27074.48526547373,20531.74301098029,0.758342875576772,0.9888228458039654,0.6561582703257656,42257.45940475719,25750.0,0.0,9682.228311698045,-9682.228311698045,0.18235002439078135,4.55875060976953,7715.943322875341,1966.2849888227036,9682.228311698045,3.0965821092000114,0.9867425562271711,1.44788529341384,1.4466619069687041,1.2714613999637974,0.0002525577145036241,0.0032450815068708087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53155.29756799303,16067.771688301955,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.86828478518356,260.86828478518356,-12.281715214816415,245.49099714192823,276.24557243968576,124815.69104834083,121961.34120095037,2854.349847390472,0.0,nan,276.24557243968576,3.0955724396857818,270.09465737301724,-3.0553426269827355,263.94374231030116,-9.206257689698816,257.7928272510782,-15.357172748921755,251.64191219509092,-21.508087804909053,245.49099714192823,-27.659002858071744,1.0,1.0,26381.15544483698,26381.15544483698,275.295485905435,2.1454859054350095,275.295485905435,275.295485905435,77926.1590196676,78420.8379208958,-494.6789012282097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.295485905435,2.1454859054350095,1.0,0.002,0.14157657179640942,0.0047844001206002375,0.00021849881376899912,0.001781501183002483,0.10924940688449956,0.10924940688449956,0.0,-3.2285181472690994e-12,0.9895558400329414,0.9895558400329414,0.0,0.09042905860639906,0.0009544237076346392,0.0,0.0,0.0,1599635.6974819317,266.2229337268131,0.0,1.0,1285836.5757476352,2592.7599374107876,,,,,,,,,,,,,,,,,4.0,16551.067569325318,1541.2630890591347,0.3675327823861438,6.17534620354742,2.6069504071207206
1824.0,-29.090775228454195,3.8287368648217415,35.01144382481166,23.96739787599074,4.709073411389231,-25.710790364508497,-39.2772296332754,1.329088547381881,-6.948079854468347,-6.94807985451481,39.90678497323715,43187.02901398531,21705.129029410826,21705.129029410826,64892.158043396135,77974.25495920172,78444.05582054754,21705.129029410826,100149.18484995837,100149.18484995837,100149.18484995837,127196.82980794506,122922.0848669196,4274.744941025461,0.0,91659.33964719986,56872.11370173386,38652.47327273999,27047.644957986697,65700.11823072669,20510.88630499976,1540.498268860505,0.0,0.8769768773152639,2.6834907792262475,0.0014947054983599872,1.0,1.0,-6.948079854468347,328517.9717842015,1550517.9907261215,4.719735673227135,1550517.9907261215,4.719735673227135,0.7583242954001899,0.09123789246718032,4.028046144702076,101325.0,128444.77987557965,1.2676514174742626,1.0,0.0,4.02804614470223,1.2854762810861387,1.2858043522144231,3.133504837054368,0.0,16552.0979768162,0.0,0.0,22755.285404998558,2320.3933458417055,19341.99163497917,1972.3342461471727,0.85,0.849999957844097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3867.2860253286826,4632.441516551485,5.612496434774591,3.8287368648217415,-4.508094525363656,8.336831390185399,2.590569762304657,3.5,0.740162789229902,0.6,0.00025520039092177094,0.9948881879910829,0.00025651163015321505,198.17420734350978,0.23083520153472686,0.00042668163095178305,1209.215742117353,0.028145655569347977,8.55550086930111e-05,0.00016964538222875983,0.0006833394278530661,0.09123789246307866,0.09123789246307866,0.09123789246307866,0.09031374397653973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.0200608536,595.293354330624,0.0,0.09123789246307866,0.09123789246718032,0.09123789246718032,0.36698975842152376,0.36698975842152376,0.5,9.610024171316212,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,27047.644957986697,20510.88630499976,0.7583242954001899,0.9877023023840971,0.6573356361752719,42257.45940475719,25750.0,0.0,9639.92973606276,-9639.92973606276,0.18210522287507,4.552630571876746,7684.069958914036,1955.8597771487246,9639.92973606276,3.2787986674191347,0.9854178727005944,1.447653104212243,1.4463637880065807,1.2716918231572711,0.00025388245417332165,0.0032340013341500733,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53106.6048829373,16110.07026393724,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8848055681379,260.8848055681379,-12.265194431862085,245.5379462440356,276.23166490144206,124566.63197566853,121723.92418380162,2842.7077918669233,0.0,nan,276.23166490144206,3.081664901442082,270.09292116411723,-3.0570788358827485,263.95417743009295,-9.195822569907023,257.81543369886185,-15.334566301138125,251.67668997027803,-21.473310029721944,245.5379462440356,-27.612053755964382,1.0,1.0,26381.15544483698,26381.15544483698,275.2771584163502,2.1271584163501984,275.2771584163502,275.2771584163502,77961.20026569205,78444.05582054754,-482.85555485548684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2771584163502,2.1271584163501984,1.0,0.002,0.1425083118273065,0.004776808660609081,0.00021992731511678582,0.001780072683652086,0.10996365755839291,0.10996365755839291,0.0,-1.231128046730312e-12,0.989787795322877,0.989787795322877,0.0,0.09030615243499614,0.0009317400321841867,0.0,0.0,0.0,1599610.935341283,266.20192014553163,0.0,1.0,1285908.1345031231,2592.471260984199,,,,,,,,,,,,,,,,,4.0,16552.0979768162,1540.498268860505,0.36698975842152376,6.17534620354742,2.590569762304657
1825.0,-29.04165712283443,3.7837850025419355,35.0070188719291,23.959317441936605,4.6924662652303875,-25.66824478410445,-39.237501787114866,1.319053926274488,-6.968484015397564,-6.968484015382698,39.8952979917956,43235.775968193746,21545.527235077672,21545.527235077672,64781.30320327142,78008.96768444516,78466.51152883512,21545.527235077672,100012.0387639128,100012.0387639128,100012.0387639128,127033.43697353991,122777.50622880374,4255.930744736167,0.0,91667.47428075093,56894.28256358478,38636.87968574017,27021.39820962711,65658.27789536728,20490.492940776687,1539.7470337266627,0.0,0.8769090786800151,2.6814436999147175,0.0014947054983599872,1.0,1.0,-6.968484015397564,328252.46119432175,1550023.7320577726,4.722047555768899,1550023.7320577726,4.722047555768899,0.7583061683860752,0.09109097836764356,4.028046144702076,101325.0,128448.41207255605,1.2676872644713155,1.0,0.0,4.02804614470093,1.285520569115104,1.2858503372590575,3.1333968833145986,0.0,16553.120229327134,0.0,0.0,22757.304903598833,2320.599277388184,19343.708814521662,1972.50934972918,0.85,0.8499999844648851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3852.991179758513,4632.441516551485,5.591896329341725,3.7837850025419355,-4.542978638324503,8.326763640866439,2.574630010160881,3.5,0.7356085743316803,0.6,0.00025651163015321505,0.9949394797880836,0.00025781631482535054,198.13391429384396,0.23057383410844196,0.00042452365460119286,1203.1000371397806,0.02857017922394917,8.593807139639441e-05,0.00017057355875682063,0.0006870781657385244,0.09109097835184884,0.09109097835184884,0.09109097835184884,0.09019386693000578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.2565935681,595.2686320383563,0.0,0.09109097835184884,0.09109097836764356,0.09109097836764356,0.36644072736513006,0.36644072736513006,0.5,9.58311082895159,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27021.39820962711,20490.492940776687,0.7583061683860752,0.9866433491677408,0.6584969535310394,42257.45940475719,25750.0,0.0,9598.696244010267,-9598.696244010267,0.18186531719604573,4.546632929901139,7652.918782326395,1945.7774616838722,9598.696244010267,3.460773186288994,0.9841196817967834,1.4474219101855776,1.4460687031044703,1.27191406067612,0.00025520039092177094,0.003223349194868311,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53059.255685907236,16151.303755989733,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9012781141435,260.9012781141435,-12.248721885856469,245.58469220813538,276.2178640276874,124323.02068184131,121488.61295384016,2834.407728001156,0.0,nan,276.2178640276874,3.067864027687449,270.09122965895756,-3.0587703410424183,263.9645952930133,-9.185404706986674,257.83796092931163,-15.312039070688343,251.711326567756,-21.438673432243974,245.58469220813538,-27.565307791864598,1.0,1.0,26381.15544483698,26381.15544483698,275.25935216938564,2.1093521693856587,275.25935216938564,275.25935216938564,77995.9176528093,78466.51152883512,-470.59387602582865,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.25935216938564,2.1093521693856587,1.0,0.002,0.14341278523268813,0.004769446685025741,0.00022131389288761156,0.001778686107616036,0.11065694644380578,0.11065694644380578,0.0,5.036474709507743e-13,0.9900706587977546,0.9900706587977546,0.0,0.09018650496298487,0.0009044734046586897,0.0,0.0,0.0,1599586.885351558,266.1815159846024,0.0,1.0,1285977.6098797934,2592.191033902002,,,,,,,,,,,,,,,,,5.0,16553.120229327134,1539.7470337266627,0.36644072736513006,6.17534620354742,2.574630010160881
1826.0,-28.99301135655665,3.740452959855006,35.00251047550598,23.951499012205772,4.676226111968235,-25.62608760972891,-39.19811815777791,1.3093023649018591,-6.988343111420193,-6.988343111421185,39.884043747554934,43283.94883732716,21391.35267880152,21391.35267880152,64675.301516128675,78043.25444601328,78488.17133726852,21391.35267880152,99879.52401607003,99879.52401607003,99879.52401607003,126875.34021334328,122637.79213838365,4237.548074959637,0.0,91675.52249139737,56916.216881745066,38621.45067739144,26995.81619727325,65617.2668746647,20470.610424344042,1539.0144070503602,0.0,0.8768433353922572,2.67945248966659,0.0014947054983599872,1.0,1.0,-6.988343111420193,327994.2053726408,1549539.6030403038,4.7242895687130835,1549539.6030403038,4.7242895687130835,0.7582882575119809,0.09094383278078405,4.028046144702076,101325.0,128451.98252474485,1.2677225020946938,1.0,0.0,4.028046144703155,1.2855635480874446,1.2858950045989541,3.1332921275612327,0.0,16554.1345362021,0.0,0.0,22759.3029469075,2320.803021103792,19345.41085195326,1972.6829092455896,0.85,0.8500001470643408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3839.045391243521,4632.441516551485,5.572049949602852,3.740452959855006,-4.576839485718921,8.317292445573926,2.5591174264811762,3.5,0.7311764075660504,0.6,0.00025781631482535054,0.9949900147474043,0.000259114474521437,198.09402277102623,0.2303168609198621,0.0004224519456351039,1197.2288139298846,0.02899263116958427,8.63193791892948e-05,0.00017149693563605573,0.0006907975704170343,0.09094383278753013,0.09094383278753013,0.09094383278753013,0.09007725297053634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.20380610897,595.2449903328941,0.0,0.09094383278753013,0.09094383278078405,0.09094383278078405,0.365889878777499,0.365889878777499,0.5,9.557113435140975,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,26995.81619727325,20470.610424344042,0.7582882575119809,0.9856445505367472,0.6596426657026675,42257.45940475719,25750.0,0.0,9558.492442551373,-9558.492442551373,0.18163017165685527,4.540754291421377,7622.467428471961,1936.0250140794108,9558.492442551373,3.642510484149648,0.9828472492254066,1.4471916889624896,1.4457765818182855,1.2721283693794943,0.00025651163015321505,0.0032131090061543687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53013.180661238446,16191.507557448627,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.91770161660844,260.91770161660844,-12.232298383391537,245.63119371881209,276.2042095205714,124082.39798909785,121256.42911479408,2825.968874303786,0.0,nan,276.2042095205714,3.054209520571419,270.08960635626426,-3.060393643735722,263.9750031942594,-9.17499680574059,257.86040003408596,-15.289599965914022,251.74579687565745,-21.40420312434253,245.63119371881209,-27.518806281187892,1.0,1.0,26381.15544483698,26381.15544483698,275.2419989091352,2.0919989091352136,275.2419989091352,275.2419989091352,78029.95330672293,78488.17133726852,-458.21803054558404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2419989091352,2.0919989091352136,1.0,0.002,0.14428649518862868,0.0047623165189584395,0.00022265313205835789,0.001777346868337298,0.11132656602917894,0.11132656602917894,0.0,3.9565573040079016e-13,0.9903928619559957,0.9903928619559957,0.0,0.09007012282500822,0.0008737099557758321,0.0,0.0,0.0,1599563.4721603896,266.1616568885798,0.0,1.0,1286045.221684134,2591.9183658265238,,,,,,,,,,,,,,,,,5.0,16554.1345362021,1539.0144070503602,0.365889878777499,6.17534620354742,2.5591174264811762
1827.0,-28.944826640144843,3.698689901638465,34.99793173573645,23.944051202293508,4.660473341949009,-25.584296641889374,-39.15906037492675,1.2999433437805439,-7.007610885599888,-7.007610885569872,39.873000150992866,43331.51753544975,21242.281812620582,21242.281812620582,64573.79934807033,78077.06772692167,78508.93152956344,21242.281812620582,99751.21334218403,99751.21334218403,99751.21334218403,126721.97778446287,122502.31066192147,4219.667122541408,0.0,91683.48093900722,56937.93074788768,38606.16687902171,26970.764442278847,65576.93132130055,20451.144904696797,1538.2928511669782,0.0,0.8767799902036225,2.6775216858205253,0.0014947054983599872,1.0,1.0,-7.007610885599888,327743.7920853645,1549064.6466619296,4.72645000170883,1549064.6466619296,4.72645000170883,0.7582708657911816,0.09079734804738598,4.028046144702076,101325.0,128455.48499642377,1.2677570688026032,1.0,0.0,4.028046144702125,1.285604704830022,1.2859378409600624,3.133191819825091,0.0,16555.14101781577,0.0,0.0,22761.27870570568,2321.004492431736,19347.086557705676,1972.8537836779815,0.85,0.8499999849681489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3825.439031091982,4632.441516551485,5.552900370380997,3.698689901638465,-4.609660941135296,8.308350842773761,2.544018568608189,3.5,0.7268624481737682,0.6,0.000259114474521437,0.995039334156883,0.0002604062629755134,198.05452313823093,0.23006417685110372,0.00042048460798958847,1191.6533790424937,0.02941311577757386,8.66990759496968e-05,0.0001724153985717402,0.00069449718150417,0.09079734802033085,0.09079734802033085,0.09079734802033085,0.08996364233173189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489020.4155628726,595.2225735254644,0.0,0.09079734802033085,0.09079734804738598,0.09079734804738598,0.36534099236486733,0.36534099236486733,0.5,9.532102259393312,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,26970.764442278847,20451.144904696797,0.7582708657911816,0.98470297476539,0.6607737913679242,42257.45940475719,25750.0,0.0,9519.285175776167,-9519.285175776167,0.18139965757226834,4.534991439306705,7592.6952687678795,1926.589907008287,9519.285175776167,3.824015247661571,0.981599878637815,1.4469624188389187,1.445487380220516,1.272335000642379,0.00025781631482535054,0.003203265248516315,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52968.39795957585,16230.714824223833,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9340873864793,260.9340873864793,-12.215912613520686,245.67742001702007,276.190754760979,123846.20391668353,121026.72763660003,2819.4762800834897,0.0,nan,276.190754760979,3.0407547609790413,270.0880878089546,-3.061912191045394,263.9854208588125,-9.16457914118746,257.88275391016816,-15.267246089831815,251.78008696294148,-21.369913037058495,245.67742001702007,-27.47257998297991,1.0,1.0,26381.15544483698,26381.15544483698,275.2251328936622,2.0751328936622144,275.2251328936622,275.2251328936622,78063.57265468004,78508.93152956344,-445.35887488340086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2251328936622,2.0751328936622144,1.0,0.002,0.1451270821991857,0.004755435375031814,0.00022394142322708854,0.001776058574115347,0.11197071161354427,0.11197071161354427,0.0,-2.657564706493032e-12,0.9907421633732364,0.9907421633732364,0.0,0.08995676103301989,0.0008405870143660928,0.0,0.0,0.0,1599540.7507831426,266.1423891144001,0.0,1.0,1286110.8130796766,2591.6538856659145,,,,,,,,,,,,,,,,,5.0,16555.14101781577,1538.2928511669782,0.36534099236486733,6.17534620354742,2.544018568608189
1828.0,-28.89709530610083,3.6584467160220675,34.99329542896625,23.936967725772433,4.645199520944406,-25.54286582340394,-39.12031607525421,1.2909700381851987,-7.02630950824539,-7.026309508241435,39.86218404468121,43378.464027956295,21098.14042116198,21098.14042116198,64476.60444911828,78110.41624720597,78529.04437508549,21098.14042116198,99627.18479624747,99627.18479624747,99627.18479624747,126573.51753498419,122371.16990980798,4202.3476251762,0.0,91691.35183447045,56959.399614968526,38591.0580216688,26946.332738736714,65537.39076040551,20432.159963176022,1537.5872899977535,0.0,0.8767188604942738,2.675648966902765,0.0014947054983599872,1.0,1.0,-7.02630950824539,327500.9195405099,1548599.580713978,4.728535061479196,1548599.580713978,4.728535061479196,0.7582538284997781,0.09065238870427167,4.028046144702076,101325.0,128458.91703784459,1.2677909404179086,1.0,0.0,4.02804614470097,1.2856440706330385,1.2859788778304877,3.13309588299871,0.0,16556.139884589335,0.0,0.0,22763.232728867402,2321.20374734159,19348.747290582734,1973.0231313019976,0.85,0.8499999767627664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3812.1630532602985,4632.441516551485,5.534427600917567,3.6584467160220675,-4.641478916302564,8.299925632324632,2.5293208009792907,3.5,0.722663085994083,0.6,0.0002604062629755134,0.9950878120302216,0.0002616917420023678,198.01540867487233,0.2298156760184323,0.00041859295911543873,1186.2924461331534,0.0298317087366893,8.70772497614531e-05,0.0001733290132140603,0.0006981772634419108,0.09065238870578339,0.09065238870578339,0.09065238870578339,0.08985322035199202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.7322691433,595.2014345843678,0.0,0.09065238870578339,0.09065238870427167,0.09065238870427167,0.36479738236281317,0.36479738236281317,0.5,9.508127208049643,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26946.332738736714,20432.159963176022,0.7582538284997781,0.9838140289233469,0.6618887863043129,42257.45940475719,25750.0,0.0,9481.041851822418,-9481.041851822418,0.18117364824591617,4.5293412061479,7563.581466741923,1917.4603850804958,9481.041851822418,4.005292035993809,0.9803768844475976,1.4467340787832923,1.4452010280513163,1.272534192053178,0.000259114474521437,0.003193803339387701,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52924.79370271276,16268.958148177582,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9504446084605,260.9504446084605,-12.19955539153949,245.72334718395896,276.1775420370888,123614.19687073391,120799.63278410085,2814.564086633075,0.0,nan,276.1775420370888,3.0275420370888355,270.0867030638163,-3.06329693618369,263.9958640921014,-9.154135907898592,257.9050251215679,-15.24497487843206,251.81418615222952,-21.335813847770453,245.72334718395896,-27.426652816041013,1.0,1.0,26381.15544483698,26381.15544483698,275.2087611377431,2.058761137743147,275.2087611377431,275.2087611377431,78096.72821653237,78529.04437508549,-432.31615855311975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2087611377431,2.058761137743147,1.0,0.002,0.1459328804458563,0.004748805502988024,0.00022517619646266412,0.0017748238032037392,0.11258809823133206,0.11258809823133206,0.0,-3.335968654094579e-13,0.9911111195296809,0.9911111195296809,0.0,0.08984659045673049,0.0008057982475411766,0.0,0.0,0.0,1599518.695551593,266.1236904917546,0.0,1.0,1286174.460181912,2591.397282944759,,,,,,,,,,,,,,,,,5.0,16556.139884589335,1537.5872899977535,0.36479738236281317,6.17534620354742,2.5293208009792907
