time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1829.0,-28.849805771132566,3.6196760419568856,34.98861326052104,23.930210584681504,4.630360326516119,-25.501789161367494,-39.08188057886434,1.2823437167999205,-7.04445395661827,-7.044453956586538,39.851590102165304,43424.816689786116,20958.74894611122,20958.74894611122,64383.565635897336,78143.32563191603,78548.46933159757,20958.74894611122,99507.2182777088,99507.2182777088,99507.2182777088,126429.72612993205,122244.09492565317,4185.631204278875,0.0,91699.13817005394,56980.629228121936,38576.121046591106,26922.50785222325,65498.62889881436,20413.645308992778,1536.897492606668,0.0,0.876659888062953,2.6738327391992045,0.0014947054983599872,1.0,1.0,-7.04445395661827,327265.38038155116,1548144.1695762565,4.730546713408277,1548144.1695762565,4.730546713408277,0.7582371382726527,0.09050966715683312,4.028046144702076,101325.0,128462.27831495082,1.2678241136437287,1.0,0.0,4.028046144703829,1.2856818264783687,1.2860182963112536,3.133003875255327,0.0,16557.13127476001,0.0,0.0,22765.16575925081,2321.400861583804,19350.387049535828,1973.1903401809823,0.85,0.8499998310652599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3799.208668889421,4632.441516551485,5.5166090553899085,3.6196760419568856,-4.672323042142245,8.29199908409913,2.5150119231544084,3.5,0.7185748351869738,0.6,0.0002616917420023678,0.9951350482764891,0.00026297108362890174,197.97666953082194,0.22957125850065557,0.00041679128006956505,1181.1864877171474,0.030248500016758863,8.745391525078359e-05,0.0001742378267515842,0.000701838006307987,0.09050966716214418,0.09050966716214418,0.09050966716214418,0.08974590804214866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.0016512877,595.1816230087559,0.0,0.09050966716214418,0.09050966715683312,0.09050966715683312,0.3642619096530147,0.3642619096530147,0.5,9.485214434669807,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,26922.50785222325,20413.645308992778,0.7582371382726527,0.9829757770252011,0.6629881788345677,42257.45940475719,25750.0,0.0,9443.731939919333,-9443.731939919333,0.18095202334386123,4.523800583596527,7535.106780556285,1908.6251593630482,9443.731939919333,4.186345285261783,0.979177615497084,1.446506648386278,1.4449174765094663,1.2727261733428767,0.0002604062629755134,0.0031847093281747426,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52882.37783239367,16306.268060080667,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9667778210537,260.9667778210537,-12.183222178946266,245.768957247553,276.1645983979324,123385.77343023653,120575.34060803994,2810.432822196595,0.0,nan,276.1645983979324,3.0145983979324456,270.0854701656952,-3.0645298343047784,264.0063419347154,-9.14365806528457,257.92721370472145,-15.222786295278524,251.84808547570464,-21.30191452429534,245.768957247553,-27.381042752446973,1.0,1.0,26381.15544483698,26381.15544483698,275.1928639738723,2.042863973872329,275.1928639738723,275.1928639738723,78129.35455964961,78548.46933159757,-419.11477194796316,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1928639738723,2.042863973872329,1.0,0.002,0.14670301792760554,0.0047424271293920175,0.00022635610979375315,0.001773643890432106,0.11317805489687657,0.11317805489687657,0.0,2.258592618487043e-13,0.9914911024915787,0.9914911024915787,0.0,0.0897395296754743,0.0007701374813588204,0.0,0.0,0.0,1599497.2892468192,266.1055460433817,0.0,1.0,1286236.2145750467,2591.148346350529,,,,,,,,,,,,,,,,,4.0,16557.13127476001,1536.897492606668,0.3642619096530147,6.17534620354742,2.5150119231544084
1830.0,-28.80295378466791,3.5823327563493916,34.98389606618857,23.923853679467015,4.616037697751832,-25.461054636411884,-39.04375199982894,1.274138549526566,-7.062024197820392,-7.06202419783146,39.841216664932205,43470.587341453655,20823.869231171964,20823.869231171964,64294.45657262562,78175.76325628998,78567.31532690884,20823.869231171964,99391.1845580808,99391.1845580808,99391.1845580808,126290.4485066499,122120.90321227913,4169.545294370778,0.0,91706.83878551259,57001.662870800894,38561.306571901885,26899.263948569096,65460.57052047098,20395.5838185743,1536.2217826798735,0.0,0.8766031929462353,2.6720749167564097,0.0014947054983599872,1.0,1.0,-7.062024197820392,327037.4221827033,1547698.3355896315,4.732480843507235,1547698.3355896315,4.732480843507235,0.7582208887786033,0.09036976815373655,4.028046144702076,101325.0,128465.57472940827,1.2678566467249768,1.0,0.0,4.028046144702884,1.2857176242182968,1.2860557483773527,3.1329166442367833,0.0,16558.115405267006,0.0,0.0,22767.07750881425,2321.5958057863036,19352.012169515147,1973.3560563000767,0.85,0.8499998369146429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3786.567363974929,4632.441516551485,5.499405458698143,3.5823327563493916,-4.702194884579439,8.28452764092883,2.501080181004782,3.5,0.7145943374299376,0.6,0.00026297108362890174,0.9951817972388348,0.000264244266081357,197.9383017800248,0.22933082284643866,0.00041505401002694156,1176.2630644163523,0.030663554026785805,8.782906027599392e-05,0.0001751420233529078,0.0007054801519420013,0.09036976815102526,0.09036976815102526,0.09036976815102526,0.0896416783163388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.1777319681,595.1631538714632,0.0,0.09036976815102526,0.09036976815373655,0.09036976815373655,0.36373697767198676,0.36373697767198676,0.5,9.463371737178479,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26899.263948569096,20395.5838185743,0.7582208887786033,0.9821860100122303,0.6640728456202415,42257.45940475719,25750.0,0.0,9407.325040056892,-9407.325040056892,0.18073466298119356,4.518366574529835,7507.25156709985,1900.0734729570424,9407.325040056892,4.367179311568793,0.978001423058406,1.4462801078712055,1.4446366538241595,1.2729111662290449,0.0002616917420023678,0.003175969884578053,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52841.04750923043,16342.674959943108,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9830985729688,260.9830985729688,-12.166901427031178,245.8142369824485,276.15196016625464,123161.81976483566,120353.53103443614,2808.2887303995103,0.0,nan,276.15196016625464,3.001960166254662,270.0844155277242,-3.0655844722757593,264.0168708902219,-9.133129109778054,257.9493262535265,-15.200673746473456,251.88178161763685,-21.26821838236313,245.8142369824485,-27.33576301755147,1.0,1.0,26381.15544483698,26381.15544483698,275.1774740367449,2.027474036744934,275.1774740367449,275.1774740367449,78161.59898678928,78567.31532690884,-405.7163401195576,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1774740367449,2.027474036744934,1.0,0.002,0.14743723078253307,0.004736304184354941,0.00022748077554929371,0.0017725192236250167,0.11374038777464686,0.11374038777464686,0.0,-8.256897769676197e-13,0.9918754593348269,0.9918754593348269,0.0,0.08963555529746926,0.0007342128562672973,0.0,0.0,0.0,1599476.5559382504,266.0879758021796,0.0,1.0,1286296.0086655405,2590.9073451018735,,,,,,,,,,,,,,,,,4.0,16558.115405267006,1536.2217826798735,0.36373697767198676,6.17534620354742,2.501080181004782
1831.0,-28.7565280263762,3.546373213794681,34.97915431301881,23.91787926843392,4.602210180219831,-25.42065420571644,-39.00591413313521,1.266336359669073,-7.0790399980472785,-7.079039998123595,39.83107476928693,43515.754060872576,20693.351088946198,20693.351088946198,64209.10514981877,78207.7439926721,78585.75881859021,20693.351088946198,99279.10990753642,99279.10990753642,99279.10990753642,126155.77044753691,122001.6618214504,4154.1086260865195,0.0,91714.45528492006,57022.46535356183,38546.65547928692,26876.660540000492,65423.31601928741,20378.01739989172,1535.5635525732466,0.0,0.8765486272991889,2.6703734337017324,0.0014947054983599872,1.0,1.0,-7.0790399980472785,326816.77640653553,1547262.5467222307,4.734342476952751,1547262.5467222307,4.734342476952751,0.7582049626129388,0.0902332034826666,4.028046144702076,101325.0,128468.80867528911,1.2678885632893078,1.0,0.0,4.028046144702721,1.2857515487223667,1.2860913188845844,3.1328339823542803,0.0,16559.09234653681,0.0,0.0,22768.968375783956,2321.7886205568625,19353.62743994083,1973.520768044218,0.85,0.8500001897549505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3774.2310432134705,4632.441516551485,5.4827992383124995,3.546373213794681,-4.731126187299067,8.277499401093747,2.487514416583116,3.5,0.7107184047380332,0.6,0.000264244266081357,0.9952273351476003,0.00026551146331020684,197.9002958429491,0.22909427837501214,0.00041341596802283126,1171.6208533767037,0.031076969994808638,8.820281475289748e-05,0.0001760414513284595,0.0007091030893313595,0.09023320347665562,0.09023320347665562,0.09023320347665562,0.08954063908874894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489249.33437985973,595.1460038407287,0.0,0.09023320347665562,0.0902332034826666,0.0902332034826666,0.3632245505518389,0.3632245505518389,0.5,9.442594805912446,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,26876.660540000492,20378.01739989172,0.7582049626129388,0.9814407012155929,0.6651413702118633,42257.45940475719,25750.0,0.0,9371.794020032503,-9371.794020032503,0.18052145774158843,4.513036443539707,7479.998893611959,1891.7951264205444,9371.794020032503,4.547798317069056,0.9768477150518847,1.446054438010283,1.4443585316112435,1.2730893820675246,0.00026297108362890174,0.0031675723911687307,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52800.8742781664,16378.205979967497,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9994153918711,260.9994153918711,-12.150584608128895,245.85917732817327,276.139653457837,122941.95655029012,120134.34456650591,2807.6119837842025,0.0,nan,276.139653457837,2.9896534578370506,270.0835582304487,-3.066441769551261,264.0274630039171,-9.122536996082886,257.9713677780316,-15.178632221968371,251.91527255281892,-21.234727447181058,245.85917732817327,-27.290822671826703,1.0,1.0,26381.15544483698,26381.15544483698,275.16259197469213,2.012591974692157,275.16259197469213,275.16259197469213,78193.39585267658,78585.75881859021,-392.362965913635,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.16259197469213,2.012591974692157,1.0,0.002,0.1481356674314836,0.00473043191809964,0.00022855042336126475,0.0017714495774243672,0.11427521168063237,0.11427521168063237,0.0,7.856319761412323e-13,0.9922596491977588,0.9922596491977588,0.0,0.08953476683370075,0.0006984366489658541,0.0,0.0,0.0,1599456.4727229811,266.0709600019527,0.0,1.0,1286353.9102905253,2590.674002624338,,,,,,,,,,,,,,,,,4.0,16559.09234653681,1535.5635525732466,0.3632245505518389,6.17534620354742,2.487514416583116
1832.0,-28.710522536131354,3.511755037914735,34.97439734072195,23.91220136722552,4.588780113746287,-25.380592271123238,-38.96837116973472,1.2588498485565431,-7.0955308623597375,-7.09553086243684,39.821152856357024,43560.3612876122,20567.07009827948,20567.07009827948,64127.43138589168,78239.31532775004,78603.63248564082,20567.07009827948,99170.7025839203,99170.7025839203,99170.7025839203,126025.369484882,121886.04294674554,4139.326538136459,0.0,91721.99320970134,57043.03916882814,38532.17115652578,26854.666900961707,65386.83805748749,20360.922216492898,1534.922054134238,0.0,0.8764960763585339,2.668725257885811,0.0014947054983599872,1.0,1.0,-7.0955308623597375,326603.04926424497,1546836.3000887453,4.736135512431316,1546836.3000887453,4.736135512431316,0.7581893415987127,0.09010035462419008,4.028046144702076,101325.0,128471.9730260532,1.267919793003239,1.0,0.0,4.0280461447028495,1.2857840083726602,1.2861254165393583,3.132754893879986,0.0,16560.062310768433,0.0,0.0,22770.839735870333,2321.9794461789024,19355.21277355782,1973.6824270834406,0.85,0.8499999559993406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3762.1918328226084,4632.441516551485,5.466778679078921,3.511755037914735,-4.759155759248059,8.270910797162793,2.4743038425063606,3.5,0.7069439550018173,0.6,0.00026551146331020684,0.9952722135539809,0.00026677270770184746,197.8626464348357,0.22886153056191993,0.00041183504061745064,1167.1405051098552,0.03148880503542609,8.857510849762846e-05,0.0001769363548125784,0.000712707801860445,0.09010035475538093,0.09010035475538093,0.09010035475538093,0.08944262780321792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489296.5149676062,595.1301583908709,0.0,0.09010035475538093,0.09010035462419008,0.09010035462419008,0.3627261925097604,0.3627261925097604,0.5,9.42286299631687,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,26854.666900961707,20360.922216492898,0.7581893415987127,0.9807391409493061,0.6661946437800577,42257.45940475719,25750.0,0.0,9337.11096843034,-9337.11096843034,0.1803122965879698,4.507807414699241,7453.330541491373,1883.780426938966,9337.11096843034,4.72820639365382,0.9757158906275415,1.4458296201609833,1.444083039952769,1.2732610254575023,0.000264244266081357,0.0031595047559998353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52761.71087829738,16412.889031569663,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01572691852806,261.01572691852806,-12.134273081471918,245.90377101330043,276.1276828256194,122724.95565223052,119918.25428490354,2806.7013673269867,0.0,nan,276.1276828256194,2.977682825619411,270.08290046193906,-3.0670995380609156,264.0381180990299,-9.111881900970104,257.9933357365739,-15.15666426342608,251.94855337470557,-21.20144662529441,245.90377101330043,-27.24622898669955,1.0,1.0,26381.15544483698,26381.15544483698,275.1481689252766,1.998168925276616,275.1481689252766,275.1481689252766,78224.61264642962,78603.63248564082,-379.01983921119245,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1481689252766,1.998168925276616,1.0,0.002,0.14879902456668673,0.004724801632244157,0.00022956612356680854,0.0017704338769652384,0.11478306178340426,0.11478306178340426,0.0,5.320466289759906e-13,0.9926375746472978,0.9926375746472978,0.0,0.0894369974890175,0.0006633571351725916,0.0,0.0,0.0,1599437.005167644,266.05446913764024,0.0,1.0,1286410.02037807,2590.4479092567926,,,,,,,,,,,,,,,,,4.0,16560.062310768433,1534.922054134238,0.3627261925097604,6.17534620354742,2.4743038425063606
1833.0,-28.664926063880536,3.478438658274509,34.96963400330083,23.907054808829002,4.57600962099107,-25.3408324953779,-38.93108385438097,1.2519160525368977,-7.11142509280603,-7.111425092793347,39.81145561615213,43604.29152607839,20444.715423402224,20444.715423402224,64049.006949480616,78270.36685429193,78621.27685822056,20444.715423402224,99065.99228162278,99065.99228162278,99065.99228162278,125899.23107334724,121774.03482744146,4125.196245905777,0.0,91729.44372969413,57063.36840167689,38517.86147557471,26833.238791724467,65351.100267299174,20344.271296198785,1534.2934692783508,0.0,0.8764459198990541,2.667137472986352,0.0014947054983599872,1.0,1.0,-7.11142509280603,326397.15874452423,1546419.7911955554,4.737846974966962,1546419.7911955554,4.737846974966962,0.7581742723682346,0.0899714825342908,4.028046144702076,101325.0,128475.04857344851,1.2679501462960623,1.0,0.0,4.028046144702854,1.2858138921458158,1.2861569300574003,3.132682085103247,0.0,16561.025403155458,0.0,0.0,22772.68939690329,2322.1680591132845,19356.78603699574,1973.8428553069339,0.85,0.8500000021792746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3750.442031452918,4632.441516551485,5.451281542800425,3.478438658274509,-4.786242627389326,8.264681285663835,2.4614379814722347,3.5,0.7032679947063528,0.6,0.00026677270770184746,0.9953158917317425,0.00026802818071928065,197.82534404694803,0.2286324912555554,0.0004103359774980448,1162.892160229459,0.03189914101292413,8.894630406039774e-05,0.0001778264036414497,0.0007162929596141766,0.0899714825306522,0.0899714825306522,0.0899714825306522,0.08934769294318926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489339.87217055645,595.1155681909222,0.0,0.0899714825306522,0.0899714825342908,0.0899714825342908,0.36224308229482305,0.36224308229482305,0.5,9.404149309045728,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,26833.238791724467,20344.271296198785,0.7581742723682346,0.9800754185852613,0.6672311766401491,42257.45940475719,25750.0,0.0,9303.2501342069,-9303.2501342069,0.18010707474374507,4.502676868593623,7427.230159016895,1876.019975190005,9303.2501342069,4.908407525745609,0.9746053828124727,1.445605636208593,1.4438101405519812,1.2734262952181077,0.00026551146331020684,0.003151755351942626,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52723.60169919355,16446.7498657931,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.03205689308044,261.03205689308044,-12.11794310691954,245.94801641458594,276.11609737309726,122513.89048023909,119704.01482237257,2809.8756578665343,0.0,nan,276.11609737309726,2.966097373097284,270.0824811804051,-3.067518819594852,264.0488649883309,-9.1011350116691,258.01524879664004,-15.13475120335994,251.98163260542347,-21.168367394576507,245.94801641458594,-27.20198358541404,1.0,1.0,26381.15544483698,26381.15544483698,275.1343159826075,1.9843159826075407,275.1343159826075,275.1343159826075,78255.69106794214,78621.27685822056,-365.58579027841915,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1343159826075,1.9843159826075407,1.0,0.002,0.14942819412673167,0.004719421653021065,0.00023052929477189587,0.0017694707053844225,0.11526464738594794,0.11526464738594794,0.0,1.5631853450548405e-13,0.9930070113097217,0.9930070113097217,0.0,0.08934231297448093,0.0006291695598098682,0.0,0.0,0.0,1599418.2383043843,266.03857490719395,0.0,1.0,1286464.09550642,2590.2300429206057,,,,,,,,,,,,,,,,,4.0,16561.025403155458,1534.2934692783508,0.36224308229482305,6.17534620354742,2.4614379814722347
1834.0,-28.647488973249146,3.4844790678923068,34.96492960436131,23.900196176860504,4.564462873753145,-25.326293788289092,-38.91730512315405,1.2432676792820379,-7.121567796637237,-7.121567796608762,39.80362718983831,43632.00529546234,20389.448386307093,20389.448386307093,64021.45368176943,78289.53066846036,78602.68588744916,20389.448386307093,98992.13427375625,98992.13427375625,98992.13427375625,125807.26493818423,121695.27837853026,4111.986559653977,0.0,91736.90342266024,57079.37801115244,38508.361568342,26815.130664427987,65323.49223276999,20330.391521160032,1533.688429483918,0.0,0.8764202267873407,2.666124638006626,0.0014947054983599872,1.0,1.0,-7.121567796637237,326265.8256563336,1546083.6120965104,4.738723735427475,1546083.6120965104,4.738723735427475,0.7581686539431866,0.08984681570061744,4.028046144702076,101325.0,128478.31909852258,1.267982423868962,1.0,0.0,4.028046144702587,1.2858518241064782,1.2861964865741158,3.132589672609527,0.0,16561.981835065013,0.0,0.0,22774.541335212365,2322.3569042652043,19358.36154728013,1974.003512645004,0.85,0.8500000620144045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3738.9745423225177,4632.441516551485,5.453219366837916,3.4844790678923068,-4.800036126412804,8.284515194305111,2.4489071320106244,3.5,0.6996877520030356,0.6,0.00026802818071928065,0.9982065568044773,0.0002685097376812567,197.810836679235,0.11421856713290701,8.030418706937529e-05,227.58206615460955,0.03197944519999351,8.908383483293165e-05,0.000178944345886349,0.0007207960825637428,0.08984681538332626,0.08984681538332626,0.08984681538332626,0.08927592592875862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489384.61662551184,595.100617291465,0.0,0.08984681538332626,0.08984681570061744,0.08984681570061744,0.36177606460530337,0.36177606460530337,0.5,9.38702263370717,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,26815.130664427987,20330.391521160032,0.7581686539431866,0.9800678361413847,0.6679374265537817,42257.45940475719,25750.0,0.0,4635.703045134855,-4635.703045134855,0.08996468408351793,2.249117102087946,3701.3275611170866,934.3754840177681,4635.703045134855,4.998409787432013,0.9736437671376392,1.4454940483930199,1.4435397640847942,1.273585377031374,0.00026677270770184746,0.0031443133469773103,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47120.74451604665,21114.296954865145,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0459532670322,261.0459532670322,-12.104046732967788,245.98712408805187,276.1047824472956,122198.91859980935,119807.78914317625,2391.1294566330916,0.0,nan,276.1047824472956,2.9547824472955995,270.0812507745901,-3.0687492254098743,264.05771910260245,-9.09228089739753,258.03418743052237,-15.115812569477612,252.01065575913046,-21.13934424086952,245.98712408805187,-27.162875911948106,1.0,1.0,26381.15544483698,26381.15544483698,275.12202247861137,1.9720224786113931,275.12202247861137,275.12202247861137,78275.0914571801,78602.68588744916,-327.5944302690623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.12202247861137,1.9720224786113931,1.0,0.002,0.1500032248572097,0.004715280668095024,0.00023141161071251148,0.0017685897251623242,0.11570580535625574,0.11570580535625574,0.0,1.3358748356638583e-09,0.993599880098116,0.993599880098116,0.0,0.089271785307331,0.0005750303932864299,0.0,0.0,0.0,1599406.2606000644,266.02843220336274,0.0,1.0,1286498.6003500829,2590.09103838595,,,,,,,,,,,,,,,,,5.0,16561.981835065013,1533.688429483918,0.36177606460530337,6.17534620354742,2.4489071320106244
1835.0,-28.65437486455619,3.5285093926122446,34.960410475497554,23.892306780349486,4.555558564168691,-25.33338152170018,-38.92474378282202,1.2345652213446918,-7.120120561826923,-7.12012056182595,39.799556703990206,43635.095648207316,20466.36103290884,20466.36103290884,64101.45668111616,78293.64006754961,78513.2183333083,20466.36103290884,98979.57936621713,98979.57936621713,98979.57936621713,125783.24892332935,121682.96100526923,4100.287918060116,0.0,91740.19553333959,57081.65111412686,38509.49379912526,26803.669557112204,65313.16335623746,20322.0661900875,1533.1297735663459,0.0,0.8764438986001176,2.6662691380905734,0.0014947054983599872,1.0,1.0,-7.120120561826923,326284.56267477956,1545908.8335012363,4.737915949281681,1545908.8335012363,4.737915949281681,0.7581822386963113,0.08972722231979022,4.028046144702076,101325.0,128480.31363888984,1.2680021084519106,1.0,0.0,4.028046144700734,1.285892606544091,1.2862372799431403,3.132490321666657,0.0,16562.37566057853,0.0,0.0,22775.35863237359,2322.4402453818166,19359.052237490818,1974.0739434456027,0.85,0.8499998858403603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3738.320659327318,4632.441516551485,5.47474732587322,3.5285093926122446,-4.789680850052484,8.318190242664729,2.4481933866757846,3.5,0.6994838247645099,0.6,0.00026802818071928065,0.9989143708660017,0.0002683194761598189,197.81640775609978,0.0,0.0,0.0,0.03197944519999351,8.900956234357755e-05,0.0001790186183757031,0.0007210952555781431,0.08972722231816796,0.08972722231816796,0.08972722231816796,0.08925065402384975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489433.8944644715,595.0843736616604,0.0,0.08972722231816796,0.08972722231979022,0.08972722231979022,0.3613281058726544,0.3613281058726544,0.5,9.372725583817859,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,26803.669557112204,20322.0661900875,0.7581822386963113,0.9814477417283818,0.6680903726896291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434357150224537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05588755481034,261.05588755481034,-12.094112445189637,246.01785094601914,276.0939241646539,121850.68946520732,120141.3105977111,1709.378867496203,0.0,nan,276.0939241646539,2.943924164653936,270.07870952022216,-3.071290479777815,264.0634948763968,-9.08650512360316,258.04828023245915,-15.101719767540828,252.03306558911086,-21.116934410889115,246.01785094601914,-27.13214905398084,1.0,1.0,26381.15544483698,26381.15544483698,275.11311916021526,1.9631191602152853,275.11311916021526,275.11311916021526,78278.71076580923,78513.2183333083,-234.50756749906577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.11311916021526,1.9631191602152853,1.0,0.002,0.15048151034465448,0.004713563507773686,0.0002321501552513883,0.001767849844237704,0.11607507762569415,0.11607507762569415,0.0,-5.109077223786063e-13,0.9946695609651948,0.9946695609651948,0.0,0.08924893683145216,0.0004782854883380572,0.0,0.0,0.0,1599407.9697550065,266.02987943817305,0.0,1.0,1286493.67706797,2590.110871414722,,,,,,,,,,,,,,,,,5.0,16562.37566057853,1533.1297735663459,0.3613281058726544,6.17534620354742,2.4481933866757846
1836.0,-28.66125324834698,3.5713647779003987,34.956154898655605,23.887251933943503,4.550839225278469,-25.340044000986495,-38.93108951216561,1.2296299778338644,-7.111698705341212,-7.111698705328188,39.79811282187702,43633.66537041809,20607.35376401261,20607.35376401261,64241.0191344307,78292.28159919605,78400.0547312529,20607.35376401261,99007.4084952655,99007.4084952655,99007.4084952655,125805.17594598985,121714.65950667222,4090.516439317624,0.0,91739.71125326554,57081.09502414683,38509.57358790968,26797.76745072435,65307.34103863403,20318.20714389179,1532.6748364194498,0.0,0.8764958566297786,2.667110146466938,0.0014947054983599872,1.0,1.0,-7.111698705341212,326393.6153192534,1545846.8396541371,4.736143009850568,1545846.8396541371,4.736143009850568,0.758205219194205,0.08961515799893467,4.028046144702076,101325.0,128480.68878440668,1.2680058108503003,1.0,0.0,4.028046144701264,1.285915735787113,1.2862604153857737,3.132433978838043,0.0,16562.282796923573,0.0,0.0,22775.238405331336,2322.427985635394,19358.953358115046,1974.0638605553422,0.85,0.8500000313315451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3748.1670397129365,4632.441516551485,5.497981692296956,3.5713647779003987,-4.767491082548174,8.338855860448573,2.4589499997461193,3.5,0.7025571427846055,0.6,0.00026802818071928065,0.9996219539662334,0.0002681295460306932,197.8219730722574,0.0,0.0,0.0,0.03197944519999351,8.894624762821466e-05,0.000179081933091066,0.0007213502901732635,0.08961515801046212,0.08961515801046212,0.08961515801046212,0.08925760467842954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489478.6574805375,595.0697279835608,0.0,0.08961515801046212,0.08961515799893467,0.08961515799893467,0.3609065766449191,0.3609065766449191,0.5,9.361998985772216,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,26797.76745072435,20318.20714389179,0.758205219194205,0.9836722505120439,0.6681280339465301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434763674530928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.06296127001434,261.06296127001434,-12.087038729985636,246.04176011497952,276.0841624259018,121612.44831907834,120395.28413291123,1217.1641861671264,0.0,nan,276.0841624259018,2.9341624259018317,270.0756819631549,-3.0743180368450567,264.06720150089336,-9.082798499106616,258.05872103851823,-15.091278961481748,252.05024057663832,-21.09975942336166,246.04176011497952,-27.108239885020453,1.0,1.0,26381.15544483698,26381.15544483698,275.10844905402064,1.9584490540206616,275.10844905402064,275.10844905402064,78277.33739219194,78400.0547312529,-122.71733906095324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.10844905402064,1.9584490540206616,1.0,0.002,0.15083905870177092,0.004713568413940986,0.0002327057657172799,0.0017672942352531607,0.11635288285863996,0.11635288285863996,0.0,9.704407416544214e-13,0.9960101799286276,0.9960101799286276,0.0,0.08925760964285132,0.0003575483560833571,0.0,0.0,0.0,1599417.9152094177,266.03830129465877,0.0,1.0,1286465.0263449221,2590.226292846984,,,,,,,,,,,,,,,,,4.0,16562.282796923573,1532.6748364194498,0.3609065766449191,6.17534620354742,2.4589499997461193
1837.0,-28.66811314257227,3.613092753232767,34.9521858495464,23.885189950838708,4.549478085265754,-25.346354019813536,-38.936953351926036,1.2277189624886302,-7.102262237932507,-7.102262237914791,39.79785876161812,43629.29674550476,20742.642958839915,20742.642958839915,64371.93970434468,78289.44391179929,78307.5231099613,20742.642958839915,99050.16606880122,99050.16606880122,99050.16606880122,125845.98697231416,121763.16540716749,4082.821565146678,0.0,91739.0999868202,57079.95927966513,38510.15634128342,26795.820903512937,65305.97724479636,20317.273676440174,1532.3862493583472,0.0,0.876548795962391,2.668052722991192,0.0014947054983599872,1.0,1.0,-7.102262237932507,326515.8399747936,1545835.9316351104,4.734336722391312,1545835.9316351104,4.734336722391312,0.7582254617090898,0.08951356735488035,4.028046144702076,101325.0,128480.69897313173,1.2680059114051985,1.0,0.0,4.028046144702621,1.2859246920708558,1.286269374070178,3.1324121618780816,0.0,16562.189854139477,0.0,0.0,22775.086652738795,2322.4125111774965,19358.82073938768,1974.0503372086982,0.85,0.8499998719899362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3757.7396009179215,4632.441516551485,5.519978806879807,3.613092753232767,-4.744901953181147,8.357994706413914,2.469425556629066,3.5,0.705550159036876,0.6,0.00026802818071928065,1.000328173753762,0.00026794024976173244,197.82755169728864,0.0,0.0,0.0,0.03197944519999351,8.888777798369616e-05,0.0001791404027355845,0.0007215858085994483,0.08951356734933455,0.08951356734933455,0.08951356734933455,0.08927772868671816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489511.56225267856,595.0590012916167,0.0,0.08951356734933455,0.08951356735488035,0.08951356735488035,0.36052037067041276,0.36052037067041276,0.5,9.354923823206079,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,26795.820903512937,20317.273676440174,0.7582254617090898,0.9856975183611374,0.668075091839793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435169778475594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0680014884352,261.0680014884352,-12.081998511564791,246.06012489749395,276.0758780800778,121457.53184269958,120590.26857668323,867.2632660163554,0.0,nan,276.0758780800778,2.925878080077837,270.0727274430955,-3.077272556904461,264.0695768065331,-9.080423193466856,258.06642616983606,-15.083573830163914,252.06327553357437,-21.086724466425608,246.06012489749395,-27.089875102506028,1.0,1.0,26381.15544483698,26381.15544483698,275.10718048455107,1.9571804845510883,275.10718048455107,275.10718048455107,78274.50521265368,78307.5231099613,-33.01789730762539,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.10718048455107,1.9571804845510883,1.0,0.002,0.15107421158494372,0.0047142542784872335,0.00023307305207242172,0.001766926946590842,0.11653652603621086,0.11653652603621086,0.0,-1.3367362772243041e-12,0.9973729916966095,0.9973729916966095,0.0,0.08927841447017297,0.00023515288470737239,0.0,0.0,0.0,1599429.057637356,266.04773776206747,0.0,1.0,1286432.9223587448,2590.3556349098135,,,,,,,,,,,,,,,,,5.0,16562.189854139477,1532.3862493583472,0.36052037067041276,6.17534620354742,2.469425556629066
1838.0,-28.674694288339424,3.6537354948278136,34.94851855648172,23.88559856861832,4.5508548515424945,-25.352139374292644,-38.942316198348976,1.2282999375144414,-7.092083888157958,-7.092083888182664,39.79861735481011,43622.89212232235,20872.871006426107,20872.871006426107,64495.763128748455,78285.5111971299,78232.27830387389,20872.871006426107,99105.1493103,99105.1493103,99105.1493103,125902.2013445134,121824.95229334169,4077.249051171718,0.0,91738.38720692469,57077.845455253875,38511.71305741201,26797.052034213408,65308.76509162542,20318.691799321703,1532.2316877767864,0.0,0.8766018960779611,2.6690696985297295,0.0014947054983599872,1.0,1.0,-7.092083888157958,326647.71411830996,1545868.501830813,4.73252508747362,1545868.501830813,4.73252508747362,0.7582435475879812,0.08942416284307851,4.028046144702076,101325.0,128480.40812122017,1.2680030409200116,1.0,0.0,4.028046144700915,1.2859221509499852,1.2862667191899273,3.1324183518623774,0.0,16562.097052483554,0.0,0.0,22774.90969848606,2322.3944668654494,19358.673967010032,1974.0353705913878,0.85,0.8500000317584961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3767.0510345794987,4632.441516551485,5.540904759405806,3.6537354948278136,-4.722113105098192,8.375848599926005,2.4796324371508316,3.5,0.7084664106145233,0.6,0.00026794024976173244,1.0006778065064248,0.00026775876113128543,197.8329348146266,0.0,1.739516605016008e-05,49.297900586153666,0.03199684036604367,8.883433495405714e-05,0.0001791059148076753,0.000721446889634395,0.08942416285180019,0.08942416285180019,0.08942416285180019,0.08930816002966722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.0228553366,595.0523760094037,0.0,0.08942416285180019,0.08942416284307851,0.08942416284307851,0.360176961657907,0.360176961657907,0.5,9.351443738843253,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,26797.052034213408,20318.691799321703,0.7582435475879812,0.987551411181388,0.6679485067757948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435575584515505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.757305343344,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0716521781161,261.0716521781161,-12.078347821883881,246.07402640135234,276.0692779554552,121366.9783169375,120738.8093024485,628.1690144889747,0.0,nan,276.0692779554552,2.919277955455243,270.0702276442597,-3.0797723557402605,264.07117733338515,-9.078822666614826,258.0721270224243,-15.07787297757568,252.07307671181988,-21.076923288180097,246.07402640135234,-27.075973598647636,1.0,1.0,26381.15544483698,26381.15544483698,275.10865371906766,1.9586537190676836,275.10865371906766,275.10865371906766,78270.704943028,78232.27830387389,38.426639154116856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.10865371906766,1.9586537190676836,1.0,0.002,0.15118890271904514,0.004715565949139441,0.00023325485874350915,0.0017667451413577186,0.11662742937175458,0.11662742937175458,0.0,1.0122762003628161e-13,0.9987174480539542,0.9987174480539542,0.0,0.08930947170900061,0.0001146911340779035,0.0,0.0,0.0,1599441.0746572595,266.057916111842,0.0,1.0,1286398.2924940935,2590.4951639192204,,,,,,,,,,,,,,,,,4.0,16562.097052483554,1532.2316877767864,0.360176961657907,6.17534620354742,2.4796324371508316
1839.0,-28.68097943805916,3.693331282130644,34.94516090246438,23.88794661909344,4.554360219830832,-25.35744547223024,-38.947273849602766,1.2308262534134629,-7.081346864090278,-7.081350470206473,39.80020745553297,43616.08526597885,20998.505515467103,20998.505515467103,64614.59078144595,78280.79899128752,78170.97609493522,20998.505515467103,99169.48161040232,99169.48161040232,99169.48161040232,125970.35005307804,121896.56852532944,4073.7815277486116,0.0,91737.63462119724,57074.903577435914,38514.14560417925,26800.868442675728,65315.01404685498,20322.021264196686,1532.1869483948656,0.0,0.876654825877097,2.670142417894577,0.0014947054983599872,1.0,1.0,-7.0783350809937815,326786.82528669824,1545936.7744807834,4.730719401323767,1545936.7744807834,4.730719401323767,0.7582598044411649,0.0893481815721099,4.028046144702076,101325.0,128479.90837260651,1.2679981087846683,1.0,0.0,4.028046144701284,1.2859106861129503,1.286255017890522,3.1324462796697414,0.0,16562.009606425265,0.0,0.0,22774.72286206453,2322.3754148526286,19358.514113078185,1974.0190700267865,0.85,0.8499999859635322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3776.1125115647133,4632.441516551485,5.560879198158723,3.693331282130644,-4.699258179532432,8.392589461663075,2.4895814854540586,3.5,0.7113089958440167,0.6,0.00026775876113128543,1.0006473452931715,0.00026758554089086897,197.83807605588223,0.0,3.590442839681871e-05,101.75315007658423,0.032032744794440494,8.878495628095517e-05,0.00017897380485033026,0.0007209147446300345,0.0893481815984209,0.0893481815984209,0.0893481815984209,0.08934683940969265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.9112399995,595.0498851639364,0.0,0.0893481815984209,0.0893481815721099,0.0893481815721099,0.3598821373841544,0.3598821373841544,0.5,9.351403520370097,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,3.6061161949874077e-06,0.0030153892126918436,-1.693933882052079e-11,26800.868442675728,20322.021264196686,0.7582598044411649,0.9892762288176717,0.6677803856046025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435965773886643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.21255483377,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0743863985944,261.0743863985944,-12.075613601405564,246.0843466092497,276.0644261884065,121323.80099786974,120853.32753641169,470.4734614580502,0.0,nan,276.0644261884065,2.914426188406537,270.0684102722877,-3.0815897277122986,264.0723943563755,-9.077605643624452,258.0763784404443,-15.073621559555704,252.0803625248027,-21.069637475197283,246.0843466092497,-27.06565339075027,1.0,1.0,26381.15544483698,26381.15544483698,275.1122950489713,1.9622950489713276,275.1122950489713,275.1122950489713,78266.08843611121,78170.97609493522,95.11234117599088,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1122950489713,1.9622950489713276,1.0,0.002,0.15118835946204442,0.004717449793757903,0.00023325915066878388,0.0017667408488927386,0.11662957533439194,0.11662957533439194,0.0,-4.3847737940527765e-13,1.0,1.000006080214058,0.0030153892296311824,0.0893481815721099,0.0,5.425920526015903e-07,0.6979696742436132,0.0,1599453.7549894922,266.0686531359097,3.606133134326228e-06,1.0,1286361.77197404,2590.6423225488325,,,,,,,,,,,,,,,,,4.0,16562.009606425265,1532.1869483948656,0.3598821373841544,6.17534620354742,2.4895814854540586
1840.0,-28.687247346811677,3.7319157991300878,34.942114195824516,23.89179611289876,4.559537996466432,-25.36256881237815,-38.95197113798929,1.2348594619610953,-7.069314049718855,-7.0701714615794025,39.80245537597693,43608.27113821282,21119.858053049662,21119.858053049662,64728.12919126248,78275.39569312299,78120.60588822818,21119.858053049662,99240.46394127785,99240.46394127785,99240.46394127785,126047.17896148654,121974.83432324193,4072.344638244619,0.0,91736.86131164215,57071.71282626641,38516.83165041748,26806.715020208692,65323.54667062617,20326.85227874326,1532.2281320641391,0.0,0.8767076515523115,2.6712490144897383,0.0014947054983599872,1.0,1.0,-6.470462554779601,326931.7610930192,1546033.2952019072,4.728917404760888,1546033.2952019072,4.728917404760888,0.7582746436264018,0.08928639330496231,4.028046144702076,101325.0,128479.23458052511,1.2679914589738477,1.0,0.0,4.028046144702398,1.285892142376813,1.286236246434736,3.132491452398744,0.0,16561.927870782936,0.0,0.0,22774.530880759616,2322.3558382077076,19358.349674626334,1974.0023019712476,0.85,0.8499999308868601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3784.9340909533225,4632.441516551485,5.579980402705016,3.7319157991300878,-4.676411243977906,8.408327043107994,2.499282440448459,3.5,0.7140806972709883,0.6,0.00026758554089086897,1.0006456019827856,0.0002674128985933147,197.8432034246843,0.0,3.426955909793113e-05,97.11993048353683,0.032067014353538426,8.873819424962767e-05,0.0001788473466412413,0.0007204053651284478,0.08928639287699472,0.08928639287699472,0.08928639287699472,0.08939165654641408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.5531173308,595.051414270986,0.0,0.08928639287699472,0.08928639330496231,0.08928639330496231,0.3596399399819299,0.3596399399819299,0.5,9.354561428409701,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,0.0008574118605224612,0.5997089067997763,-1.6086687537608668e-11,26806.715020208692,20326.85227874326,0.7582746436264018,0.990885101778599,0.6675735375804696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436338432642248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.57933524073,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07652438520364,261.07652438520364,-12.073475614796337,246.09175484764145,276.06129392315177,121314.20527394781,120946.32494209577,367.8803318520078,0.0,nan,276.06129392315177,2.9112939231517885,270.06738610777103,-3.0826138922289488,264.0734782926628,-9.076521707337179,258.07957047749073,-15.070429522509244,252.08566266250386,-21.064337337496113,246.09175484764145,-27.058245152358523,1.0,1.0,26381.15544483698,26381.15544483698,275.11764669919836,1.967646699198383,275.11764669919836,275.11764669919836,78260.72631918755,78120.60588822818,140.12043095937406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.11764669919836,1.967646699198383,1.0,0.002,0.15108069220070505,0.0047198538708897635,0.0002330983771867107,0.0017669016171575449,0.11654918859335535,0.11654918859335535,0.0,-5.655744535898455e-12,1.0,1.001207593292341,0.599708906815863,0.08928639330496231,0.0,0.00010766725933712061,138.49495095125982,0.0,1599469.1647465816,266.0806859502811,0.0008574118766091487,1.0,1286323.7329893722,2586.4742655055843,,,,,,,,,,,,,,,,,4.0,16561.927870782936,1532.2281320641391,0.3596399399819299,6.17534620354742,2.499282440448459
1841.0,-28.69347608783262,3.7695225674872557,34.939375064364796,23.896849247999512,4.566062557618624,-25.36752222340754,-38.9564469695091,1.240108691498808,-7.055549989293809,-7.058631534617947,39.80522877731158,43599.70726491649,21237.18774576588,21237.18774576588,64836.895010682376,78269.41302283794,78078.89889187012,21237.18774576588,99316.086637636,99316.086637636,99316.086637636,126130.26175552809,122057.43832397352,4072.823431554577,0.0,91736.0380965413,57068.29489112739,38519.71467268212,26814.17511789208,65333.889790574205,20332.876980228564,1532.3373626843336,0.0,0.8767604165952814,2.6723743019321335,0.0014947054983599872,1.0,1.0,-5.914659919901567,327081.42922921106,1546152.3851842957,4.727117613579914,1546152.3851842957,4.727117613579914,0.7582883639281228,0.08923917590233738,4.028046144702076,101325.0,128478.4120775984,1.2679833415010946,1.0,0.0,4.028046144704287,1.2858678993558728,1.2862117749196305,3.1325505106083114,0.0,16561.84627102966,0.0,0.0,22774.326509937815,2322.3349981836627,19358.18067674485,1973.9850689832767,0.85,0.8500001380193485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3793.525083792079,4632.441516551485,5.598272655821426,3.7695225674872557,-4.653627576187982,8.423150143675237,2.5087443218801755,3.5,0.7167840919657644,0.6,0.0002674128985933147,1.0006415990284845,0.00026724143674712695,197.84829898110158,0.0,3.415610519473613e-05,96.79840212188219,0.03210117045873316,8.869365802363225e-05,0.00017871924056968243,0.0007198893479607922,0.08923917607104229,0.08923917607104229,0.08923917607104229,0.08944107160855097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489519.7515503645,595.0566953178156,0.0,0.08923917607104229,0.08923917590233738,0.08923917590233738,0.35945266665829356,0.35945266665829356,0.5,9.360618294947352,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,0.003081545324164381,1.1439716147164063,3.842615114990622e-11,26814.17511789208,20332.876980228564,0.7582883639281228,0.9923930018328171,0.6673367742939235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443671008733036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.25780687907,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0783005396561,261.0783005396561,-12.071699460343893,246.09679957432138,276.05980150533327,121329.54027562962,121023.91987979216,305.6203958374824,0.0,nan,276.05980150533327,2.9098015053332915,270.06720111886585,-3.0827988811341243,264.07460073268976,-9.075399267310218,258.0820003464006,-15.067999653599372,252.08939996032575,-21.060600039674227,246.09679957432138,-27.053200425678597,1.0,1.0,26381.15544483698,26381.15544483698,275.12436151958474,1.974361519584761,275.12436151958474,275.12436151958474,78254.79474597516,78078.89889187012,175.89585410503787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.12436151958474,1.974361519584761,1.0,0.002,0.150875927643717,0.004722722710829245,0.0002327879564521421,0.001767212046189753,0.11639397822607105,0.11639397822607105,0.0,2.6418949493345334e-12,1.0,1.00230077372543,1.1439716146779801,0.08923917590233738,0.0,0.00020476455377810057,263.38546417935777,0.0,1599488.5536139235,266.09445001070617,0.0030815452857382297,1.0,1286284.4633978182,2580.0077098251854,,,,,,,,,,,,,,,,,4.0,16561.84627102966,1532.3373626843336,0.35945266665829356,6.17534620354742,2.5087443218801755
