time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1842.0,-28.699660020315612,3.806182750958566,34.936937116321154,23.90284517258408,4.573639479686603,-25.37233007041695,-38.960738748405106,1.246309529772788,-7.040646589417008,-7.046829886359108,39.80843386557073,43590.57357480672,21350.77799873945,21350.77799873945,64941.35157354617,78262.98677607597,78044.20697171713,21350.77799873945,99394.98497045657,99394.98497045657,99394.98497045657,126217.9227240165,122142.84515722604,4075.0775667904736,0.0,91735.17927162458,57064.7133659321,38522.739895213876,26822.93775355994,65345.67764877382,20339.864341126857,1532.50191458767,0.0,0.8768129364741626,2.673514759833651,0.0014947054983599872,1.0,1.0,-5.417447554441651,327234.5475093747,1546290.020459738,4.725326320917994,1546290.020459738,4.725326320917994,0.7583011424029178,0.08920656742782596,4.028046144702076,101325.0,128477.47660787837,1.2679741091327745,1.0,0.0,4.0280461447021105,1.285839195506458,1.2861828429101962,3.1326204386820975,0.0,16561.76524700631,0.0,0.0,22774.113298647313,2322.313256682691,19357.994325511383,1973.9660664458693,0.85,0.8499999131321248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3801.8941774324835,4632.441516551485,5.615826480777583,3.806182750958566,-4.630974300221004,8.43715705117957,2.517975556666471,3.5,0.7194215876189917,0.6,0.00026724143674712695,1.000637014212494,0.0002670713085278453,197.85335810598568,0.0,3.392343460840373e-05,96.13901368021617,0.032135093893341564,8.865097259191755e-05,0.0001785904641552094,0.0007193706306209454,0.08920656737419583,0.08920656737419583,0.08920656737419583,0.08949421074359751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489493.6282507698,595.0653583296121,0.0,0.08920656737419583,0.08920656742782596,0.08920656742782596,0.35932098611596314,0.35932098611596314,0.5,9.369247596269373,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,0.006183296942083416,1.6293823319174408,3.808509063674137e-12,26822.93775355994,20339.864341126857,0.7583011424029178,0.9938125046709155,0.6670766168973179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437079437563878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.5984184374,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0798803923863,261.0798803923863,-12.070119607613663,246.0999278252873,276.05983295976193,121362.78744550524,121090.94441694986,271.84302855536123,0.0,nan,276.05983295976193,2.9098329597619568,270.06785193264244,-3.0821480673575365,264.07587090575475,-9.074129094245222,258.08388987883774,-15.06611012116224,252.0919088520337,-21.05809114796628,246.0999278252873,-27.05007217471268,1.0,1.0,26381.15544483698,26381.15544483698,275.1321496394995,1.9821496394995393,275.1321496394995,275.1321496394995,78248.39730242554,78044.20697171713,204.19033070841397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1321496394995,1.9821496394995393,1.0,0.002,0.1505850127143885,0.004725994315763339,0.00023234472046945704,0.0017676552787915043,0.11617236023472852,0.11617236023472852,0.0,-7.390386046191022e-13,1.0,1.0032736091320795,1.6293823319136322,0.08920656742782596,0.0,0.00029091492717960097,374.1876670311328,0.0,1599510.5267660036,266.10935341058297,0.006183296938274907,1.0,1286244.3005549938,2574.362129663587,,,,,,,,,,,,,,,,,4.0,16561.76524700631,1532.50191458767,0.35932098611596314,6.17534620354742,2.517975556666471
1843.0,-28.705801025583018,3.8419252102620556,34.9347913940458,23.90951143987479,4.581962920179777,-25.377024631013924,-38.964888838212914,1.253186525611107,-7.025151215839969,-7.034864347013107,39.81198379804029,43581.03842190824,21460.904883648225,21460.904883648225,65041.943305556466,78256.2523495483,78015.02622703968,21460.904883648225,99475.9311106879,99475.9311106879,99475.9311106879,126308.64821820281,122229.70257984482,4078.945638358001,0.0,91734.29718418208,57061.01590576422,38525.868087130955,26832.717107514905,65358.58519464586,20347.60167074312,1532.7102446880972,0.0,0.8768650078407414,2.6746664423188666,0.0014947054983599872,1.0,1.0,-4.98297546650673,327389.8497099989,1546442.4751006532,4.7235504597057245,1546442.4751006532,4.7235504597057245,0.758313129051119,0.08918826026018505,4.028046144702076,101325.0,128476.45996241426,1.267964075622149,1.0,0.0,4.028046144701301,1.2858073218297759,1.286150741951605,3.132698092720409,0.0,16561.68491302264,0.0,0.0,22773.89431221796,2322.290926281448,19357.806881310516,1973.946952456804,0.85,0.8499998557965228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3810.0493872527554,4632.441516551485,5.6327104198307145,3.8419252102620556,-4.608518053307595,8.45044326356965,2.526983916292795,3.5,0.7219954046550843,0.6,0.0002670713085278453,1.0006326225949493,0.0002669024600010011,197.85838233372223,0.0,3.3660439493460206e-05,95.39368552446622,0.032168754332835024,8.860971443583581e-05,0.0001784615940920095,0.0007188515360597057,0.08918826026002752,0.08918826026002752,0.08918826026002752,0.08955025158541283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489458.41331066523,595.0769983253219,0.0,0.08918826026002752,0.08918826026018505,0.08918826026018505,0.3592441517216371,0.3592441517216371,0.5,9.380107336088447,0.05832598482089679,0.05832598482089679,5.7980287238024175e-12,0.009713131173157308,2.0518888805063966,5.7980287238024175e-12,26832.717107514905,20347.60167074312,0.758313129051119,0.9951553129838048,0.666798987342192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437446148495023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.85309028166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0813714023738,261.0813714023738,-12.068628597626173,246.1015022519093,276.0612405530658,121407.84321728308,121151.2872352329,256.5559820502041,0.0,nan,276.0612405530658,2.911240553065795,270.0692928926484,-3.0807071073516,264.07734523242607,-9.072654767573908,258.0853975721749,-15.064602427825093,252.09344991201846,-21.05655008798152,246.1015022519093,-27.048497748090682,1.0,1.0,26381.15544483698,26381.15544483698,275.1407392415855,1.9907392415855156,275.1407392415855,275.1407392415855,78241.53174175115,78015.02622703968,226.50551471147628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1407392415855,1.9907392415855156,1.0,0.002,0.15021941089622967,0.0047296048068096236,0.00023178630041194114,0.0017682136996242058,0.11589315020597056,0.11589315020597056,0.0,3.6146866749797724e-14,1.0,1.0041188066746578,2.0518888805005986,0.08918826026018505,0.0,0.00036560181808023345,470.2383662631379,0.0,1599533.8027800836,266.12484878416,0.009713131167359279,1.0,1286203.5772479156,2569.54678439594,,,,,,,,,,,,,,,,,4.0,16561.68491302264,1532.7102446880972,0.3592441517216371,6.17534620354742,2.526983916292795
1844.0,-28.71189630743697,3.8767777555810445,34.93292725417055,23.9168019843288,4.590980910630271,-25.38160858562979,-38.96890146480871,1.260693188830379,-7.009458770800677,-7.022758223651226,39.815811988132396,43571.131434662384,21567.69456192074,21567.69456192074,65138.825996583124,78249.2335943339,77990.37308694655,21567.69456192074,99558.06764886729,99558.06764886729,99558.06764886729,126401.32047429576,122317.06674674226,4084.2537275534933,0.0,91733.39350243541,57057.20849054143,38529.09445765998,26843.252825428463,65372.34728308844,20355.899469891294,1532.950285178975,0.0,0.876916759009721,2.6758318502959018,0.0014947054983599872,1.0,1.0,-4.612133926922468,327547.0355506414,1546606.8924651467,4.721785650922274,1546606.8924651467,4.721785650922274,0.7583246189376969,0.08918364583763035,4.028046144702076,101325.0,128475.36988018303,1.2679533173469828,1.0,0.0,4.028046144701849,1.2857724967445119,1.2861156904529814,3.132782941695217,0.0,16561.605232883107,0.0,0.0,22773.66996480132,2322.268049211639,19357.620138180886,1973.9279099571095,0.85,0.8500000293364998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3817.9980762235978,4632.441516551485,5.648953753076131,3.8767777555810445,-4.586267922862016,8.46304567844306,2.5357765294342784,3.5,0.7245075798383652,0.6,0.0002669024600010011,1.0006279421704911,0.00026673496586758835,197.8633693718625,0.0,3.340809638082726e-05,94.67854514326444,0.03220216242921585,8.856983974536336e-05,0.00017833262025563777,0.000718332023495341,0.08918364583842667,0.08918364583842667,0.08918364583842667,0.08960858947770499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489415.43426253257,595.0911795647968,0.0,0.08918364583842667,0.08918364583763035,0.08918364583763035,0.35922021942579624,0.35922021942579624,0.5,9.392855645282747,0.522293548024436,0.522293548024436,8.526512829121202e-13,0.013299452850560556,2.41062429672877,8.526512829121202e-13,26843.252825428463,20355.899469891294,0.7583246189376969,0.9964278277251682,0.6665070667568649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437810331312875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.137949900454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08285702041553,261.08285702041553,-12.067142979584446,246.1018195794651,276.0638944615517,121462.44253400441,121206.8143359674,255.628198036976,0.0,nan,276.0638944615517,2.913894461551706,270.0714794849826,-3.078520515017374,264.07906450857126,-9.070935491428713,258.0866495321393,-15.063350467860687,252.09423455578298,-21.055765444217002,246.1018195794651,-27.04818042053489,1.0,1.0,26381.15544483698,26381.15544483698,275.1499932288852,1.9999932288852165,275.1499932288852,275.1499932288852,78234.52301086311,77990.37308694655,244.14992391655687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1499932288852,1.9999932288852165,1.0,0.002,0.1497905687579264,0.00473350330454679,0.0002311303385310476,0.0017688696614673778,0.11556516926552379,0.11556516926552379,0.0,-1.5746952353179466e-15,1.0,1.004835357141702,2.4106242967279172,0.08918364583763035,0.0,0.0004288421383478729,551.5606221690267,0.0,1599557.3901874074,266.1405412291993,0.013299452849707905,1.0,1286162.3726948346,2565.53829088366,,,,,,,,,,,,,,,,,4.0,16561.605232883107,1532.950285178975,0.35922021942579624,6.17534620354742,2.5357765294342784
1845.0,-28.717942957640858,3.9107667946857805,34.93133395016043,23.924650623835646,4.6006186795240165,-25.386086793931238,-38.97278857240451,1.2687625155534918,-6.993880875824573,-7.010557287499569,39.81989409661209,43560.91528381183,21671.315325796968,21671.315325796968,65232.2306096088,78241.96518011467,77969.81218999556,21671.315325796968,99641.12751579253,99641.12751579253,99641.12751579253,126495.61051657575,122404.78118689977,4090.8293296759757,0.0,91732.47144698442,57053.32230746323,38532.38793280131,26854.483000783228,65386.87093358454,20364.710049738078,1533.220111666024,0.0,0.8769680324911772,2.6770098661698154,0.0014947054983599872,1.0,1.0,-4.3022686916665975,327705.5124819344,1546782.2299568763,4.720037262242107,1546782.2299568763,4.720037262242107,0.7583355840119554,0.0891919516907126,4.028046144702076,101325.0,128474.21560341625,1.2679419255210091,1.0,0.0,4.028046144703089,1.2857350345116152,1.286078002856515,3.132874221034293,0.0,16561.52626403578,0.0,0.0,22773.441055941323,2322.2447070040557,19357.425060094974,1973.9080175284093,0.85,0.8500000071374743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3825.7472998342173,4632.441516551485,5.664596646709013,3.9107667946857805,-4.564250760763441,8.475017555449222,2.5443602559559437,3.5,0.7269600731302697,0.6,0.00026673496586758835,1.0006229613441318,0.00026656890374500766,197.86831683591762,0.0,3.314095358706951e-05,93.92146246575498,0.03223530338280292,8.853122818869631e-05,0.00017820373767889203,0.0007178128785289611,0.08919195161885836,0.08919195161885836,0.08919195161885836,0.08966906132704865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489366.1348633213,595.1074305419576,0.0,0.08919195161885836,0.0891919516907126,0.0891919516907126,0.359246284498713,0.359246284498713,0.5,9.407168933053079,0.9532372192604157,0.9532372192604157,-6.764366844436154e-12,0.01667641167500733,2.7082885958329825,-6.764366844436154e-12,26854.483000783228,20364.710049738078,0.7583355840119554,0.9976349942768662,0.6662027814124643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438171819817507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.38086722294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0843989914097,261.0843989914097,-12.06560100859025,246.10112240580028,276.0676755771811,121524.43492823846,121259.11015478872,265.3247734497228,0.0,nan,276.0676755771811,2.9176755771811145,270.07436494277255,-3.07563505722743,264.0810543085502,-9.068945691449755,258.08774367418005,-15.06225632581993,252.0944330399741,-21.055566960025885,246.10112240580028,-27.048877594199695,1.0,1.0,26381.15544483698,26381.15544483698,275.15981546295495,2.0098154629549754,275.15981546295495,275.15981546295495,78227.47804227445,77969.81218999556,257.665852278893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.15981546295495,2.0098154629549754,1.0,0.002,0.14930932512290426,0.004737637402638087,0.0002303935303646377,0.0017696064668980096,0.11519676518231885,0.11519676518231885,0.0,-2.737352879089716e-12,1.0,1.0054292381309153,2.708288595839747,0.0891919516907126,0.0,0.0004812436293760398,618.9374621095875,0.0,1599580.5452067372,266.1561191241754,0.016676411681771697,1.0,1286120.8426012325,2562.277491933921,,,,,,,,,,,,,,,,,4.0,16561.52626403578,1533.220111666024,0.359246284498713,6.17534620354742,2.5443602559559437
1846.0,-28.723941920620074,3.943916570177414,34.930000001405695,23.932793118897848,4.610579589560677,-25.39048976968919,-38.97658857805652,1.2771274383701596,-6.97870950321618,-6.998355512806602,39.82418738254066,43550.5457294288,21772.02697978366,21772.02697978366,65322.57270921246,78234.57843241349,77952.52495140216,21772.02697978366,99724.55193118582,99724.55193118582,99724.55193118582,126590.8549806629,122492.35617505993,4098.498805602967,0.0,91731.54261826685,57049.39460563172,38535.72001403903,26866.303049477086,65402.02306351611,20373.951911489756,1533.5168710172236,0.0,0.8770184773739659,2.678193660562425,0.0014947054983599872,1.0,1.0,-4.051099002433148,327864.060602424,1546966.654294662,4.718317254572624,1546966.654294662,4.718317254572624,0.7583459426467798,0.08921223017718487,4.028046144702076,101325.0,128473.02452475172,1.267930170488544,1.0,0.0,4.028046144699452,1.2856961866483143,1.286038931114038,3.1329688821764363,0.0,16561.448066266446,0.0,0.0,22773.210465554766,2322.221193328483,19357.224983905362,1973.8876154349714,0.85,0.849999828227285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3833.3037136495504,4632.441516551485,5.679703098467848,3.943916570177414,-4.54253133967394,8.486447909851353,2.552741579011841,3.5,0.729354736860526,0.6,0.00026656890374500766,1.0006180771415132,0.00026640424537054206,197.8732254935372,0.0,3.2858432685241256e-05,93.12079822997372,0.03226816181548816,8.849349687354122e-05,0.00017807540687146646,0.000717295956114864,0.08921223002009647,0.08921223002009647,0.08921223002009647,0.08973123828357792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489311.7947006614,595.1253323356037,0.0,0.08921223002009647,0.08921223017718487,0.08921223017718487,0.3593187436979663,0.3593187436979663,0.5,9.42273916966385,1.3460683935668385,1.3460683935668385,-7.418066161335446e-11,0.01964600959041718,2.9472565103734496,-7.418066161335446e-11,26866.303049477086,20373.951911489756,0.7583459426467798,0.9987852003564707,0.665889886726196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438530441135102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.58020298716,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0860207810885,261.0860207810885,-12.06397921891147,246.09960636019036,276.072435202124,121589.4497544391,121310.39070148183,279.0590529572757,0.0,nan,276.072435202124,2.9224352021240065,270.0778694336098,-3.0721305663901717,264.0833036652508,-9.066696334749167,258.0887378968489,-15.06126210315108,252.09417212850704,-21.055827871492937,246.09960636019036,-27.050393639809613,1.0,1.0,26381.15544483698,26381.15544483698,275.1700172669983,2.020017266998309,275.1700172669983,275.1700172669983,78220.1271063936,77952.52495140216,267.60215499144397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.1700172669983,2.020017266998309,1.0,0.002,0.14878600653076574,0.004741948222190008,0.00022959176008123858,0.001770408232261157,0.11479588004061929,0.11479588004061929,0.0,-7.657604585153965e-12,1.0,1.0059056337540757,2.9472565104476303,0.08921223017718487,0.0,0.0005233185799340216,673.0291965209053,0.0,1599602.6431408157,266.1712904967838,0.01964600966459784,1.0,1286079.3068072582,2559.714759913147,,,,,,,,,,,,,,,,,4.0,16561.448066266446,1533.5168710172236,0.3593187436979663,6.17534620354742,2.552741579011841
1847.0,-28.729893270757437,3.9762499984588118,34.928912249885066,23.941062215622537,4.620675915226005,-25.39483635213643,-38.98033074857665,1.2856189967547405,-6.964137199509594,-6.9861981675826135,39.82862042089538,43540.143963393646,21869.988607295818,21869.988607295818,65410.132570689464,78227.15626298005,77937.43986674868,21869.988607295818,99807.4284740445,99807.4284740445,99807.4284740445,126685.87555553125,122578.79115849207,4107.084397039188,0.0,91730.61394889209,57045.47032433174,38539.04847173372,26878.447081486753,65417.49555322047,20383.43022361777,1533.8287695497033,0.0,0.8770681206150049,2.6793806182688367,0.0014947054983599872,1.0,1.0,-3.85690481387752,328022.09140163544,1547157.099342322,4.716624702718447,1547157.099342322,4.716624702718447,0.7583559482369575,0.08924334601641193,4.028046144702076,101325.0,128471.8267092799,1.2679183489689603,1.0,0.0,4.028046144704829,1.2856567449991714,1.2859992672452598,3.13306499605746,0.0,16561.370622276176,0.0,0.0,22772.97991472655,2322.1976836867384,19357.03696531801,1973.868442874785,0.85,0.8500001773066351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3840.6733692571233,4632.441516551485,5.694310998262784,3.9762499984588118,-4.521137090281142,8.497387088739954,2.5609263726096265,3.5,0.7316932493170362,0.6,0.00026640424537054206,1.0006131999110714,0.0002662409864213449,197.87809540058376,0.0,3.2581483660031444e-05,92.3359246925291,0.03230074329914819,8.845635434356649e-05,0.0001779478910269756,0.0007167823164090742,0.08924334601598616,0.08924334601598616,0.08924334601598616,0.08979434737823133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489253.50198107504,595.1445269735058,0.0,0.08924334601598616,0.08924334601641193,0.08924334601641193,0.35943349428161836,0.35943349428161836,0.5,9.439269211179612,1.6970331682621236,1.6970331682621236,-9.208633855450898e-12,0.022060968072992182,3.129293353705066,-9.208633855450898e-12,26878.447081486753,20383.43022361777,0.7583559482369575,0.9998874462791836,0.6655733851500248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438886250876337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.79532944972,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0877245158502,261.0877245158502,-12.06227548414978,246.09742978353398,276.07801924827623,121654.9674285385,121361.80819595714,293.1592325813748,0.0,nan,276.07801924827623,2.9280192482762573,270.08190135522074,-3.0680986447792407,264.0857834622934,-9.064216537706557,258.08966556935013,-15.060334430649846,252.09354767642668,-21.056452323573296,246.09742978353398,-27.052570216465995,1.0,1.0,26381.15544483698,26381.15544483698,275.18042941003796,2.030429410037982,275.18042941003796,275.18042941003796,78212.47726064686,77937.43986674868,275.0373938981793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.18042941003796,2.030429410037982,1.0,0.002,0.1482305664554261,0.004746386916903606,0.00022874036116587472,0.0017712596390764969,0.11437018058293735,0.11437018058293735,0.0,2.4237166093565854e-13,1.0,1.0062683964971608,3.1292933537142744,0.08924334601641193,0.0,0.0005554400752335714,714.3169987174867,0.0,1599623.2482824263,266.1858628004904,0.022060968082200816,1.0,1286037.91942291,2557.8134250835146,,,,,,,,,,,,,,,,,5.0,16561.370622276176,1533.8287695497033,0.35943349428161836,6.17534620354742,2.5609263726096265
1848.0,-28.735795868595453,4.0077899624505156,34.9280574718951,23.949589894060068,4.631055696642297,-25.399110712120216,-38.98398623624814,1.2943705405594577,-6.950183524477097,-6.974053275989564,39.833164926865294,43529.59528350913,21965.204348218762,21965.204348218762,65494.79963172789,78219.6336193193,77924.31792605462,21965.204348218762,99889.52227427337,99889.52227427337,99889.52227427337,126780.29794097779,122663.88028050946,4116.417660468331,0.0,91729.67986633428,57041.493857910085,38542.428898249105,26890.775666704412,65433.204564953514,20393.04626536794,1534.1483283352554,0.0,0.8771172469136614,2.6805746209006514,0.0014947054983599872,1.0,1.0,-3.71453583259364,328180.0201188513,1547352.3514760938,4.714949895230417,1547352.3514760938,4.714949895230417,0.7583658618898887,0.08928410492875262,4.028046144702076,101325.0,128470.59520977172,1.2679061950137847,1.0,0.0,4.028046144702809,1.2856160850141662,1.28595838652844,3.1331640850290783,0.0,16561.293932164404,0.0,0.0,22772.748020025185,2322.1740370080697,19356.839301013933,1973.8482867252258,0.85,0.8500001529895523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3847.861944553035,4632.441516551485,5.708417990232815,4.0077899624505156,-4.500035676002936,8.50782563845345,2.5689201510914774,3.5,0.7339771860261364,0.6,0.0002662409864213449,1.0006082045444893,0.00026607915586955116,197.88292561963695,0.0,3.2305369924237255e-05,91.55341836528838,0.03233304866907243,8.842008608615197e-05,0.00017782090033519293,0.000716270792042626,0.08928410485776507,0.08928410485776507,0.08928410485776507,0.08985811109651977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489192.4209649015,595.1646338867772,0.0,0.08928410485776507,0.08928410492875262,0.08928410492875262,0.3595860746213762,0.3595860746213762,0.5,9.456489397497606,2.0041064437628506,2.0041064437628506,-5.0818016461562365e-11,0.023869751512449966,3.2595174433959073,-5.0818016461562365e-11,26890.775666704412,20393.04626536794,0.7583658618898887,1.0009413426590352,0.6652523832956806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439239253058027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.01282312247,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08952549732874,261.08952549732874,-12.06047450267124,246.0947237700991,276.0843272246481,121722.65667804361,121412.7643369946,309.8923410490105,0.0,nan,276.0843272246481,2.9343272246481433,270.08640653366365,-3.0635934663363287,264.0884858427429,-9.06151415725708,258.09056515184847,-15.059434848151511,252.09264446097023,-21.057355539029743,246.0947237700991,-27.05527622990087,1.0,1.0,26381.15544483698,26381.15544483698,275.19105621670883,2.041056216708853,275.19105621670883,275.19105621670883,78204.98418545013,77924.31792605462,280.6662593955116,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.19105621670883,2.041056216708853,1.0,0.002,0.14765202530541713,0.004750921922546462,0.0002278532651625332,0.0017721467331516514,0.1139266325812666,0.1139266325812666,0.0,-1.685815549656855e-12,1.0,1.0065279461145582,3.2595174434467253,0.08928410492875262,0.0,0.0005785411498183938,744.0019352033405,0.0,1599642.2643965704,266.1998164755229,0.023869751563267982,1.0,1285996.5716127288,2556.5047645826908,,,,,,,,,,,,,,,,,4.0,16561.293932164404,1534.1483283352554,0.3595860746213762,6.17534620354742,2.5689201510914774
1849.0,-28.741648384522875,4.038558199036094,34.92742394484255,23.958359495177888,4.641700018672166,-25.403313544115953,-38.98756275940684,1.3033651783933133,-6.936855115311403,-6.961956164328925,39.83783767398799,43518.93728754851,22057.81168637673,22057.81168637673,65576.74897392525,78212.01958139347,77913.3634341497,22057.81168637673,99971.17512052643,99971.17512052643,99971.17512052643,126874.57012729028,122748.22008762477,4126.350039665514,0.0,91728.74125721441,57037.49455036299,38545.829674279354,26903.395006763847,65449.2246810432,20402.874385308638,1534.481531968939,0.0,0.8771655988090823,2.6817717613371657,0.0014947054983599872,1.0,1.0,-3.616536643588347,328337.38695423416,1547553.1328386385,4.713301604773832,1547553.1328386385,4.713301604773832,0.7583754533648672,0.0893333697948191,4.028046144702076,101325.0,128469.33086136838,1.2678937168652196,1.0,0.0,4.0280461447046605,1.285574285986938,1.285916368315991,3.133265956396862,0.0,16561.218020345357,0.0,0.0,22772.5150015626,2322.1502757376475,19356.635490437937,1973.8275038303536,0.85,0.8499999007184639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3854.875096105022,4632.441516551485,5.722056133197162,4.038558199036094,-4.479247109868009,8.517805308904103,2.5767284568930724,3.5,0.7362081305408779,0.6,0.00026607915586955116,1.0006030714259613,0.00026591878784697437,197.8877150575415,0.0,3.2023503043582025e-05,90.75460762551145,0.03236507217211602,8.838461458337708e-05,0.00017769454128617408,0.0007157618119623774,0.08933336958679744,0.08933336958679744,0.08933336958679744,0.0899227235019846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489129.74110273377,595.1852665760837,0.0,0.08933336958679744,0.0893333697948191,0.0893333697948191,0.359771843347002,0.359771843347002,0.5,9.474170015527314,2.2671792776461643,2.2671792776461643,-4.905587047687732e-11,0.02510104901750765,3.3454195207405633,-4.905587047687732e-11,26903.395006763847,20402.874385308638,0.7583754533648672,1.0019484461963228,0.6649267046268524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439589379697395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.2140123827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0914346464105,261.0914346464105,-12.058565353589472,246.09159563656846,276.0912736563143,121792.06684390952,121463.56226550989,328.5045783996277,0.0,nan,276.0912736563143,2.9412736563143085,270.0913380523022,-3.0586619476977717,264.0914024483312,-9.058597551668754,258.0914668444553,-15.058533155544694,252.09153124049166,-21.058468759508315,246.09159563656846,-27.05840436343152,1.0,1.0,26381.15544483698,26381.15544483698,275.2018859968536,2.0518859968536276,275.2018859968536,275.2018859968536,78197.63014384283,77913.3634341497,284.26670969314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2018859968536,2.0518859968536276,1.0,0.002,0.14705807819025976,0.004755515309149222,0.00022694232824540446,0.0017730576682963173,0.11347116412270222,0.11347116412270222,0.0,-3.4582783685344065e-12,1.0,1.006699316887344,3.345419520789619,0.0893333697948191,0.0,0.0005939471133652564,763.7894880453307,0.0,1599659.7240233452,266.2131448846886,0.02510104906656352,1.0,1285955.3836666723,2555.6970616367894,,,,,,,,,,,,,,,,,4.0,16561.218020345357,1534.481531968939,0.359771843347002,6.17534620354742,2.5767284568930724
1850.0,-28.747453656519106,4.06857404645603,34.92699944633951,23.967017616983526,4.652212386828131,-25.407487052157077,-38.99111553383989,1.3122457825371472,-6.924251228922799,-6.950019464600699,39.842600718086814,43508.387519397096,22148.098274377502,22148.098274377502,65656.4857937746,78204.48868372945,77903.79333004495,22148.098274377502,100051.89160442245,100051.89160442245,100051.89160442245,126968.12703986226,122831.38767729289,4136.739362569364,0.0,91727.8132632037,57033.531862335585,38549.20155652013,26916.23543543981,65465.43699195994,20412.857171651875,1534.827682632061,0.0,0.8772127058082523,2.682960569618927,0.0014947054983599872,1.0,1.0,-3.559060039317899,328492.72520876693,1547757.81440247,4.711695863032655,1547757.81440247,4.711695863032655,0.7583845527214728,0.08938996601684991,4.028046144702076,101325.0,128468.08449634322,1.2678814161987981,1.0,0.0,4.0280461447030165,1.285533020791437,1.2858748859709888,3.1333665332238714,0.0,16561.142915080658,0.0,0.0,22772.2846183998,2322.126783193017,19356.438512682424,1973.8074176892644,0.85,0.8499998501267017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3861.718160173113,4632.441516551485,5.735296403242603,4.06857404645603,-4.458851840286449,8.52742588674248,2.5843565248671396,3.5,0.7383875785334685,0.6,0.00026591878784697437,1.000598230144078,0.0002657598023221411,197.89246603178518,0.0,3.1734861556018054e-05,89.93659764975517,0.03239680703367204,8.834939163799477e-05,0.0001775693962089796,0.0007152577218166558,0.08938996616884219,0.08938996616884219,0.08938996616884219,0.08998771184203645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489066.2855475821,595.2061551686725,0.0,0.08938996616884219,0.08938996601684991,0.08938996601684991,0.3599861728950075,0.3599861728950075,0.5,9.492102384090359,2.4869838707248846,2.4869838707248846,1.1539214028744027e-11,0.02576823567790143,3.3909594252828015,1.1539214028744027e-11,26916.23543543981,20412.857171651875,0.7583845527214728,1.0029183155355417,0.6646008874078169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439936551522188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.396002406946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0934245952805,261.0934245952805,-12.056575404719467,246.08812909276725,276.0987200978459,121858.46956343413,121516.06187336288,342.4076900712389,0.0,nan,276.0987200978459,2.9487200978459214,270.09660189678135,-3.053398103218626,264.09448369575097,-9.05551630424901,258.0923654947804,-15.057634505219596,252.09024729375736,-21.05975270624262,246.08812909276725,-27.06187090723273,1.0,1.0,26381.15544483698,26381.15544483698,275.2127155256927,2.062715525692738,275.2127155256927,275.2127155256927,78189.87906130953,77903.79333004495,286.08573126458214,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2127155256927,2.062715525692738,1.0,0.002,0.14645572947680507,0.004760118246601045,0.0002260183062180293,0.0017739816946465668,0.11300915310901465,0.11300915310901465,0.0,8.645961550868275e-13,1.0,1.00679044688108,3.3909594252712623,0.08938996601684991,0.0,0.0006023487125923927,774.5690876263416,0.0,1599675.5288499282,266.2257487710772,0.025768235666362216,1.0,1285914.7391429553,2555.340600393357,,,,,,,,,,,,,,,,,4.0,16561.142915080658,1534.827682632061,0.3599861728950075,6.17534620354742,2.5843565248671396
1851.0,-28.753209996642912,4.097857800256168,34.92677081832411,23.975777334440522,4.662831894159023,-25.411605807563806,-38.99461445454506,1.3212277050685866,-6.912245284264543,-6.938156074422789,39.84740257470814,43497.82796223848,22235.949503834905,22235.949503834905,65733.77746607338,78196.93539178811,77895.20079871874,22235.949503834905,100131.15030255364,100131.15030255364,100131.15030255364,127060.16070905374,122912.71324869303,4147.447460360709,0.0,91726.88647361862,57029.58248016997,38552.55999272072,26929.01040650011,65481.57039922083,20422.793247594276,1535.170891222039,0.0,0.8772592436579734,2.6841492676199254,0.0014947054983599872,1.0,1.0,-3.537858789898223,328647.1667015161,1547964.1845620305,4.7101096294188425,1547964.1845620305,4.7101096294188425,0.7583937522882249,0.08945263071446216,4.028046144702076,101325.0,128466.83172856725,1.2678690523421392,1.0,0.0,4.028046144704793,1.2854912808833605,1.2858329305777627,3.133468273650284,0.0,16561.068561185515,0.0,0.0,22772.054534246894,2322.1033211389104,19356.24309196003,1973.7874903213667,0.85,0.8499998567476718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3868.3958162268596,4632.441516551485,5.74810607812189,4.097857800256168,-4.438775771768858,8.536633572025027,2.5918089025038804,3.5,0.7405168292868229,0.6,0.0002657598023221411,1.0005932141918243,0.00026560224330203394,197.8971771560858,0.0,3.146203757261636e-05,89.16341448079477,0.03242826907124465,8.831471528901764e-05,0.00017744508703312344,0.0007147569987200972,0.0894526308665969,0.0894526308665969,0.0894526308665969,0.09005248992429928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489002.71375780343,595.2270824623134,0.0,0.0894526308665969,0.08945263071446216,0.08945263071446216,0.36022452888751255,0.36022452888751255,0.5,9.510098159439156,2.6648635170516286,2.6648635170516286,-1.2107648217352107e-11,0.025910790158263808,3.4002972845245836,-1.2107648217352107e-11,26929.01040650011,20422.793247594276,0.7583937522882249,1.0038515732795492,0.6642758824665583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440280936487817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.622819237986,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0954948413566,261.0954948413566,-12.054505158643394,246.08439509369987,276.1065945890554,121925.04111306758,121568.81679232344,356.2243207441354,0.0,nan,276.1065945890554,2.9565945890554417,270.10215468996034,-3.0478453100396337,264.0977147908541,-9.05228520914585,258.093274891816,-15.056725108183969,252.08883499275396,-21.061165007246018,246.08439509369987,-27.06560490630011,1.0,1.0,26381.15544483698,26381.15544483698,275.2235848409427,2.073584840942715,275.2235848409427,275.2235848409427,78182.34861383804,77895.20079871874,287.1478151193005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2235848409427,2.073584840942715,1.0,0.002,0.14585126836299245,0.0047647200443031315,0.00022509094528587627,0.0017749090584505834,0.11254547264293813,0.11254547264293813,0.0,3.736459492503785e-12,1.0,1.0068096337888837,3.4002972845366912,0.08945263071446216,0.0,0.0006044611158372581,777.2610393124723,0.0,1599689.8838242085,266.23775471573543,0.025910790170371456,1.0,1285874.3415378565,2555.388247395399,,,,,,,,,,,,,,,,,4.0,16561.068561185515,1535.170891222039,0.36022452888751255,6.17534620354742,2.5918089025038804
1852.0,-28.758918529208046,4.126427870819816,34.92672647794967,23.98449283735829,4.673394970903179,-25.41568717914705,-38.99807712351901,1.3301636207551462,-6.900822932960978,-6.9264487281106515,39.852262298503625,43487.32704889102,22321.59144213393,22321.59144213393,65808.91849102495,78189.4319032189,77887.69158892483,22321.59144213393,100209.28303105876,100209.28303105876,100209.28303105876,127151.1600616364,122992.79758667617,4158.362474960235,0.0,91725.96731415427,57025.64994613126,38555.908186692235,26941.87703057764,65497.78521726988,20432.790681142254,1535.5207452695322,0.0,0.8773046870466412,2.685328284937574,0.0014947054983599872,1.0,1.0,-3.5460560777814294,328799.6327346425,1548173.0628639793,4.708560803391868,1548173.0628639793,4.708560803391868,0.758402640541789,0.08952032606118004,4.028046144702076,101325.0,128465.5818002721,1.2678567165089771,1.0,0.0,4.028046144702068,1.2854497562200542,1.2857911923335474,3.133569495976878,0.0,16560.99499404982,0.0,0.0,22771.826344342575,2322.0800522444033,19356.049032562776,1973.7677017700007,0.85,0.8499998524436133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3874.912994270777,4632.441516551485,5.760540036676269,4.126427870819816,-4.419076452575373,8.545504323395189,2.5990904583110157,3.5,0.7425972738031473,0.6,0.00026560224330203394,1.0005883134640288,0.0002654460778004903,197.90184934573003,0.0,3.1180485314683375e-05,88.36549538181268,0.032459449556559335,8.828041059939838e-05,0.00017732183270263556,0.0007142605245893576,0.08952032639033267,0.08952032639033267,0.08952032639033267,0.09011724491936135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.84924630006,595.2477813537678,0.0,0.08952032639033267,0.08952032606118004,0.08952032606118004,0.3604825310510969,0.3604825310510969,0.5,9.528005719065412,2.803349979597442,2.803349979597442,-1.6484591469634324e-12,0.02562579514966501,3.380392650329213,-1.6484591469634324e-12,26941.87703057764,20432.790681142254,0.758402640541789,1.0047502869405884,0.6639511077303522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444062243407494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.824900139,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09763000127026,261.09763000127026,-12.052369998729716,246.08045001226762,276.1148099903038,121989.9093838643,121622.51543432877,367.3939495355187,0.0,nan,276.1148099903038,2.96480999030382,270.10793799471116,-3.0420620052888125,264.10106599904185,-9.048934000958127,258.09419400343535,-15.05580599656463,252.08732200786147,-21.062677992138504,246.08045001226762,-27.06954998773236,1.0,1.0,26381.15544483698,26381.15544483698,275.2344234424227,2.0844234424227466,275.2344234424227,275.2344234424227,78174.76997384631,77887.69158892483,287.0783849214786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2344234424227,2.0844234424227466,1.0,0.002,0.14524978450247472,0.004769284935574,0.0002241680625884411,0.0017758319435253532,0.11208403129422054,0.11208403129422054,0.0,6.11379436660231e-12,1.0,1.0067706956159845,3.3803926503308617,0.08952032606118004,0.0,0.0006014838610182045,773.408683244697,0.0,1599702.9432039508,266.249177067039,0.02562579515131347,1.0,1285834.4726580936,2555.7610051122756,,,,,,,,,,,,,,,,,4.0,16560.99499404982,1535.5207452695322,0.3604825310510969,6.17534620354742,2.5990904583110157
1853.0,-28.764576219873696,4.15430342305861,34.92685530471937,23.993371857237094,4.684134512696995,-25.4197051465935,-39.00147333098573,1.3392634398158378,-6.889821496477168,-6.914823831360708,39.85717003099637,43476.77220164967,22404.933813620417,22404.933813620417,65881.70601527009,78181.87622070087,77881.39942134898,22404.933813620417,100286.3332349694,100286.3332349694,100286.3332349694,127241.06873617384,123071.68675890575,4169.381977268085,0.0,91725.04685324822,57021.71344839676,38559.259338723845,26954.73550120444,65513.99483992829,20442.782084700608,1535.8706894439435,0.0,0.877349477557094,2.6865038436421274,0.0014947054983599872,1.0,1.0,-3.5778376354276133,328951.0800451804,1548384.0262728513,4.707034328813226,1548384.0262728513,4.707034328813226,0.758411526011344,0.08959196868010177,4.028046144702076,101325.0,128464.31878809507,1.2678442515479404,1.0,0.0,4.028046144697994,1.2854074638371478,1.2857486879703526,3.1336725964525765,0.0,16560.922192780872,0.0,0.0,22771.59783134322,2322.0567504033716,19355.861024010468,1973.748530233104,0.85,0.8500001259186445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3881.274110090669,4632.441516551485,5.7725718869922895,4.15430342305861,-4.399690595984267,8.553994019042877,2.6062055259314763,3.5,0.7446301502661361,0.6,0.0002654460778004903,1.0005830992474736,0.0002652913865926069,197.90648011230635,0.0,3.090544155948959e-05,87.5860213795935,0.03249035499811882,8.82467763071795e-05,0.0001771993014933108,0.0007137669632240314,0.08959196848243371,0.08959196848243371,0.08959196848243371,0.09018184625325894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488878.2375391478,595.2680738500834,0.0,0.08959196848243371,0.08959196868010177,0.08959196868010177,0.36075606783684144,0.36075606783684144,0.5,9.545702057746759,2.9055621571530423,2.9055621571530423,-3.200284481863491e-11,0.025002334883538424,3.3369861959330933,-3.200284481863491e-11,26954.73550120444,20442.782084700608,0.758411526011344,1.0056127118524865,0.6636257231432364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444096111059891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.045426136785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09983893674263,261.09983893674263,-12.050161063257349,246.0763426130702,276.12333526045717,122055.99776117604,121675.90935248364,380.08840869238026,0.0,nan,276.12333526045717,2.9733352604571905,270.11393673096,-3.036063269039971,264.10453820146944,-9.045461798530539,258.0951396719598,-15.05486032804015,252.08574114253884,-21.06425885746114,246.0763426130702,-27.073657386929767,1.0,1.0,26381.15544483698,26381.15544483698,275.2453203946599,2.09532039465995,275.2453203946599,275.2453203946599,78167.56673649137,77881.39942134898,286.16731514238927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2453203946599,2.09532039465995,1.0,0.002,0.1446553828701428,0.00477380882816764,0.00022325602849373782,0.0017767439702623437,0.11162801424686891,0.11162801424686891,0.0,-1.243918596599558e-12,1.0,1.0066850191408423,3.336986195965096,0.08959196868010177,0.0,0.0005944016350034702,764.2785801170234,0.0,1599715.0248209084,266.2601785035228,0.02500233491554127,1.0,1285794.881961523,2556.39640512546,,,,,,,,,,,,,,,,,4.0,16560.922192780872,1535.8706894439435,0.36075606783684144,6.17534620354742,2.6062055259314763
1854.0,-28.770187563735945,4.181500539291336,34.92714684161404,24.00199103811758,4.694575584988744,-25.423711248904436,-39.00487097036091,1.348099270139766,-6.879322629566104,-6.903436839061178,39.8621225865617,43466.42648512402,22486.34600268596,22486.34600268596,65952.77248780998,78174.4771773734,77875.90065701044,22486.34600268596,100362.2466596964,100362.2466596964,100362.2466596964,127329.94945695435,123149.52683618807,4180.422620766275,0.0,91724.14345427051,57017.847932173485,38562.5505801078,26967.702797257953,65530.253377365756,20452.84207582998,1536.2300787851846,0.0,0.8773927778392933,2.687659359125845,0.0014947054983599872,1.0,1.0,-3.6289558895635423,329099.4811497411,1548596.9384688349,4.70555873579217,1548596.9384688349,4.70555873579217,0.7584198858016784,0.08966667618857696,4.028046144702076,101325.0,128463.0866204737,1.2678320909990002,1.0,0.0,4.028046144704056,1.2853664073668623,1.2857074217559872,3.1337726905075503,0.0,16560.850219760232,0.0,0.0,22771.373554126614,2322.033880491974,19355.664320722804,1973.7284720799464,0.85,0.8499998594601766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3887.48377737392,4632.441516551485,5.784293206202388,4.181500539291336,-4.380732461544437,8.562233000835773,2.6131586973082124,3.5,0.7466167706594893,0.6,0.0002652913865926069,1.0005783477783854,0.0002651380445935508,197.91107313018833,0.0,3.061439245652388e-05,86.76118822178867,0.03252096939057535,8.821313968451907e-05,0.00017707824690808783,0.0007132793497687255,0.08966667636165784,0.08966667636165784,0.08966667636165784,0.0902462002675262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.34253326664,595.2878088836509,0.0,0.08966667636165784,0.08966667618857696,0.08966667618857696,0.3610413559730934,0.3610413559730934,0.5,9.563087775781495,2.974968626775194,2.974968626775194,5.5138116294983774e-12,0.024114209495053274,3.2744809494976153,5.5138116294983774e-12,26967.702797257953,20452.84207582998,0.7584198858016784,1.0064476953569992,0.6633031957745701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444129678564858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.22059297898,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10208531381755,261.10208531381755,-12.047914686182423,246.07210770045887,276.1320629272056,122117.70387677175,121731.17294714892,386.53092962281283,0.0,nan,276.1320629272056,2.982062927205618,270.12007188185197,-3.029928118148007,264.1080808364766,-9.041919163523403,258.09608979110897,-15.053910208891011,252.0840987458035,-21.06590125419649,246.07210770045887,-27.077892299541105,1.0,1.0,26381.15544483698,26381.15544483698,275.256071231727,2.1060712317270145,275.256071231727,275.256071231727,78159.9575490937,77875.90065701044,284.0568920832593,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.256071231727,2.1060712317270145,1.0,0.002,0.14407141738726897,0.004778250207870321,0.00022235994978159356,0.001777640053026175,0.11117997489079677,0.11117997489079677,0.0,2.8077687744265667e-12,1.0,1.006561314622614,3.2744809494921014,0.08966667618857696,0.0,0.0005839654828700308,750.8371811961013,0.0,1599726.1369630354,266.2706773704339,0.024114209489539462,1.0,1285756.0989836962,2557.24436967785,,,,,,,,,,,,,,,,,4.0,16560.850219760232,1536.2300787851846,0.3610413559730934,6.17534620354742,2.6131586973082124
