time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1855.0,-28.77575196709546,4.20803733491477,34.92758968231059,24.0107090556063,4.70512093339171,-25.427664677003378,-39.00821510525418,1.357033640938458,-6.869124276558296,-6.892141095753668,39.86707164241368,43456.06352383996,22565.584407948016,22565.584407948016,66021.64793178797,78167.05612583186,77870.99252998264,22565.584407948016,100436.57693793066,100436.57693793066,100436.57693793066,127417.03250887508,123225.63196213482,4191.400546740254,0.0,91723.24130041627,57013.98825475957,38565.83671739633,26980.45557094443,65546.29228834076,20462.74644427526,1536.5798495846298,0.0,0.877435576420654,2.6888088292748393,0.0014947054983599872,1.0,1.0,-3.6962583943744107,329246.74505656044,1548809.7223152008,4.704100330738683,1548809.7223152008,4.704100330738683,0.7584284998623906,0.08974344793316785,4.028046144702076,101325.0,128461.84849551028,1.2678198716556652,1.0,0.0,4.028046144699355,1.285324889356222,1.2856656956258539,3.133873916282439,0.0,16560.778986630863,0.0,0.0,22771.149586023508,2322.011042101381,19355.480952646452,1973.7097737399065,0.85,0.8500001670766096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3893.54577689675,4632.441516551485,5.795638654577046,4.20803733491477,-4.362082857179667,8.570120192094436,2.619953666410182,3.5,0.7485581904029092,0.6,0.0002651380445935508,1.0005735344655966,0.00026498606595182455,197.91562790883182,0.0,3.0348079589122275e-05,86.00645755557252,0.032551317470164466,8.818004432683624e-05,0.00017695800026671456,0.0007127949907485285,0.08974344828916908,0.08974344828916908,0.08974344828916908,0.09030975835097996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.3441319874,595.3069256238896,0.0,0.08974344828916908,0.08974344793316785,0.08974344793316785,0.3613349682854318,0.3613349682854318,0.5,9.580077075690879,3.014836594314488,3.014836594314488,-3.893774191965349e-11,0.02301681919539078,3.1958827013792757,-3.893774191965349e-11,26980.45557094443,20462.74644427526,0.7584284998623906,1.0072522125485925,0.6629827867711419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441629725540932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.46586231276,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10437607188106,261.10437607188106,-12.045623928118914,246.06777751452935,276.14097462926867,122180.21591380515,121786.04840978901,394.16750401614445,0.0,nan,276.14097462926867,2.990974629268692,270.12633520631425,-3.0236647936857253,264.1116957833693,-9.03830421663065,258.09705636034954,-15.052943639650437,252.08241693745524,-21.067583062544742,246.06777751452935,-27.082222485470623,1.0,1.0,26381.15544483698,26381.15544483698,275.2667991509747,2.116799150974714,275.2667991509747,275.2667991509747,78152.78297787007,77870.99252998264,281.7904478874261,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2667991509747,2.116799150974714,1.0,0.002,0.14350073414002915,0.004782623097862406,0.00022148428824535283,0.001778515716201537,0.11074214412267641,0.11074214412267641,0.0,4.446889904918816e-12,1.0,1.006405529587927,3.1958827014182134,0.08974344793316785,0.0,0.0005706832436587764,733.7375042868995,0.0,1599736.5962132837,266.2808757234417,0.023016819234328523,1.0,1285717.6243387596,2558.2744655826114,,,,,,,,,,,,,,,,,4.0,16560.778986630863,1536.5798495846298,0.3613349682854318,6.17534620354742,2.619953666410182
1856.0,-28.781267422061166,4.233928808383734,34.928174171582306,24.019164929073327,4.715365098692005,-25.431604169939423,-39.01155662080271,1.3657018476922582,-6.859301208645718,-6.8810950301616565,39.872044889181076,43445.9041981602,22643.02325286406,22643.02325286406,66088.92745102425,78159.79343934242,77866.67114516118,22643.02325286406,100509.69439802524,100509.69439802524,100509.69439802524,127502.943851872,123300.68351809696,4202.260333775028,0.0,91722.35575230724,57010.1898736804,38569.07319847427,26993.249453846758,65562.32265232102,20472.669676530204,1536.93613483928,0.0,0.8774769018219225,2.6899352272648183,0.0014947054983599872,1.0,1.0,-3.7747946598506132,329390.8039919471,1549023.5685052443,4.702692211598945,1549023.5685052443,4.702692211598945,0.7584366495606435,0.08982162746628461,4.028046144702076,101325.0,128460.63587019773,1.2678079039743175,1.0,0.0,4.028046144702234,1.2852846174128554,1.2856252176583274,3.1339721102475457,0.0,16560.708506831437,0.0,0.0,22770.929740451433,2321.9886240919614,19355.291072448974,1973.6904113483172,0.85,0.8500000348279699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3899.464432052506,4632.441516551485,5.806700804024457,4.233928808383734,-4.343858551961672,8.577787360345406,2.62659476732207,3.5,0.7504556478063058,0.6,0.00026498606595182455,1.00056851348972,0.00026483550339558736,197.92014279998725,0.0,3.0078948305980768e-05,85.2437394991495,0.032581396418470444,8.814698635335222e-05,0.00017683907959847232,0.00071231597280929,0.08982162730811563,0.08982162730811563,0.08982162730811563,0.09037279596687756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488704.6549801465,595.3252912306494,0.0,0.08982162730811563,0.08982162746628461,0.08982162746628461,0.3616338160689943,0.3616338160689943,0.5,9.596612139324197,3.028922520784306,3.028922520784306,-3.4788172342814505e-11,0.021793821515927903,3.1063003703110326,-3.4788172342814505e-11,26993.249453846758,20472.669676530204,0.7584366495606435,1.0080321254250835,0.6626657269077416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441959894687728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.70314425634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10668021122297,261.10668021122297,-12.043319788777012,246.06337509441946,276.1499853280539,122238.78525606937,121842.3152516019,396.4700044674396,0.0,nan,276.1499853280539,2.999985328053924,270.13266328133017,-3.01733671866981,264.11534123458915,-9.034658765410825,258.09801918781494,-15.051980812185036,252.08069714113032,-21.069302858869662,246.06337509441946,-27.08662490558052,1.0,1.0,26381.15544483698,26381.15544483698,275.2773452730528,2.1273452730528106,275.2773452730528,275.2773452730528,78145.3215994874,77866.67114516118,278.6504543262272,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.2773452730528,2.1273452730528106,1.0,0.002,0.14294529755942012,0.004786891059904618,0.00022063200613144841,0.0017793679925750035,0.1103160030657242,0.1103160030657242,0.0,-1.2935481678855165e-12,1.0,1.0062277854189652,3.1063003703458207,0.08982162746628461,0.0,0.0005554365827603418,714.113704480849,0.0,1599746.4330976002,266.29069879135426,0.021793821550716075,1.0,1285679.99776308,2559.4284872610347,,,,,,,,,,,,,,,,,4.0,16560.708506831437,1536.93613483928,0.3616338160689943,6.17534620354742,2.62659476732207
1857.0,-28.786735813868624,4.259191797826722,34.92888997560156,24.027680174354487,4.7256691953933325,-25.435495312945065,-39.014848962519295,1.3744286947324067,-6.849676146956199,-6.870165118201838,39.87700336493417,43435.74635720254,22718.441337589684,22718.441337589684,66154.18769479223,78152.52882455912,77862.8248871096,22718.441337589684,100581.26622469928,100581.26622469928,100581.26622469928,127587.07825011952,123374.13463452886,4212.943615590657,0.0,91721.47353550585,57006.398832367144,38572.30522570967,27005.81202542024,65578.11725112991,20482.42346447013,1537.2826492510012,0.0,0.8775176342731563,2.691051388337867,0.0014947054983599872,1.0,1.0,-3.861988993334762,329533.3968700674,1549236.801770394,4.701304379116532,1549236.801770394,4.701304379116532,0.7584450134360068,0.08990041485614335,4.028046144702076,101325.0,128459.42307785685,1.2677959346445284,1.0,0.0,4.0280461447033,1.285244070550822,1.285584466531674,3.1340709807560216,0.0,16560.638822151388,0.0,0.0,22770.71072190753,2321.9662904159454,19355.105208115772,1973.6714584609192,0.85,0.8500000480658854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3905.243227664852,4632.441516551485,5.817420327792033,4.259191797826722,-4.325950962769793,8.585142760596515,2.633085424043399,3.5,0.7523101211552569,0.6,0.00026483550339558736,1.0005636862510547,0.0002646863033655377,197.9246193422436,0.0,2.9799362630796336e-05,84.45139369567681,0.03261119578110124,8.811442606395029e-05,0.00017672107733163707,0.0007118406542332981,0.08990041466091002,0.08990041466091002,0.08990041466091002,0.09043487673875356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.31294518604,595.3428915745111,0.0,0.08990041466091002,0.08990041485614335,0.08990041485614335,0.36193519276122826,0.36193519276122826,0.5,9.612646000460265,3.0206137007040184,3.0206137007040184,-4.604316927725449e-11,0.02048897124564064,3.0081761248670773,-4.604316927725449e-11,27005.81202542024,20482.42346447013,0.7584450134360068,1.008784491958747,0.6623512259564625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444228717357973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.91079845287,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10900502570934,261.10900502570934,-12.04099497429064,246.05892224754194,276.15908780390413,122298.0289996784,121898.00145955074,400.02754012765644,0.0,nan,276.15908780390413,3.0090878039041513,270.13905469263807,-3.010945307361908,264.1190215813681,-9.03097841863189,258.09898847001483,-15.051011529985146,252.07895535878933,-21.071044641210648,246.05892224754194,-27.091077752458034,1.0,1.0,26381.15544483698,26381.15544483698,275.28783020918996,2.1378302091899855,275.28783020918996,275.28783020918996,78138.29056562117,77862.8248871096,275.4656785115658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.28783020918996,2.1378302091899855,1.0,0.002,0.1424066555227891,0.004791071247100021,0.00021980555568949477,0.0017801944402946498,0.10990277784474739,0.10990277784474739,0.0,-4.015855356587217e-12,1.0,1.0060329218724526,3.0081761249131205,0.08990041485614335,0.0,0.0005386420334673505,692.501233007437,0.0,1599755.9185416298,266.3003238530438,0.02048897129168381,1.0,1285642.7645456165,2560.681684187724,,,,,,,,,,,,,,,,,4.0,16560.638822151388,1537.2826492510012,0.36193519276122826,6.17534620354742,2.633085424043399
1858.0,-28.792158056658216,4.283840055945273,34.929728161697795,24.035870551038556,4.735601935892998,-25.439382057322568,-39.01815146729348,1.382825939768085,-6.840350570278588,-6.8595089899259545,39.88196682360203,43425.832850087856,22792.20916161471,22792.20916161471,66218.04201170256,78145.45255138718,77859.33147810336,22792.20916161471,100651.54063971806,100651.54063971806,100651.54063971806,127669.90526777072,123446.48932743855,4223.415940332174,0.0,91720.61063112762,57002.683419668756,38575.47467939874,27018.364628052655,65593.8393074514,20492.157617089662,1537.6338507180305,0.0,0.8775568377414715,2.6921407095656518,0.0014947054983599872,1.0,1.0,-3.954376643606963,329672.4646587228,1549450.2715377647,4.699968719382605,1549450.2715377647,4.699968719382605,0.7584529226396273,0.08997932694703778,4.028046144702076,101325.0,128458.2486463442,1.2677843439066785,1.0,0.0,4.028046144702109,1.285205066457869,1.2855452603458974,3.1341660952237786,0.0,16560.569896454774,0.0,0.0,22770.49649785268,2321.9444456417514,19354.918182665817,1973.6523871725633,0.85,0.8499998313383741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3910.8861398131876,4632.441516551485,5.8278887052189745,4.283840055945273,-4.308476533160551,8.592316589105824,2.63942964053934,3.5,0.7541227544398115,0.6,0.0002646863033655377,1.0005589526514251,0.0002645384389037086,197.92905827946558,0.0,2.9530359153431845e-05,83.68903784082585,0.03264072614025467,8.808177643195811e-05,0.00017660452693357958,0.0007113711838517392,0.08997932651897673,0.08997932651897673,0.08997932651897673,0.09049619575617505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.54166560614,595.3596549496568,0.0,0.08997932651897673,0.08997932694703778,0.08997932694703778,0.3622367404738498,0.3622367404738498,0.5,9.62815206424346,2.9934590489901893,2.9934590489901893,-3.456079866737127e-11,0.019158419647339997,2.9051323463189647,-3.456079866737127e-11,27018.364628052655,20492.157617089662,0.7584529226396273,1.0095161788186449,0.6620413335853436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442611673717525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.148442598016,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1113171918692,261.1113171918692,-12.038682808130773,246.05443273762683,276.16820164615496,122352.88466371597,121955.03349697673,397.8511667392305,0.0,nan,276.16820164615496,3.018201646154978,270.1454478644013,-3.004552135598658,264.1226940827276,-9.027305917272372,258.0999403009881,-15.050059699011854,252.07718651931634,-21.072813480683635,246.05443273762683,-27.09556726237315,1.0,1.0,26381.15544483698,26381.15544483698,275.29808218295375,2.1480821829537717,275.29808218295375,275.29808218295375,78130.93146211433,77859.33147810336,271.59998401097255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.29808218295375,2.1480821829537717,1.0,0.002,0.1418857267300525,0.004795131619487799,0.0002190062864676072,0.00178099370038697,0.1095031432338036,0.1095031432338036,0.0,-1.3145422684407437e-11,1.0,1.005828124279471,2.9051323463535255,0.08997932694703778,0.0,0.0005209287787984999,669.7094041512215,0.0,1599765.0127492428,266.3096494297214,0.019158419681900796,1.0,1285606.4617813549,2561.9917988698217,,,,,,,,,,,,,,,,,4.0,16560.569896454774,1537.6338507180305,0.3622367404738498,6.17534620354742,2.63942964053934
1859.0,-28.797535378201676,4.307889588335207,34.930679115349726,24.044121836219006,4.745596617034334,-25.443222178657766,-39.02141262134535,1.391283417495084,-6.831142075911828,-6.848970856888759,39.88689767709412,43415.94406420242,22864.05615305057,22864.05615305057,66280.000217253,78138.3722114179,77856.1561727892,22864.05615305057,100720.21232583976,100720.21232583976,100720.21232583976,127750.8360824881,123517.19787895824,4233.638203529856,0.0,91719.75060545477,56999.00005434826,38578.61172345168,27030.623756648332,65609.2354801,20501.67715582867,1537.9724052126599,0.0,0.8775955082299021,2.6932184957553456,0.0014947054983599872,1.0,1.0,-4.050158705329295,329810.03792797826,1549662.3610259644,4.698651292609746,1549662.3610259644,4.698651292609746,0.7584611195213787,0.0900577342681045,4.028046144702076,101325.0,128457.07566241003,1.2677727674553174,1.0,0.0,4.028046144701365,1.285165780034825,1.2855057734834945,3.134261904011267,0.0,16560.501712997095,0.0,0.0,22770.282988463277,2321.922673743152,19354.742556579302,1973.6344782957792,0.85,0.8500000885533797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3916.3963174874175,4632.441516551485,5.838034330427295,4.307889588335207,-4.291309912324264,8.59919950065947,2.645630518068147,3.5,0.7558944337337563,0.6,0.0002645384389037086,1.0005543450532397,0.0002643918745759207,197.93346061244114,0.0,2.9266673682831573e-05,82.94175321714468,0.0326699928139375,8.804954657826673e-05,0.00017648889232544187,0.0007109054023142359,0.09005773417173155,0.09005773417173155,0.09005773417173155,0.09055634910835429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.2547291351,595.3756077337486,0.0,0.09005773417173155,0.0900577342681045,0.0900577342681045,0.3625364614901678,0.3625364614901678,0.5,9.643110512177984,2.9505100378191855,2.9505100378191855,-7.059952622512355e-11,0.017828780976913094,2.7988121515594457,-7.059952622512355e-11,27030.623756648332,20501.67715582867,0.7584611195213787,1.0102236328810208,0.6617352533755854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442933448994424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.40115797433,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.11362872414014,261.11362872414014,-12.036371275859835,246.0499215528893,276.1773358954274,122408.83598671774,122011.09389127184,397.74209544588473,0.0,nan,276.1773358954274,3.027335895427427,270.1518530268767,-2.998146973123255,264.12637015840323,-9.023629841596744,258.1008872898615,-15.049112710138502,252.07540442138242,-21.07459557861756,246.0499215528893,-27.10007844711069,1.0,1.0,26381.15544483698,26381.15544483698,275.30825296307927,2.158252963079292,275.30825296307927,275.30825296307927,78124.07960821886,77856.1561727892,267.9234354296641,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.30825296307927,2.158252963079292,1.0,0.002,0.14138314636129973,0.004799097151686964,0.0002182352517801671,0.0017817647462818253,0.10911762589008356,0.10911762589008356,0.0,-1.9380074801900182e-12,1.0,1.0056166607774026,2.7988121516300453,0.0900577342681045,0.0,0.0005025803683281747,646.1025249829602,0.0,1599773.9683793283,266.31885792408815,0.01782878104751262,1.0,1285570.5588584957,2563.342693632534,,,,,,,,,,,,,,,,,4.0,16560.501712997095,1537.9724052126599,0.3625364614901678,6.17534620354742,2.645630518068147
1860.0,-28.80286915071669,4.331353458687088,34.93173513005224,24.05209222286942,4.755269722907733,-25.447055263312357,-39.024679782427825,1.399455835797681,-6.8221528296977,-6.8387001772844505,39.89183174761923,43406.2710102238,22934.335485000178,22934.335485000178,66340.60649522397,78131.4568545845,77853.41549942808,22934.335485000178,100787.75098442826,100787.75098442826,100787.75098442826,127830.62566488645,123587.02908312075,4243.596581765693,0.0,91718.90774215644,56995.38506393689,38581.69186468839,27042.874680458193,65624.56654514659,20511.178558054504,1538.31565837321,0.0,0.8776326933091598,2.694269070705942,0.0014947054983599872,1.0,1.0,-4.145885740717688,329944.16307728767,1549874.6108507945,4.697384540449484,1549874.6108507945,4.697384540449484,0.7584688684327023,0.09013534425073479,4.028046144702076,101325.0,128455.9364738645,1.2677615245385097,1.0,0.0,4.028046144703426,1.2851278276691704,1.2854676227137556,3.13435446496223,0.0,16560.43424872029,0.0,0.0,22770.073739793315,2321.901336317021,19354.561435347838,1973.6160090701553,0.85,0.8499999453898791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3921.777511792541,4632.441516551485,5.847944054969475,4.331353458687088,-4.274561374008526,8.605914832695614,2.6516918604323525,3.5,0.757626245837815,0.6,0.0002643918745759207,1.0005498783779294,0.0002642465711000308,197.93782746041148,0.0,2.9009984601398774e-05,82.21429636036413,0.0326990027985389,8.80172682866219e-05,0.0001763746062892988,0.0007104450528869565,0.09013534446071905,0.09013534446071905,0.09013534446071905,0.09061573158809608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.6214962763,595.3906966686664,0.0,0.09013534446071905,0.09013534425073479,0.09013534425073479,0.3628326731474573,0.3628326731474573,0.5,9.657522120831464,2.8950461615203835,2.8950461615203835,-5.7980287238024175e-11,0.01654734758676568,2.6928144365667777,-5.7980287238024175e-11,27042.874680458193,20511.178558054504,0.7584688684327023,1.0109111570220395,0.661433260368468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443252571929006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.67370111755,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.11591446270745,261.11591446270745,-12.034085537292526,246.04539723291816,276.1864316925221,122461.29241596666,122067.98861515606,393.3038008105957,0.0,nan,276.1864316925221,3.0364316925221146,270.15822480056346,-2.9917751994365176,264.1300179086813,-9.019982091318695,258.1018110167371,-15.04818898326289,252.07360412482228,-21.076395875177695,246.04539723291816,-27.104602767081815,1.0,1.0,26381.15544483698,26381.15544483698,275.31820657259436,2.1682065725943858,275.31820657259436,275.31820657259436,78117.00027031999,77853.41549942808,263.58477089190274,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.31820657259436,2.1682065725943858,1.0,0.002,0.14089891535427662,0.004802940976830267,0.0002174923887640895,0.001782507612055609,0.10874619438204475,0.10874619438204475,0.0,8.196984757624648e-13,1.0,1.0054056942542475,2.692814436624758,0.09013534425073479,0.0,0.0004842310014131428,622.4961740355599,0.0,1599782.7323608128,266.3278471703023,0.01654734764474597,1.0,1285535.5650896258,2564.6915316660234,,,,,,,,,,,,,,,,,4.0,16560.43424872029,1538.31565837321,0.3628326731474573,6.17534620354742,2.6516918604323525
1861.0,-28.80815844353828,4.3542466849006365,34.93288785276725,24.060103960242145,4.764982966605372,-25.450844302636202,-39.02789846817029,1.4076688232883465,-6.813237053385819,-6.828560441962063,39.896734947591064,43396.59096113188,23002.81272677617,23002.81272677617,66399.40368790805,78124.5465592918,77851.05799988567,23002.81272677617,100853.87072666184,100853.87072666184,100853.87072666184,127908.7349267554,123655.46465246836,4253.2702742870315,0.0,91718.06822225706,56991.76107914285,38584.78571457134,27054.864200093543,65639.64991466489,20520.487492566055,1538.6481981021254,0.0,0.8776692696917918,2.6953060343305837,0.0014947054983599872,1.0,1.0,-4.240616645094406,330076.6202868211,1550085.5544774437,4.696138590883813,1550085.5544774437,4.696138590883813,0.7584768247513549,0.09021170641563067,4.028046144702076,101325.0,128454.79043715954,1.2677502140356234,1.0,0.0,4.028046144703407,1.28508968507146,1.2854292832932077,3.1344474953731254,0.0,16560.36747763163,0.0,0.0,22769.865321153306,2321.880083530391,19354.38451509492,1973.597968225125,0.85,0.8499999557359968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3927.0326879535396,4632.441516551485,5.857555705441155,4.3542466849006365,-4.258120795350388,8.612367480251024,2.657616610635729,3.5,0.7593190316102083,0.6,0.0002642465711000308,1.0005453151607204,0.0002641025519744542,197.94215805730693,0.0,2.876105434008867e-05,81.50882799981129,0.03272776385287899,8.798547960643427e-05,0.00017626109149359654,0.0007099878100517614,0.09021170680656246,0.09021170680656246,0.09021170680656246,0.09067398239686593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.4600686902,595.4049793607078,0.0,0.09021170680656246,0.09021170641563067,0.09021170641563067,0.3631240272138155,0.3631240272138155,0.5,9.671390386861816,2.82974466576934,2.82974466576934,-8.571987564209849e-11,0.01532338857623472,2.5879437968676484,-8.571987564209849e-11,27054.864200093543,20520.487492566055,0.7584768247513549,1.011574616473898,0.6611337966846229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443569123627735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.968232757,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1181867897647,261.1181867897647,-12.03181321023527,246.04087021361164,276.19550336593636,122514.79832707487,122123.80221912925,390.99610794560465,0.0,nan,276.19550336593636,3.0455033659363835,270.1645767354478,-2.985423264552196,264.133650105007,-9.01634989499297,258.1027234745221,-15.047276525477855,252.0717968440632,-21.07820315593679,246.04087021361164,-27.109129786388337,1.0,1.0,26381.15544483698,26381.15544483698,275.3280735674287,2.1780735674287257,275.3280735674287,275.3280735674287,78110.37771937331,77851.05799988567,259.3197194876411,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3280735674287,2.1780735674287257,1.0,0.002,0.14043289254204344,0.004806687862911824,0.0002167775432182344,0.0017832224618526454,0.1083887716091172,0.1083887716091172,0.0,5.07087991388766e-12,1.0,1.0051968382778296,2.5879437969533683,0.09021170641563067,0.0,0.000466022809799958,599.0727952372231,0.0,1599791.4895987224,266.33676294661416,0.015323388661954596,1.0,1285501.0154854378,2566.030769960386,,,,,,,,,,,,,,,,,4.0,16560.36747763163,1538.6481981021254,0.3631240272138155,6.17534620354742,2.657616610635729
1862.0,-28.81340225993384,4.376581258345653,34.93413020578156,24.067767045367532,4.7742983639245775,-25.454632197665276,-39.03113912148399,1.4155283036025712,-6.804530738255835,-6.8187069566914085,39.90162737808698,43387.20148827081,23069.851298785172,23069.851298785172,66457.05278705599,78117.83575472284,77848.95193453881,23069.851298785172,100918.80323332398,100918.80323332398,100918.80323332398,127985.61847261281,123722.96084648574,4262.657626127064,0.0,91717.24869596768,56988.24791292343,38587.77864782694,27066.815239288837,65654.59388711577,20529.755076503945,1538.98450184261,0.0,0.8777043137754217,2.6963134763395904,0.0014947054983599872,1.0,1.0,-4.3326643649467655,330205.3782130784,1550296.056411785,4.694944900053668,1550296.056411785,4.694944900053668,0.7584843246243458,0.09028666208323298,4.028046144702076,101325.0,128453.6940078537,1.267739393119701,1.0,0.0,4.028046144704839,1.2850531966260625,1.285392600123489,3.134536496448401,0.0,16560.30141982708,0.0,0.0,22769.66186611333,2321.8593368901034,19354.216979442626,1973.5808843430352,0.85,0.8500001929429748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3932.1653335879014,4632.441516551485,5.866958619905004,4.376581258345653,-4.242103199902132,8.618684458247785,2.6634083229746284,3.5,0.7609738065641796,0.6,0.0002641025519744542,1.000540648577517,0.000263959842461106,197.94645158287958,0.0,2.850745651815873e-05,80.79013177246185,0.03275627130939715,8.795348468757214e-05,0.00017614906728688208,0.000709536571377792,0.09028666175810493,0.09028666175810493,0.09028666175810493,0.09073132292971603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.7956346652,595.4184486811548,0.0,0.09028666175810493,0.09028666208323298,0.09028666208323298,0.3634094539156602,0.3634094539156602,0.5,9.684730218496087,2.757227635125332,2.757227635125332,-2.1998403099132702e-11,0.014176218435579813,2.486042591744649,-2.1998403099132702e-11,27066.815239288837,20529.755076503945,0.7584843246243458,1.0122224333809746,0.6608402995054582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443883048532005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.24953652965,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1204161101486,261.1204161101486,-12.02958388985138,246.03634522409874,276.20448699619214,122564.14284990508,122180.54683537364,383.5960145314036,0.0,nan,276.20448699619214,3.0544869961921677,270.17085864176283,-2.9791413582371433,264.1372302873497,-9.012769712650254,258.1036019329721,-15.046398067027894,252.06997357851586,-21.08002642148412,246.03634522409874,-27.11365477590124,1.0,1.0,26381.15544483698,26381.15544483698,275.33768340077904,2.187683400779065,275.33768340077904,275.33768340077904,78103.42858181855,77848.95193453881,254.4766472797346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.33768340077904,2.187683400779065,1.0,0.002,0.13998460780788607,0.004810311852893764,0.00021608992289073867,0.0017839100699405753,0.10804496144536933,0.10804496144536933,0.0,-7.168686217556841e-12,1.0,1.0049937702202651,2.4860425917666475,0.09028666208323298,0.0,0.0004482847299336843,576.2554238861968,0.0,1599800.1075673462,266.34546926174414,0.014176218457578216,1.0,1285467.4393469603,2567.336905884865,,,,,,,,,,,,,,,,,4.0,16560.30141982708,1538.98450184261,0.3634094539156602,6.17534620354742,2.6634083229746284
1863.0,-28.818602967352028,4.398371562874252,34.93545428286959,24.075472878199093,4.783655490064288,-25.45837712157773,-39.03433143915606,1.423429644161549,-6.795876458224257,-6.808978999479643,39.906470909505565,43377.799577345984,23135.163511601553,23135.163511601553,66512.96308894754,78111.12905797061,77847.05493286856,23135.163511601553,100982.21844447011,100982.21844447011,100982.21844447011,128060.65894907368,123788.91149726852,4271.747451805155,0.0,91716.43277519607,56984.72253870943,38590.78915165182,27078.440504603568,65669.2296562554,20538.78376753595,1539.3069618162504,0.0,0.877738849281182,2.697307607855526,0.0014947054983599872,1.0,1.0,-4.421870638467055,330332.53456852795,1550504.4756945022,4.693768592063546,1550504.4756945022,4.693768592063546,0.7584921208458878,0.09035987791679052,4.028046144702076,101325.0,128452.5885590207,1.2677284831879665,1.0,0.0,4.028046144698886,1.2850165116571053,1.2853557220718053,3.1346259819709794,0.0,16560.23609675717,0.0,0.0,22769.459306176752,2321.8386815249605,19354.043361714004,1973.5631802617618,0.85,0.8500001296237968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3937.1781301928286,4632.441516551485,5.876077420573419,4.398371562874252,-4.226380165445386,8.624751728319637,2.6690696637720426,3.5,0.7625913325062978,0.6,0.000263959842461106,1.0005362255857313,0.00026381837629774906,197.95070997146843,0.0,2.8248841774397038e-05,80.05721758864121,0.032784520151171545,8.79219774990084e-05,0.0001760378649620976,0.0007090886432821619,0.09035987773822379,0.09035987773822379,0.09035987773822379,0.09078736545226046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.3798644481,595.4311836319657,0.0,0.09035987773822379,0.09035987791679052,0.09035987791679052,0.3636881520343254,0.3636881520343254,0.5,9.697554841163429,2.679472575418856,2.679472575418856,9.890754881780595e-12,0.01310254125536403,2.387108361012565,9.890754881780595e-12,27078.440504603568,20538.78376753595,0.7584921208458878,1.0128482310072564,0.6605498466238515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444194287155327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.51662234583,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.122617955812,261.122617955812,-12.02738204418796,246.0318297207235,276.21340619089926,122614.81862169126,122235.9501458242,378.86847586704545,0.0,nan,276.21340619089926,3.0634061908992862,270.1770908968602,-2.9729091031397843,264.1407756028374,-9.009224397162598,258.1044603088039,-15.045539691196097,252.06814501474778,-21.081854985252193,246.0318297207235,-27.118170279276484,1.0,1.0,26381.15544483698,26381.15544483698,275.3471918927684,2.197191892768444,275.3471918927684,275.3471918927684,78096.9937864551,77847.05493286856,249.9388535865437,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3471918927684,2.197191892768444,1.0,0.002,0.13955358887397867,0.004813843509951678,0.000215428872627717,0.001784571120386197,0.1077144363138585,0.1077144363138585,0.0,-6.9860857550285704e-12,1.0,1.0047965016830533,2.3871083610026744,0.09035987791679052,0.0,0.00043101892763266033,554.0465088409677,0.0,1599808.7670035076,266.3541235417757,0.013102541245473276,1.0,1285434.2891251373,2568.6116810930507,,,,,,,,,,,,,,,,,4.0,16560.23609675717,1539.3069618162504,0.3636881520343254,6.17534620354742,2.6690696637720426
1864.0,-28.823761504037122,4.419629283660238,34.93685413624978,24.082917963992827,4.7927138687394875,-25.462113966737768,-39.037529624160356,1.4310663315625496,-6.787388755109816,-6.799512808214843,39.911306267264145,43368.60676652755,23199.07353706425,23199.07353706425,66567.6803035918,78104.57647935204,77845.57084238203,23199.07353706425,101044.64437944628,101044.64437944628,101044.64437944628,128134.68144875862,123854.13081635305,4280.5506324055705,0.0,91715.63295549358,56981.26856908311,38593.73820712274,27090.03706931234,65683.77527643507,20547.77941800647,1539.6331703040753,0.0,0.8777719781097253,2.698274400807489,0.0014947054983599872,1.0,1.0,-4.505942518013512,330456.3062768441,1550712.5643850232,4.692640252069795,1550712.5643850232,4.692640252069795,0.7584994943134664,0.0904313367147909,4.028046144702076,101325.0,128451.51980073321,1.2677179353637622,1.0,0.0,4.028046144701714,1.2849810647511877,1.2853200840180359,3.134712452344215,0.0,16560.171462509894,0.0,0.0,22769.260743480656,2321.8184337649104,19353.87518940429,1973.5460314586828,0.85,0.8500001562389651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3942.074398419138,4632.441516551485,5.884991299597899,4.419629283660238,-4.211052083117494,8.630681366777733,2.6746040410687457,3.5,0.7641725831624988,0.6,0.00026381837629774906,1.0005318988201644,0.00026367812621351294,197.95493398742377,0.0,2.8003327473445356e-05,79.36143005974414,0.03281252347864499,8.789042286156776e-05,0.0001759279534361813,0.0007086459145839364,0.09043133663175729,0.09043133663175729,0.09043133663175729,0.09084258131199642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.2749475041,595.4431660413891,0.0,0.09043133663175729,0.0904313367147909,0.0904313367147909,0.3639595285898428,0.3639595285898428,0.5,9.709892181543758,2.5986604034157494,2.5986604034157494,2.8194335754960775e-11,0.012124053105026178,2.2935702902013304,2.8194335754960775e-11,27090.03706931234,20547.77941800647,0.7584994943134664,1.01345697660399,0.6602636128025152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444502979692269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.820834816936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12477399701123,261.12477399701123,-12.025226002988745,246.0273265468937,276.2222214471257,122662.67531551095,122291.6883535164,370.98696199455077,0.0,nan,276.2222214471257,3.0722214471257416,270.1832424670744,-2.9667575329255556,264.1442634870348,-9.0057365129652,258.1052845070033,-15.044715492996659,252.06630552693537,-21.08369447306461,246.0273265468937,-27.122673453106273,1.0,1.0,26381.15544483698,26381.15544483698,275.3564863887449,2.2064863887449064,275.3564863887449,275.3564863887449,78090.3921080305,77845.57084238203,244.8212656484684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3564863887449,2.2064863887449064,1.0,0.002,0.1391389256618433,0.004817262125064261,0.0002147929295555654,0.0017852070689558476,0.1073964647777827,0.1073964647777827,0.0,-1.4885870314174099e-12,1.0,1.004609893753122,2.293570290173136,0.0904313367147909,0.0,0.00041466321207341337,533.0089342292001,0.0,1599817.3640556103,266.36261124489016,0.012124053076831842,1.0,1285402.0291890143,2569.8246104898785,,,,,,,,,,,,,,,,,4.0,16560.171462509894,1539.6331703040753,0.3639595285898428,6.17534620354742,2.6746040410687457
1865.0,-28.828877880690865,4.440366648911344,34.938322399731064,24.090146691910945,4.801523371621154,-25.465837755472574,-39.040725434292085,1.4384832478953307,-6.779042786549269,-6.790257762992148,39.91608060549794,43359.58857236803,23261.5162563021,23261.5162563021,66621.10482867013,78098.15581360886,77843.92580402998,23261.5162563021,101105.44206033208,101105.44206033208,101105.44206033208,128206.78663771992,123917.72272533113,4289.063912388796,0.0,91714.8472334942,56977.87142841635,38596.639783419836,27101.344577387852,65697.98436080769,20556.557044143185,1539.9494418663585,0.0,0.8778041793709757,2.699219272591254,0.0014947054983599872,1.0,1.0,-4.586830549417755,330577.352470224,1550918.0478199348,4.691543556238113,1550918.0478199348,4.691543556238113,0.7585069067493668,0.09050084656927829,4.028046144702076,101325.0,128450.4737026157,1.2677076111780479,1.0,0.0,4.028046144700528,1.2849466457314527,1.285285475694201,3.134796419822646,0.0,16560.10749972606,0.0,0.0,22769.06568067076,2321.79854289393,19353.70778848163,1973.5289613151926,0.85,0.8500000860778177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3946.856742482437,4632.441516551485,5.893681421452202,4.440366648911344,-4.196075806675284,8.636442455586629,2.680014072777309,3.5,0.7657183065078026,0.6,0.00026367812621351294,1.0005275726300207,0.0002635390902025815,197.95912363568985,0.0,2.77631961666927e-05,78.6808979364071,0.03284028667481168,8.785890211027104e-05,0.0001758192241032419,0.0007082079478135738,0.09050084633351307,0.09050084633351307,0.09050084633351307,0.09089639408901054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.1462499729,595.454502248541,0.0,0.09050084633351307,0.09050084656927829,0.09050084656927829,0.3642232162641737,0.3642232162641737,0.5,9.721758609149882,2.516063955337927,2.516063955337927,-9.15179043659009e-12,0.011214976442886382,2.2034272135744004,-9.15179043659009e-12,27101.344577387852,20556.557044143185,0.7585069067493668,1.0140509709216152,0.6599835443084661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444809181526024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.140302693595,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1268737694264,261.1268737694264,-12.023126230573553,246.02283848053452,276.2309090583271,122708.57137497094,122347.26649449827,361.3048804726842,0.0,nan,276.2309090583271,3.0809090583271086,270.18929494274397,-2.960705057256007,264.14768082717677,-9.002319172823206,258.10606671167074,-15.043933288329242,252.06445259610538,-21.085547403894594,246.02283848053452,-27.12716151946546,1.0,1.0,26381.15544483698,26381.15544483698,275.36555111852743,2.2155511185274577,275.36555111852743,275.36555111852743,78083.83829211177,77843.92580402998,239.91248808179807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.36555111852743,2.2155511185274577,1.0,0.002,0.13874006155415505,0.004820578861102165,0.00021418125911795954,0.0017858187341747188,0.10709062955897977,0.10709062955897977,0.0,-6.7073217639712635e-12,1.0,1.00442996238086,2.203427213583552,0.09050084656927829,0.0,0.0003988641027557042,512.6881460694755,0.0,1599825.8914717038,266.3709572134507,0.011214976452038172,1.0,1285370.4871593474,2570.9991054237316,,,,,,,,,,,,,,,,,4.0,16560.10749972606,1539.9494418663585,0.3642232162641737,6.17534620354742,2.680014072777309
1866.0,-28.833954374460976,4.460595985270053,34.939852691844195,24.09727801512929,4.810217787933859,-25.46953715819438,-39.04390961453316,1.4458005716849245,-6.7708033946291835,-6.781188283525775,39.920807587776004,43350.69673244703,23322.479636159456,23322.479636159456,66673.17636860648,78091.80693215964,77842.40826306542,23322.479636159456,101164.88789922488,101164.88789922488,101164.88789922488,128277.30241877575,123980.00762848361,4297.29479029214,0.0,91714.07058935982,56974.53865126002,38599.479931222,27112.41451955088,65711.89445077287,20565.155169959828,1540.2577160642077,0.0,0.8778355410077485,2.700144658646944,0.0014947054983599872,1.0,1.0,-4.663138285955938,330696.00547737366,1551121.5133708264,4.690475505235441,1551121.5133708264,4.690475505235441,0.7585143387037774,0.09056835935724128,4.028046144702076,101325.0,128449.44920682245,1.2676975001906978,1.0,0.0,4.028046144701569,1.2849126920859932,1.285251334437006,3.1348792563973658,0.0,16560.04420959696,0.0,0.0,22768.872871525462,2321.778881832783,19353.546175969477,1973.512481425306,0.85,0.8500001860071361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3951.527913111481,4632.441516551485,5.902142196382728,4.460595985270053,-4.181427354659396,8.642023339929448,2.6853025601008262,3.5,0.7672293028859504,0.6,0.0002635390902025815,1.000523480798548,0.00026340120472959116,197.9632807772693,0.0,2.752344687779266e-05,78.0014484516644,0.032867810121689475,8.782750645696332e-05,0.00017571158374561817,0.0007077743674860332,0.09056835936905396,0.09056835936905396,0.09056835936905396,0.09094900807946703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.9442826806,595.4652090733719,0.0,0.09056835936905396,0.09056835935724128,0.09056835935724128,0.3644789821960548,0.3644789821960548,0.5,9.73317807297933,2.4329852925316686,2.4329852925316686,2.97859514830634e-11,0.01038488889656719,2.1180499975698126,2.97859514830634e-11,27112.41451955088,20565.155169959828,0.7585143387037774,1.014628735419487,0.6597085214903153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444511289299059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.46085320885,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1289206671274,261.1289206671274,-12.021079332872603,246.01836861746864,276.23947271679475,122754.19482166464,122401.98802683878,352.2067948258657,0.0,nan,276.23947271679475,3.0894727167947735,270.19525189691086,-2.9547481030891163,264.15103107701685,-8.998968922983124,258.1068102572204,-15.043189742779589,252.06258943735264,-21.087410562647335,246.01836861746864,-27.13163138253134,1.0,1.0,26381.15544483698,26381.15544483698,275.37444503280034,2.224445032800361,275.37444503280034,275.37444503280034,78077.54652436594,77842.40826306542,235.1382613005262,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.37444503280034,2.224445032800361,1.0,0.002,0.1383561900389301,0.004823801579625337,0.00021359262961398196,0.0017864073716567725,0.10679631480699098,0.10679631480699098,0.0,1.2707543350920503e-12,1.0,1.0042594620987852,2.1180499975400267,0.09056835935724128,0.0,0.0003838715163829474,493.4052520912565,0.0,1599834.4043426139,266.3791966053708,0.010384888866781239,1.0,1285339.5759612417,2572.1190139648575,,,,,,,,,,,,,,,,,5.0,16560.04420959696,1540.2577160642077,0.3644789821960548,6.17534620354742,2.6853025601008262
1867.0,-28.838990602406657,4.480328814540862,34.941439587026196,24.10425249198454,4.818730391285869,-25.473218503034104,-39.047075633984036,1.4529582919993052,-6.762694308030348,-6.772331799198335,39.92550204906694,43341.9054081849,23382.060461790956,23382.060461790956,66723.96586997586,78085.55921467274,77841.16298420545,23382.060461790956,101223.22344599641,101223.22344599641,101223.22344599641,128346.56644506377,124041.31022576295,4305.256219300817,0.0,91713.30521087535,56971.21639697491,38602.32090433382,27123.34299906737,65725.66390340119,20573.641325701592,1540.5633188918123,0.0,0.8778658575604792,2.7010477271673747,0.0014947054983599872,1.0,1.0,-4.733965750084906,330811.9042490891,1551323.5990723318,4.689443091818856,1551323.5990723318,4.689443091818856,0.7585215925046191,0.09063389060841426,4.028046144702076,101325.0,128448.4398549266,1.2676875386619946,1.0,0.0,4.028046144702795,1.284879484665629,1.2852179410892939,3.134960276644401,0.0,16559.981547909072,0.0,0.0,22768.682859182758,2321.759505966131,19353.378775271554,1973.4954113047324,0.85,0.849999927310956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3956.0906899728134,4632.441516551485,5.910395462130228,4.480328814540862,-4.167123654332901,8.647452468873762,2.6904723543172224,3.5,0.7687063869477778,0.6,0.00026340120472959116,1.000519348973651,0.0002632644785928352,197.96740509499966,0.0,2.729626060469119e-05,77.35760255369483,0.03289510638229417,8.779630014700848e-05,0.00017560490458258266,0.000707344658894648,0.09063389074597535,0.09063389074597535,0.09063389074597535,0.09100062004359841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.59904227883,595.475310061878,0.0,0.09063389074597535,0.09063389060841426,0.09063389060841426,0.36472673163566777,0.36472673163566777,0.5,9.744179953109084,2.3506714170256373,2.3506714170256373,1.9099388737231493e-11,0.009637491168007273,2.038366049113449,1.9099388737231493e-11,27123.34299906737,20573.641325701592,0.7585215925046191,1.015188921758811,0.6594365554357228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445414248968198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.817007310885,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13091143572854,261.13091143572854,-12.019088564271442,246.01391895015786,276.24790392131086,122798.72917001127,122456.18042816423,342.54874184705204,0.0,nan,276.24790392131086,3.0979039213108877,270.2011069270598,-2.948893072940166,264.1543099328098,-8.995690067190196,258.1075129386292,-15.042487061370764,252.0607159444037,-21.089284055596266,246.01391895015786,-27.13608104984212,1.0,1.0,26381.15544483698,26381.15544483698,275.38315745009487,2.233157450094893,275.38315745009487,275.38315745009487,78071.3427497743,77841.16298420545,230.1797655688424,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.38315745009487,2.233157450094893,1.0,0.002,0.13798633288426856,0.0048269292641056295,0.00021302552079121477,0.0017869744809934887,0.10651276039560738,0.10651276039560738,0.0,1.7847034614049129e-12,1.0,1.00410026231093,2.03836604909435,0.09063389060841426,0.0,0.00036985715544433906,475.38087455002477,0.0,1599842.8801308253,266.38730569196963,0.009637491148907884,1.0,1285309.3891854319,2573.172521236723,,,,,,,,,,,,,,,,,4.0,16559.981547909072,1540.5633188918123,0.36472673163566777,6.17534620354742,2.6904723543172224
