time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1868.0,-28.843985545670165,4.499576442618622,34.94307755733051,24.111051682289713,4.8270403747681705,-25.476882953577263,-39.05024245670063,1.4599377830144407,-6.754720812154062,-6.763682341517546,39.9301501753613,43333.29830894311,23440.28463317536,23440.28463317536,66773.58294211846,78079.42234298463,77840.02460799772,23440.28463317536,101280.30924117309,101280.30924117309,101280.30924117309,128414.38478624223,124101.42661799483,4312.958168247393,0.0,91712.55194916428,56967.97934131029,38605.08067539332,27134.075545069132,65739.15622046245,20581.976375785103,1540.863540890623,0.0,0.877895215116896,2.701929209812521,0.0014947054983599872,1.0,1.0,-4.799950945988144,330925.1246257464,1551523.709765415,4.688443379813128,1551523.709765415,4.688443379813128,0.7585287489009482,0.09069742935088203,4.028046144702076,101325.0,128447.45772864035,1.267677845829167,1.0,0.0,4.028046144702727,1.2848471104825812,1.2851853826970758,3.1350392679710857,0.0,16559.91952366341,0.0,0.0,22768.49585494199,2321.7404368405105,19353.21981553823,1973.4792019230042,0.85,0.8499999270411857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3960.5476420168006,4632.441516551485,5.918445314102834,4.499576442618622,-4.1531561115810245,8.652732554199646,2.6955260844560334,3.5,0.770150309844581,0.6,0.0002632644785928352,1.0005151115551765,0.00026312893783645433,197.9714957509012,0.0,2.7067318502239238e-05,76.708780635346,0.032922173700796406,8.776509617100731e-05,0.0001754993824218279,0.0007069196107618391,0.09069742935767791,0.09069742935767791,0.09069742935767791,0.09105110258962727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.9187366667,595.4848669695425,0.0,0.09069742935767791,0.09069742935088203,0.09069742935088203,0.36496650232647815,0.36496650232647815,0.5,9.754790154264382,2.269977919091957,2.269977919091957,2.5011104298755527e-12,0.008961529363489262,1.9637313955294076,2.5011104298755527e-12,27134.075545069132,20581.976375785103,0.7585287489009482,1.0157353209430764,0.6591702845047297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445713226444559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.16818539253,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1328416137043,261.1328416137043,-12.017158386295705,246.0094910956521,276.25619213177424,122841.9910382071,122509.86804168923,332.12299651782416,0.0,nan,276.25619213177424,3.1061921317742645,270.20685192451054,-2.9431480754894324,264.157511717283,-8.992488282716977,258.10817151011406,-15.041828489885916,252.05883130289166,-21.091168697108316,246.0094910956521,-27.140508904347882,1.0,1.0,26381.15544483698,26381.15544483698,275.3916752083726,2.2416752083726124,275.3916752083726,275.3916752083726,78065.20812738959,77840.02460799772,225.18351939186687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.3916752083726,2.2416752083726124,1.0,0.002,0.1376296222888398,0.004829966494838722,0.0002124785974115876,0.0017875214047260604,0.1062392987057938,0.1062392987057938,0.0,2.137648131422809e-12,1.0,1.003951088837188,1.9637313955269065,0.09069742935088203,0.0,0.00035671059720641013,458.47296305903654,0.0,1599851.2967369254,266.3952791878459,0.008961529360988152,1.0,1285279.9065953786,2574.1667016400147,,,,,,,,,,,,,,,,,5.0,16559.91952366341,1540.863540890623,0.36496650232647815,6.17534620354742,2.6955260844560334
1869.0,-28.848941557244906,4.518350083489866,34.94476134282879,24.117707402352266,4.835183674177129,-25.480529034048374,-39.053394785709656,1.4667711516434767,-6.746875756867496,-6.75522693440234,39.93474863610712,43324.80134604739,23497.163127479474,23497.163127479474,66821.96447352687,78073.37963438977,77838.99362002478,23497.163127479474,101336.15674750425,101336.15674750425,101336.15674750425,128480.755808532,124160.3437010282,4320.412107503799,0.0,91711.80962512661,56964.76994572427,38607.821866002596,27144.599061027755,65752.42092703035,20590.15144965971,1541.1575047576414,0.0,0.8779236977817676,2.702790475505769,0.0014947054983599872,1.0,1.0,-4.861222836969546,331035.8343481322,1551721.7014572625,4.687473501208338,1551721.7014572625,4.687473501208338,0.7585358473473109,0.09075899912956442,4.028046144702076,101325.0,128446.49185977329,1.267668313444592,1.0,0.0,4.0280461447030715,1.2848154191418526,1.2851535088587887,3.1351165970536594,0.0,16559.85815861329,0.0,0.0,22768.311566080592,2321.7216446065268,19353.06398548618,1973.46331167995,0.85,0.8499999628570472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3964.901284095125,4632.441516551485,5.9262920925008675,4.518350083489866,-4.139510793106046,8.657860876595912,2.700466333617059,3.5,0.771561809604874,0.6,0.00026312893783645433,1.0005111163682923,0.00026299451703402715,197.9755546684601,0.0,2.6833206275930157e-05,76.04530658598607,0.03294900690707234,8.773404518674837e-05,0.00017539489264970596,0.0007064987211380826,0.09075899905627195,0.09075899905627195,0.09075899905627195,0.0911004577315889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.76549406094,595.4939245175773,0.0,0.09075899905627195,0.09075899912956442,0.09075899912956442,0.36519842435188354,0.36519842435188354,0.5,9.765033916227974,2.1915578912572187,2.1915578912572187,-6.31530383543577e-11,0.008351177534848375,1.8940040974327985,-6.31530383543577e-11,27144.599061027755,20590.15144965971,0.7585358473473109,1.016266223074637,0.658908078747818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446009764650343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.50471134317,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1347106036678,261.1347106036678,-12.01528939633215,246.00508629722316,276.2643349101231,122884.45237797355,122562.85791597578,321.5944619977637,0.0,nan,276.2643349101231,3.114334910123148,270.2124851875192,-2.9375148124807993,264.16063546492506,-8.989364535074913,258.1087857423986,-15.041214257601382,252.05693601981793,-21.093063980182052,246.00508629722316,-27.14491370277682,1.0,1.0,26381.15544483698,26381.15544483698,275.4000113398918,2.2500113398918415,275.4000113398918,275.4000113398918,78059.20970899558,77838.99362002478,220.21608897080296,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4000113398918,2.2500113398918415,1.0,0.002,0.13728521112500597,0.0048329190051876435,0.00021195055902914383,0.0017880494402991469,0.10597527951457192,0.10597527951457192,0.0,-6.717092160268834e-13,1.0,1.0038116706414206,1.8940040974959516,0.09075899912956442,0.0,0.000344411164559362,442.6548226124807,0.0,1599859.6543923912,266.4031242431325,0.008351177598001414,1.0,1285251.0840605623,2575.102900053123,,,,,,,,,,,,,,,,,4.0,16559.85815861329,1541.1575047576414,0.36519842435188354,6.17534620354742,2.700466333617059
1870.0,-28.853860173055676,4.5366603353065,34.94648599449338,24.124165204726182,4.843099447314503,-25.484164211024616,-39.05654508909208,1.473403485319743,-6.73918358338085,-6.746983292312589,39.9392958728798,43316.45960382784,23552.769743357723,23552.769743357723,66869.22934718557,78067.45706257358,77838.00492127461,23552.769743357723,101390.77466463234,101390.77466463234,101390.77466463234,128545.70735763793,124218.0766787672,4327.630678870734,0.0,91711.08020230035,56961.60902525497,38610.52353005042,27154.932693005605,65765.45622305603,20598.17906970485,1541.446610883817,0.0,0.8779512157062012,2.7036298086220443,0.0014947054983599872,1.0,1.0,-4.918099598300444,331143.79938750237,1551917.5064256834,4.686536511618747,1551917.5064256834,4.686536511618747,0.7585428143966786,0.09081865873725148,4.028046144702076,101325.0,128445.54954189381,1.267659013490193,1.0,0.0,4.028046144702413,1.284784667577187,1.2851225764912984,3.1351916366639547,0.0,16559.797406996553,0.0,0.0,22768.130480065174,2321.70317897194,19352.91255772785,1973.4478703459235,0.85,0.8500000724553319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3969.1541102365095,4632.441516551485,5.933951942711107,4.5366603353065,-4.1261974780526165,8.662857813359118,2.705295676017582,3.5,0.7729416217193091,0.6,0.00026299451703402715,1.0005072791621983,0.00026286117303839376,197.9795831022587,0.0,2.6612032919501894e-05,75.41850129386837,0.03297561893999184,8.770302429850869e-05,0.00017529149273551846,0.000706082221512377,0.0908186588577663,0.0908186588577663,0.0908186588577663,0.09114870012608116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.0164097,595.5025226397244,0.0,0.0908186588577663,0.09081865873725148,0.09081865873725148,0.3654226992478358,0.3654226992478358,0.5,9.77493515419962,2.1158848902578598,2.1158848902578598,2.2737367544323206e-13,0.007799708931713667,1.82888369401212,2.2737367544323206e-13,27154.932693005605,20598.17906970485,0.7585428143966786,1.0167834785542411,0.6586506365425618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446304002999695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.87790605106,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1365122461395,261.1365122461395,-12.013487753860488,246.00070475372948,276.27231973855436,122925.41858088254,122615.41251032504,310.0060705575015,0.0,nan,276.27231973855436,3.1223197385543813,270.21799674159263,-2.9320032584073488,264.16367374456945,-8.986326255430527,258.1093507476743,-15.040649252325693,252.05502775071653,-21.094972249283444,246.00070475372948,-27.149295246270498,1.0,1.0,26381.15544483698,26381.15544483698,275.4081405988503,2.258140598850332,275.4081405988503,275.4081405988503,78053.24325602857,77838.00492127461,215.23833475395804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4081405988503,2.258140598850332,1.0,0.002,0.13695230188585028,0.004835786859489468,0.00021144016829355132,0.0017885598334097424,0.10572008414677565,0.10572008414677565,0.0,1.7032937560390593e-12,1.0,1.0036814168656574,1.8288836940118927,0.09081865873725148,0.0,0.0003329092380378113,427.86260366740765,0.0,1599867.9148895915,266.4108164166191,0.007799708931486293,1.0,1285222.9820633926,2575.9839816633225,,,,,,,,,,,,,,,,,4.0,16559.797406996553,1541.446610883817,0.3654226992478358,6.17534620354742,2.705295676017582
1871.0,-28.858739312855175,4.55451801580553,34.94824670654349,24.13049741825091,4.850868682325771,-25.487778513380704,-39.05968054952098,1.479907883580064,-6.731620891948751,-6.73892146943324,39.943786136858265,43308.22899344611,23607.078382459582,23607.078382459582,66915.30737590569,78061.61940964218,77837.06983273716,23607.078382459582,101444.14821519675,101444.14821519675,101444.14821519675,128609.18657957217,124274.5616648849,4334.624914687267,0.0,91710.36040213756,56958.48331722406,38613.196761015,27165.03836437542,65778.23512539042,20606.033381512094,1541.728375019826,0.0,0.8779779545244297,2.704450302358574,0.0014947054983599872,1.0,1.0,-4.970901041653178,331249.4099549034,1552110.8764573294,4.685626086605362,1552110.8764573294,4.685626086605362,0.7585497618341341,0.09087645117837687,4.028046144702076,101325.0,128444.6252073924,1.2676498910179363,1.0,0.0,4.028046144700604,1.2847545137727987,1.2850922434329928,3.1352652211147727,0.0,16559.737239341233,0.0,0.0,22767.951782965654,2321.6849569389806,19352.75945508446,1973.4322582211519,0.85,0.8500000193062449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3973.3084549957193,4632.441516551485,5.941415988677631,4.55451801580553,-4.113189383191289,8.667707398996818,2.710016518788083,3.5,0.7742904339394523,0.6,0.00026286117303839376,1.000503226896343,0.00026272896075889166,197.98357934521624,0.0,2.639938866468807e-05,74.815867475726,0.03300201832865653,8.767215963356126e-05,0.0001751890134048325,0.0007056694300394958,0.09087645105539231,0.09087645105539231,0.09087645105539231,0.09119580548355775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.5379447375,595.5107045185953,0.0,0.09087645105539231,0.09087645117837687,0.09087645117837687,0.36563958064176233,0.36563958064176233,0.5,9.784515787619812,2.043249655935938,2.043249655935938,-1.3642420526593924e-12,0.0073005774845000815,1.7680204277800726,-1.3642420526593924e-12,27165.03836437542,20606.033381512094,0.7585497618341341,1.0172864511847681,0.6583975521825626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446596032418384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.27527223292,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1382490531624,261.1382490531624,-12.011750946837594,245.99634772340403,276.2801503829129,122965.92319151151,122667.07326114048,298.8499303710416,0.0,nan,276.2801503829129,3.130150382912916,270.22338985103886,-2.9266101489611174,264.16662931906,-8.98337068093997,258.1098687872296,-15.040131212770405,252.05310825532908,-21.0968917446709,245.99634772340403,-27.15365227659595,1.0,1.0,26381.15544483698,26381.15544483698,275.4160942407949,2.266094240794928,275.4160942407949,275.4160942407949,78047.45538424305,77837.06983273716,210.38555150588218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4160942407949,2.266094240794928,1.0,0.002,0.13663015604339948,0.004838578378054544,0.0002109462994963748,0.0017890536987571978,0.1054731497481874,0.1054731497481874,0.0,-1.7464276552692226e-12,1.0,1.003559637696731,1.7680204277814369,0.09087645117837687,0.0,0.00032214584099280667,414.0203847413924,0.0,1599876.0965263918,266.4183791080512,0.0073005774858643235,1.0,1285195.49861467,2576.8140927733098,,,,,,,,,,,,,,,,,4.0,16559.737239341233,1541.728375019826,0.36563958064176233,6.17534620354742,2.710016518788083
1872.0,-28.863582590893405,4.57193375031378,34.95003951920633,24.13674162179234,4.858533913044677,-25.491370940464957,-39.062804834078975,1.4863222617456937,-6.724179546663038,-6.731034821133412,39.948234209908655,43300.10876524123,23660.111809164126,23660.111809164126,66960.22057440536,78055.84670819239,77836.41799261844,23660.111809164126,101496.52980178257,101496.52980178257,101496.52980178257,128671.51479747819,124330.10484903154,4341.409948446642,0.0,91709.64895867811,56955.41252484461,38615.818259815,27174.984995695617,65790.80325551062,20613.76437140317,1542.0060041274603,0.0,0.8780038945072283,2.705252594358545,0.0014947054983599872,1.0,1.0,-5.019018802004666,331352.7513418094,1552302.4475204062,4.6847428947982905,1552302.4475204062,4.6847428947982905,0.7585566054468214,0.09093246845759244,4.028046144702076,101325.0,128443.72047087587,1.2676409619627522,1.0,0.0,4.028046144702381,1.2847247801661041,1.285062332144846,3.1353377835377967,0.0,16559.67769856815,0.0,0.0,22767.77516049563,2321.6669464593547,19352.611502855598,1973.4171712925004,0.85,0.8500001149183131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3977.3667150741394,4632.441516551485,5.948687537282589,4.57193375031378,-4.100477619431644,8.672411369745424,2.714631352964134,3.5,0.7756089579897526,0.6,0.00026272896075889166,1.0004995470448357,0.00026259778081350586,197.98754635434162,0.0,2.6175860329215986e-05,74.1823881729981,0.03302819418898574,8.764141496607742e-05,0.00017508754579281425,0.0007052607138160936,0.09093246864212749,0.09093246864212749,0.09093246864212749,0.09124198206062342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.2791620163,595.5184874698423,0.0,0.09093246864212749,0.09093246845759244,0.09093246845759244,0.3658493560599902,0.3658493560599902,0.5,9.793801198473668,1.9740139026311567,1.9740139026311567,-1.2164491636212915e-11,0.006855274470353834,1.7120160191287255,-1.2164491636212915e-11,27174.984995695617,20613.76437140317,0.7585566054468214,1.017774784027991,0.6581483523932264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446885729135466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.64179293019,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1399266182453,261.1399266182453,-12.010073381754694,245.99201599809257,276.2878372383948,123006.39945005179,122717.7431971096,288.65625294218563,0.0,nan,276.2878372383948,3.137837238394809,270.2286729903499,-2.921327009650099,264.16950874223267,-8.980491257767312,258.11034449423045,-15.039655505769531,252.0511802461714,-21.098819753828565,245.99201599809257,-27.15798400190741,1.0,1.0,26381.15544483698,26381.15544483698,275.42390547733373,2.2739054773337557,275.42390547733373,275.42390547733373,78041.86168305852,77836.41799261844,205.44369044007908,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.42390547733373,2.2739054773337557,1.0,0.002,0.13631792231240744,0.004841298262501258,0.00021046764253575547,0.0017895323638079132,0.10523382126787773,0.10523382126787773,0.0,6.3436686459361624e-12,1.0,1.0034475493680026,1.71201601914089,0.09093246845759244,0.0,0.000312233735251939,401.2729958862871,0.0,1599884.211073536,266.42582045333694,0.006855274482518325,1.0,1285168.6111447983,2577.5857953283453,,,,,,,,,,,,,,,,,4.0,16559.67769856815,1542.0060041274603,0.3658493560599902,6.17534620354742,2.714631352964134
1873.0,-28.86838878084833,4.5889171691027775,34.951860510865444,24.14275602148848,4.865935954564733,-25.494956307309916,-39.06593149350954,1.4925034807956814,-6.716910575529482,-6.72336400372393,39.95263329334779,43292.160562836594,23711.98972788444,23711.98972788444,67004.15029072104,78050.20940102186,77835.8333584861,23711.98972788444,101547.82308637054,101547.82308637054,101547.82308637054,128732.60942593354,124384.61050783786,4347.998918095678,0.0,91708.95134385211,56952.391837377996,38618.3994516379,27184.786339563005,65803.1857912009,20621.379282895377,1542.281176448004,0.0,0.8780288409403303,2.706032700660603,0.0014947054983599872,1.0,1.0,-5.063402716847577,331453.2889382901,1552491.9262594162,4.683893562294561,1552491.9262594162,4.683893562294561,0.758563228171646,0.09098680530564246,4.028046144702076,101325.0,128442.837615064,1.2676322488533334,1.0,0.0,4.028046144703437,1.2846961364651368,1.2850335123828145,3.1354076893118967,0.0,16559.61871358769,0.0,0.0,22767.601971112752,2321.649286057191,19352.459798788666,1973.401701782838,0.85,0.8499999175733494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3981.331240643984,4632.441516551485,5.955794254398438,4.5889171691027775,-4.0880898305233355,8.677006999626112,2.7191426295671324,3.5,0.7768978941620378,0.6,0.00026259778081350586,1.0004957402455867,0.0002624676650287859,197.9914831220809,0.0,2.5971995517830554e-05,73.60463529753179,0.03305416618450357,8.761065690419625e-05,0.0001749871239093096,0.000704856209835399,0.09098680535937302,0.09098680535937302,0.09098680535937302,0.09128717380703807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.10654311604,595.5259146104063,0.0,0.09098680535937302,0.09098680530564246,0.09098680530564246,0.36605235423987814,0.36605235423987814,0.5,9.802812251712366,1.9083024736862626,1.9083024736862626,-1.8758328224066645e-12,0.006453428194447497,1.659961286876353,-1.8758328224066645e-12,27184.786339563005,20621.379282895377,0.758563228171646,1.018250856475717,0.6579037176134039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444717330749064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.06404005472,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1415351579988,261.1415351579988,-12.00846484200116,245.98770899042105,276.2953613255762,123044.9399814899,122768.16081905706,276.7791624328232,0.0,nan,276.2953613255762,3.145361325576232,270.23383085855056,-2.9161691414494157,264.17230039147597,-8.977699608524006,258.1107699245003,-15.039230075499688,252.0492394574688,-21.10076054253119,245.98770899042105,-27.162291009578922,1.0,1.0,26381.15544483698,26381.15544483698,275.43150865808167,2.281508658081691,275.43150865808167,275.43150865808167,78036.19034973894,77835.8333584861,200.35699125284737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.43150865808167,2.281508658081691,1.0,0.002,0.1360149101413467,0.0048439419382581665,0.00021000311493996187,0.001789996885772236,0.10500155746998094,0.10500155746998094,0.0,7.121976619561821e-13,1.0,1.0033433365142699,1.6599612868782287,0.09098680530564246,0.0,0.00030301217092345905,389.41380625030865,0.0,1599892.1838702555,266.4330894244705,0.00645342819632333,1.0,1285142.4583492214,2578.309024507631,,,,,,,,,,,,,,,,,4.0,16559.61871358769,1542.281176448004,0.36605235423987814,6.17534620354742,2.7191426295671324
1874.0,-28.87315769788255,4.605478496684135,34.953705389443066,24.148650385346286,4.873197940197287,-25.498522134118616,-39.06904725646598,1.4985623762743359,-6.709774016702227,-6.715858658136568,39.956964837356246,43284.33039060799,23762.640704355366,23762.640704355366,67046.97109496336,78044.6532452318,77835.2015501237,23762.640704355366,101597.84225447907,101597.84225447907,101597.84225447907,128792.17460210179,124437.77526941763,4354.399332684162,0.0,91708.26310828576,56949.417364432906,38620.93971539205,27194.33234762272,65815.27206301477,20628.801527698983,1542.54746609871,0.0,0.8780531391988499,2.7067958309668025,0.0014947054983599872,1.0,1.0,-5.10505480531549,331551.6809875263,1552678.5129975819,4.6830663273156405,1552678.5129975819,4.6830663273156405,0.7585698837538225,0.09103949610263004,4.028046144702076,101325.0,128441.97257560202,1.2676237115776168,1.0,0.0,4.028046144703078,1.2846680640244126,1.2850052654056503,3.135476203933665,0.0,16559.56031016256,0.0,0.0,22767.431110218506,2321.6318630947885,19352.31875249614,1973.387319063711,0.85,0.8500001014084724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3985.2041230344757,4632.441516551485,5.96271607946186,4.605478496684135,-4.075983844281022,8.681462340965158,2.7235525171523363,3.5,0.7781578620435247,0.6,0.0002624676650287859,1.0004919139412116,0.0002623386170057626,197.99538949389193,0.0,2.5761817194298378e-05,73.0089899286416,0.033079928001697866,8.758001595919828e-05,0.0001748876490695876,0.000704455520590762,0.0910394960387892,0.0910394960387892,0.0910394960387892,0.09133121122063341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.85921262077,595.5330373756362,0.0,0.0910394960387892,0.09103949610263004,0.09103949610263004,0.3662489190181882,0.3662489190181882,0.5,9.811563701136938,1.8459704943086308,1.8459704943086308,3.296918293926865e-12,0.006084641434313198,1.61080385282105,3.296918293926865e-12,27194.33234762272,20628.801527698983,0.7585698837538225,1.0187144866736904,0.6576639286572492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447458694424042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.46839468583,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1430778785713,261.1430778785713,-12.006922121428659,245.9834273710845,276.3027283860583,123083.11027815181,122817.65652766258,265.45375048924996,0.0,nan,276.3027283860583,3.1527283860582997,270.2388681830669,-2.9111318169330502,264.1750079800369,-8.974992019963054,258.1111477770884,-15.0388522229116,252.0472875740929,-21.10271242590707,245.9834273710845,-27.166572628915475,1.0,1.0,26381.15544483698,26381.15544483698,275.4389409093935,2.2889409093935456,275.4389409093935,275.4389409093935,78030.70068686159,77835.2015501237,195.4991367378825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4389409093935,2.2889409093935456,1.0,0.002,0.13572061663259286,0.004846520507068093,0.00020955196318121603,0.0017904480331649537,0.10477598159060801,0.10477598159060801,0.0,-3.65383027653432e-12,1.0,1.0032448961166414,1.610803852817753,0.09103949610263004,0.0,0.0002942935039531399,378.20154625507325,0.0,1599900.0471739178,266.44022598329775,0.00608464143101628,1.0,1285116.868618663,2578.996751636214,,,,,,,,,,,,,,,,,4.0,16559.56031016256,1542.54746609871,0.3662489190181882,6.17534620354742,2.7235525171523363
1875.0,-28.877891958401662,4.621627129190002,34.95557055073491,24.15435821693393,4.8802454857037665,-25.502078213995695,-39.0721612033434,1.504431741079295,-6.7028018170526025,-6.708550018516689,39.961240109471404,43276.644206958525,23812.16409745585,23812.16409745585,67088.80830441437,78039.21015705343,77834.58889239746,23812.16409745585,101646.75298985331,101646.75298985331,101646.75298985331,128850.46128132986,124489.8377731498,4360.623508180054,0.0,91707.58710877986,56946.486873784765,38623.4447055501,27203.708291476545,65827.15299702664,20636.09055244275,1542.8097672885,0.0,0.8780765768408368,2.707538826392969,0.0014947054983599872,1.0,1.0,-5.143855269430503,331647.5163671281,1552862.692372201,4.682268419743595,1552862.692372201,4.682268419743595,0.7585763797837974,0.09109065685452582,4.028046144702076,101325.0,128441.1305860427,1.2676154017867525,1.0,0.0,4.028046144704039,1.2846408771088098,1.2849779055649937,3.135542560164772,0.0,16559.502493231947,0.0,0.0,22767.263287040318,2321.6147498932173,19352.175036241875,1973.3726640842567,0.85,0.8500000545633258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3988.987615124039,4632.441516551485,5.96947556497124,4.621627129190002,-4.064180157441271,8.685807286631274,2.727863379587884,3.5,0.7793895370251097,0.6,0.0002623386170057626,1.000488357167486,0.000262210564597151,197.99926760994052,0.0,2.5550913581915093e-05,72.41128909114737,0.03310547891527978,8.7549402769308e-05,0.0001747892142364546,0.0007040590205406561,0.09109065685456952,0.09109065685456952,0.09109065685456952,0.09137425452833749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.5140884583,595.5398638396379,0.0,0.09109065685456952,0.09109065685452582,0.09109065685452582,0.36643938200711673,0.36643938200711673,0.5,9.820071629952235,1.7869628341266548,1.7869628341266548,3.8767211663071066e-11,0.005748201464086833,1.5646947490861862,3.8767211663071066e-11,27203.708291476545,20636.09055244275,0.7585763797837974,1.0191661837090953,0.6574284658629137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447741878712517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.87069384834,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1445504031254,261.1445504031254,-12.005449596874598,245.97917056066376,276.30993024559405,123119.99646567275,122866.62124407676,253.3752215960107,0.0,nan,276.30993024559405,3.1599302455940688,270.2437783085913,-2.906221691408689,264.1776263715898,-8.972373628410196,258.11147443465103,-15.038525565348948,252.04532249766254,-21.104677502337438,245.97917056066376,-27.170829439336217,1.0,1.0,26381.15544483698,26381.15544483698,275.44617867028603,2.2961786702860536,275.44617867028603,275.44617867028603,78025.23943149642,77834.58889239746,190.65053909896233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.44617867028603,2.2961786702860536,1.0,0.002,0.13543450898702628,0.004849030520048381,0.00020911335226985657,0.0017908866470278631,0.10455667613492828,0.10455667613492828,0.0,-7.022802478440227e-13,1.0,1.0031525358986368,1.564694749047419,0.09109065685452582,0.0,0.00028610764392835103,367.674629623754,0.0,1599907.7624913424,266.4471981829474,0.005748201425319621,1.0,1285091.948524904,2579.6465468997276,,,,,,,,,,,,,,,,,5.0,16559.502493231947,1542.8097672885,0.36643938200711673,6.17534620354742,2.727863379587884
1876.0,-28.882591536433342,4.637372301892218,34.95745210749683,24.159863346163206,4.887060562684226,-25.505626326515888,-39.075277315545804,1.5100953528245087,-6.695997379405981,-6.701431996875925,39.96544373185874,43269.11902623704,23860.57925499213,23860.57925499213,67129.69828122917,78033.88775272432,77833.79521834676,23860.57925499213,101694.37447333889,101694.37447333889,101694.37447333889,128907.22757414836,124540.54953611041,4366.678038037943,0.0,91706.92364745586,56943.609248450935,38625.90488778325,27212.85310080947,65838.75798859271,20643.2024264808,1543.0650569944714,0.0,0.8780992461699427,2.70826241386206,0.0014947054983599872,1.0,1.0,-5.180894549414688,331740.87317656935,1553043.8011638664,4.681496694371024,1553043.8011638664,4.681496694371024,0.7585828046037095,0.091140344196608,4.028046144702076,101325.0,128440.3198307717,1.267607400254347,1.0,0.0,4.028046144700733,1.2846146516280612,1.2849515086973662,3.13560657244343,0.0,16559.445211622955,0.0,0.0,22767.098576582648,2321.597954100804,19352.035966853564,1973.3584829532576,0.85,0.8500000956098251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3992.683755733696,4632.441516551485,5.976075420630829,4.637372301892218,-4.052670798027931,8.69004309992015,2.7320773478882936,3.5,0.7805935279680839,0.6,0.000262210564597151,1.0004847973135969,0.0002620835072169142,198.00311744606597,0.0,2.535428312078278e-05,71.8540383642984,0.033130833198400565,8.751877819210803e-05,0.00017469178640504298,0.000703666576739952,0.09114034428678942,0.09114034428678942,0.09114034428678942,0.09141615804989263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.94854412647,595.5464331466726,0.0,0.09114034428678942,0.091140344196608,0.091140344196608,0.3666240705099965,0.3666240705099965,0.5,9.828346042486125,1.731001973139655,1.731001973139655,-4.916955731459893e-11,0.005434617469973091,1.5205374474612654,-4.916955731459893e-11,27212.85310080947,20643.2024264808,0.7585828046037095,1.0196076039718145,0.6571982878798213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448023015483742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.313443121486,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14594751403837,261.14594751403837,-12.004052485961608,245.97493792572948,276.31695710235164,123155.46042787236,122915.0615270452,240.3989008271633,0.0,nan,276.31695710235164,3.1669571023516596,270.2485532670071,-2.901446732992895,264.18014943166787,-8.969850568332106,258.11174559640347,-15.038254403596511,252.043341761071,-21.106658238928986,245.97493792572948,-27.1750620742705,1.0,1.0,26381.15544483698,26381.15544483698,275.45320487131596,2.303204871315984,275.45320487131596,275.45320487131596,78019.80979399226,77833.79521834676,186.0145756455022,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.45320487131596,2.303204871315984,1.0,0.002,0.13515625129243486,0.0048514743736806625,0.00020868676724170704,0.0017913132334872604,0.10434338362085352,0.10434338362085352,0.0,7.289672337984499e-13,1.0,1.0030640596691234,1.520537447510435,0.091140344196608,0.0,0.0002782576942151716,357.57996882149206,0.0,1599915.3123848601,266.454002620594,0.005434617519142648,1.0,1285067.6773918136,2580.2714523322757,,,,,,,,,,,,,,,,,4.0,16559.445211622955,1543.0650569944714,0.3666240705099965,6.17534620354742,2.7320773478882936
1877.0,-28.887256323103035,4.652723798891699,34.959346718514695,24.16531235156583,4.893807734600244,-25.509149917310864,-39.07837439384309,1.5157013286292218,-6.6893118755930345,-6.6944575857603414,39.9695836942322,43261.66666728584,23907.820347798,23907.820347798,67169.48701508384,78028.61324892806,77833.06692817181,23907.820347798,101740.88727596981,101740.88727596981,101740.88727596981,128962.66018405328,124590.08908285717,4372.571101196107,0.0,91706.26653086688,56940.76286796598,38628.33740322322,27221.772908083465,65850.11031130668,20650.144270250174,1543.3125624209526,0.0,0.8781213727340904,2.708971309810296,0.0014947054983599872,1.0,1.0,-5.215700831479808,331832.36649194,1553222.182831972,4.68074347072379,1553222.182831972,4.68074347072379,0.7585892491270524,0.09118862294098491,4.028046144702076,101325.0,128439.51247174238,1.2675994322402406,1.0,0.0,4.028046144699622,1.284588694733113,1.2849253817709203,3.1356699317200087,0.0,16559.388467011104,0.0,0.0,22766.935441264588,2321.5813189279306,19351.896452092762,1973.3442564069037,0.85,0.8500000582870657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3996.2945458674512,4632.441516551485,5.982497054057479,4.652723798891699,-4.0414163304148785,8.694140129306579,2.7361965202021126,3.5,0.7817704343434607,0.6,0.0002620835072169142,1.0004812258275906,0.00026195744652791534,198.00693891020947,0.0,2.515775738141387e-05,71.29708441892691,0.03315599095578198,8.74883504866021e-05,0.00017459515673031212,0.0007032773479511885,0.09118862297292357,0.09118862297292357,0.09118862297292357,0.09145705786683575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.1426221855,595.5527521904428,0.0,0.09118862297292357,0.09118862294098491,0.09118862294098491,0.3668032841628405,0.3668032841628405,0.5,9.836399087472763,1.6779358435518361,1.6779358435518361,-9.828227121033706e-11,0.005145710167312245,1.478756754280539,-9.828227121033706e-11,27221.772908083465,20650.144270250174,0.7585892491270524,1.0200360591279165,0.6569718177048774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444830210296788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.756489176114,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1472799125294,261.1472799125294,-12.00272008747055,245.97073046283197,276.3238293622326,123191.47090267812,122962.20697571423,229.26392696386375,0.0,nan,276.3238293622326,3.1738293622325955,270.253209582338,-2.8967904176619754,264.182589802436,-8.967410197563993,258.11197002260735,-15.038029977392625,252.04135024273015,-21.10864975726983,245.97073046283197,-27.17926953716801,1.0,1.0,26381.15544483698,26381.15544483698,275.46009502611923,2.3100950261192565,275.46009502611923,275.46009502611923,78014.66544851709,77833.06692817181,181.59852034527285,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.46009502611923,2.3100950261192565,1.0,0.002,0.13488542860721864,0.004853862187680922,0.00020827158852586796,0.001791728411138805,0.10413579426293397,0.10413579426293397,0.0,-3.3532681839587575e-13,1.0,1.0029803251385467,1.4787567543788214,0.09118862294098491,0.0,0.0002708226839182661,348.0190365968694,0.0,1599922.7568879144,266.46068812440694,0.005145710265594516,1.0,1285043.8950006901,2580.8668641870154,,,,,,,,,,,,,,,,,4.0,16559.388467011104,1543.3125624209526,0.3668032841628405,6.17534620354742,2.7361965202021126
1878.0,-28.891886794953123,4.667690359157059,34.96125183697354,24.170593125186883,4.900361164884201,-25.512661998988055,-39.081469376664586,1.5211363688939972,-6.682788268636216,-6.687670999711922,39.973676244675765,43254.35580982745,23954.012777033822,23954.012777033822,67208.36858686127,78023.44218370835,77832.49600116062,23954.012777033822,101786.50877819443,101786.50877819443,101786.50877819443,129017.09058728238,124638.7758802831,4378.314706999284,0.0,91705.62053609242,56937.96583565005,38630.72744493597,27230.581809087947,65861.30925402392,20656.99562696491,1543.5588510163936,0.0,0.8781426545593185,2.709661017158584,0.0014947054983599872,1.0,1.0,-5.24793959510157,331921.41488068335,1553398.5368485972,4.680019026211374,1553398.5368485972,4.680019026211374,0.7585954560864665,0.09123561156508543,4.028046144702076,101325.0,128438.7298328985,1.267591708195396,1.0,0.0,4.028046144702721,1.2845635362594876,1.2849000547619356,3.1357313445400434,0.0,16559.332262733606,0.0,0.0,22766.775067040646,2321.5649653083005,19351.762534394096,1973.3306006020505,0.85,0.8500001637214554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,3999.822136392273,4632.441516551485,5.9887694902953035,4.667690359157059,-4.030447367746692,8.698137726903752,2.7402231756334428,3.5,0.7829209073238408,0.6,0.00026195744652791534,1.0004777031210883,0.0002618323683883343,198.01073238992734,0.0,2.4960891145581944e-05,70.73916550657923,0.03318095184692756,8.745795313553347e-05,0.00017449949339238185,0.0007028920116116491,0.0912356115378679,0.0912356115378679,0.0912356115378679,0.09149715921601832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.1037506506,595.5588193616859,0.0,0.0912356115378679,0.09123561156508543,0.09123561156508543,0.3669773091611334,0.3669773091611334,0.5,9.844245517196045,1.6277526042724162,1.6277526042724162,-5.88329385209363e-11,0.004882731075724678,1.4397314046103702,-5.88329385209363e-11,27230.581809087947,20656.99562696491,0.7585954560864665,1.0204529692484825,0.6567491035290154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448579134473043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.19857026377,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.148544871155,261.148544871155,-12.001455128844952,245.96654776105262,276.3305419812624,123226.41582942376,123008.75618540587,217.65964401787676,0.0,nan,276.3305419812624,3.1805419812624223,270.2577431372088,-2.8922568627911573,264.1849442931482,-8.965055706851786,258.1121454491487,-15.03785455085125,252.03934660510922,-21.11065339489076,245.96654776105262,-27.183452238947353,1.0,1.0,26381.15544483698,26381.15544483698,275.4668155612909,2.316815561290923,275.4668155612909,275.4668155612909,78009.52605712951,77832.49600116062,177.03005596889125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4668155612909,2.316815561290923,1.0,0.002,0.1346215551817038,0.0048561879804075924,0.00020786704806394248,0.001792132951217803,0.10393352403197124,0.10393352403197124,0.0,-7.182544489725551e-13,1.0,1.0029020959337593,1.4397314046692031,0.09123561156508543,0.0,0.0002638734249176336,339.08282696983133,0.0,1599930.0473569066,266.46721173136376,0.004882731134557616,1.0,1285020.7521870527,2581.4274849761787,,,,,,,,,,,,,,,,,4.0,16559.332262733606,1543.5588510163936,0.3669773091611334,6.17534620354742,2.7402231756334428
1879.0,-28.89648398137115,4.682280968259014,34.96316447641256,24.1757406963967,4.906760308699487,-25.51615955234947,-39.08455426627768,1.5264358796527855,-6.6764062893186065,-6.681043525489254,39.9777035944975,43247.148708385175,23999.12691495326,23999.12691495326,67246.27562333844,78018.35661882273,77831.90764197372,23999.12691495326,101831.03455692698,101831.03455692698,101831.03455692698,129070.221939396,124686.30829524093,4383.913644155062,0.0,91704.9841191803,56935.19696855825,38633.096834024494,27239.18738246901,65872.2842164935,20663.69135454429,1543.798846264393,0.0,0.8781633160010259,2.7103345396039233,0.0014947054983599872,1.0,1.0,-5.278666858747329,332008.3936551588,1553572.0960461658,4.67931572133621,1553572.0960461658,4.67931572133621,0.7586016082052187,0.09128134135810441,4.028046144702076,101325.0,128437.95922009078,1.2675841028383004,1.0,0.0,4.028046144702752,1.2845390105637857,1.2848753619650966,3.1357912150399865,0.0,16559.276590403442,0.0,0.0,22766.617070610304,2321.5488541561394,19351.625584842175,1973.3166356342049,0.85,0.8500000472105018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4003.2684078157426,4632.441516551485,5.994883297882,4.682280968259014,-4.019738744330377,8.70201971258939,2.744159294311646,3.5,0.7840455126604703,0.6,0.0002618323683883343,1.0004742862548874,0.0002617082437655256,198.01449872578507,0.0,2.476681402440951e-05,70.18915094517655,0.033205718660951976,8.742766462809715e-05,0.00017440470376023717,0.000702510194599331,0.0912813413357748,0.0912813413357748,0.0912813413357748,0.09153628540011631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.7048718681,595.564675122348,0.0,0.0912813413357748,0.09128134135810441,0.09128134135810441,0.36714643150263415,0.36714643150263415,0.5,9.851893838836238,1.580198556658729,1.580198556658729,-2.1827872842550278e-11,0.004637236170651704,1.4023766667419295,-2.1827872842550278e-11,27239.18738246901,20663.69135454429,0.7586016082052187,1.0208584144786788,0.6565302725232761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448854138076563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.64855570236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14974365160384,261.14974365160384,-12.000256348396135,245.96238966506326,276.3370976381474,123260.78591238898,123054.51345205489,206.2724603340826,0.0,nan,276.3370976381474,3.1870976381474065,270.2621560435237,-2.8878439564762743,264.1872144488891,-8.96278555111087,258.1122728543072,-15.03772714569277,252.03733125969225,-21.112668740307726,245.96238966506326,-27.18761033493672,1.0,1.0,26381.15544483698,26381.15544483698,275.47337496789834,2.32337496789836,275.47337496789834,275.47337496789834,78004.48635129766,77831.90764197372,172.57870932393416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.47337496789834,2.32337496789836,1.0,0.002,0.13436434105768916,0.004858458070533007,0.00020747271127005733,0.0017925272882424097,0.10373635563502867,0.10373635563502867,0.0,-4.875331909015568e-13,1.0,1.0028271973576446,1.4023766667637574,0.09128134135810441,0.0,0.0002572141234558381,330.51967307872286,0.0,1599937.1956405255,266.47359371068137,0.004637236192479577,1.0,1284998.1511045245,2581.9666238767127,,,,,,,,,,,,,,,,,4.0,16559.276590403442,1543.798846264393,0.36714643150263415,6.17534620354742,2.744159294311646
1880.0,-28.90104856229532,4.696504010195575,34.96508182503753,24.18069775393235,4.912940918379769,-25.5196496142123,-39.08764149583874,1.5315419704766928,-6.6701890062629445,-6.6745949718662825,39.981664814721235,43240.09385932575,24043.234977287564,24043.234977287564,67283.32883661332,78013.38457966271,77831.22296558303,24043.234977287564,101874.45794287059,101874.45794287059,101874.45794287059,129122.06894065635,124732.69480714998,4389.374133506368,0.0,91704.35956499122,56932.47891538482,38635.42294400711,27247.610997785763,65883.03394179288,20670.245490873338,1544.0340920856042,0.0,0.8781832533152987,2.7109899064040093,0.0014947054983599872,1.0,1.0,-5.308289637300788,332093.0414787891,1553742.8196758372,4.678637085429792,1553742.8196758372,4.678637085429792,0.7586076259145462,0.09132588622078404,4.028046144702076,101325.0,128437.21800426034,1.2675767876068131,1.0,0.0,4.028046144704466,1.284515388350624,1.284851574118264,3.1358488821798156,0.0,16559.221430542366,0.0,0.0,22766.462019211525,2321.5330433136214,19351.489870639933,1973.302796636969,0.85,0.8499998750051782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4006.635310712299,4632.441516551485,6.000854361015743,4.696504010195575,-4.009302550280346,8.70580656047592,2.7480069453226643,3.5,0.7851448415207612,0.6,0.0002617082437655256,1.0004709391839168,0.0002615850531140872,198.0182384721719,0.0,2.457847496499381e-05,69.65539805079246,0.03323029713591697,8.739736285183151e-05,0.0001743108809136941,0.0007021322718440281,0.09132588619883968,0.09132588619883968,0.09132588619883968,0.09157444992327371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.9091753503,595.5703314069162,0.0,0.09132588619883968,0.09132588622078404,0.09132588622078404,0.3673109121275273,0.3673109121275273,0.5,9.859350752385401,1.5350113530588487,1.5350113530588487,7.332801033044234e-12,0.004405965603325512,1.3663053345654816,7.332801033044234e-12,27247.610997785763,20670.245490873338,0.7586076259145462,1.021254256384999,0.6563160691344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449127174696714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.114802807984,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15087138368585,261.15087138368585,-11.999128616314124,245.95825534627443,276.3434874210977,123293.8219960892,123099.77472992642,194.04726616278185,0.0,nan,276.3434874210977,3.1934874210977,270.2664410061352,-2.883558993864767,264.1893945911435,-8.960605408856452,258.1123481762115,-15.037651823788451,252.03530176125255,-21.114698238747422,245.95825534627443,-27.19174465372555,1.0,1.0,26381.15544483698,26381.15544483698,275.47974431091296,2.329744310912986,275.47974431091296,275.47974431091296,77999.44503884942,77831.22296558303,168.22207326638454,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.47974431091296,2.329744310912986,1.0,0.002,0.13411356561827004,0.004860669753166683,0.00020708822985816404,0.0017929117705901422,0.10354411492908203,0.10354411492908203,0.0,4.4830632262016223e-13,1.0,1.0027548533232946,1.3663053345581488,0.09132588622078404,0.0,0.0002507754404126463,322.24046228565913,0.0,1599944.1700470853,266.47981099373703,0.004405965595992711,1.0,1284976.1593695877,2582.488597548109,,,,,,,,,,,,,,,,,4.0,16559.221430542366,1544.0340920856042,0.3673109121275273,6.17534620354742,2.7480069453226643
