time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1881.0,-28.90558150579249,4.710368296249434,34.967001165310805,24.185565404500835,4.919016684530181,-25.52312168675677,-39.09071817817164,1.536556865379391,-6.664099356416443,-6.668286774261231,39.98555700083954,43233.13353540028,24086.285667665583,24086.285667665583,67319.41920306586,78008.47526253016,77830.50660543617,24086.285667665583,101916.79227310175,101916.79227310175,101916.79227310175,129172.60862570026,124777.90856163515,4394.700064065111,0.0,91703.742496593,56929.800461274404,38637.71337257621,27255.816352598507,65893.52972517471,20676.634024064893,1544.2619700102332,0.0,0.8782026874774951,2.7116310290293786,0.0014947054983599872,1.0,1.0,-5.336916798335608,332175.86331421573,1553910.581833207,4.677975595003764,1553910.581833207,4.677975595003764,0.7586136388864254,0.09136928146599112,4.028046144702076,101325.0,128436.489371227,1.2675695965578782,1.0,0.0,4.028046144702384,1.2844921915388705,1.28482821298973,3.135905512883129,0.0,16559.166770638472,0.0,0.0,22766.3088262301,2321.517421976934,19351.360481661253,1973.2896026330352,0.85,0.8499999112445348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4009.924642438821,4632.441516551485,6.006667909104743,4.710368296249434,-3.9991061683335962,8.70947446458303,2.7517680312539587,3.5,0.7862194375011311,0.6,0.0002615850531140872,1.0004676916561206,0.0002614627691585655,198.02195241964276,0.0,2.439399579407426e-05,69.13258408040645,0.03325469113171105,8.736717425546251e-05,0.00017421787885862466,0.0007017576552746564,0.0913692814832394,0.0913692814832394,0.0913692814832394,0.09161165201292149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.67555326474,595.5758014497394,0.0,0.0913692814832394,0.09136928146599112,0.09136928146599112,0.3674709847649945,0.3674709847649945,0.5,9.866621868020502,1.4919300480975153,1.4919300480975153,-2.029310053330846e-11,0.004187417844775609,1.331369975925611,-2.029310053330846e-11,27255.816352598507,20676.634024064893,0.7586136388864254,1.021639294234778,0.6561058986476331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449398284506463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.591988837594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15193433017214,261.15193433017214,-11.998065669827838,245.95414499307796,276.3497236672638,123326.89964398278,123143.99994297362,182.89970100914744,0.0,nan,276.3497236672638,3.199723667263811,270.27060793243686,-2.879392067563117,264.19149219757213,-8.958507802427846,258.1123764627568,-15.037623537243178,252.0332607279252,-21.116739272074767,245.95414499307796,-27.195855006922017,1.0,1.0,26381.15544483698,26381.15544483698,275.48596963239754,2.335969632397564,275.48596963239754,275.48596963239754,77994.59867924884,77830.50660543617,164.09207381267333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.48596963239754,2.335969632397564,1.0,0.002,0.13386903410088405,0.004862830731397722,0.00020671332026781324,0.001793286679876035,0.10335666013390662,0.10335666013390662,0.0,1.4384847479842477e-13,1.0,1.002684770263823,1.3313699759459041,0.09136928146599112,0.0,0.0002445315170493707,314.21190880951343,0.0,1599951.012027308,266.48590064358353,0.00418741786506871,1.0,1284954.645523564,2582.9956368673443,,,,,,,,,,,,,,,,,4.0,16559.166770638472,1544.2619700102332,0.3674709847649945,6.17534620354742,2.7517680312539587
1882.0,-28.910082916704674,4.723881864630596,34.968920348966094,24.190270795393758,4.924905869766838,-25.526584038069117,-39.09379300950093,1.5414069911063941,-6.6581661043637155,-6.66214875600678,39.98939115443289,43226.30376733581,24128.37179111966,24128.37179111966,67354.67555845548,78003.66467491414,77829.81606843039,24128.37179111966,101958.18785955005,101958.18785955005,101958.18785955005,129222.07010216438,124822.17150633324,4399.898595831134,0.0,91703.13586504628,56927.16431711703,38639.96838658806,27263.882242614338,65903.8506292024,20682.91190756849,1544.487004363923,0.0,0.8782214148262921,2.7122548671999347,0.0014947054983599872,1.0,1.0,-5.364318656696867,332256.4664106575,1554075.856041469,4.677338180442469,1554075.856041469,4.677338180442469,0.7586194703863716,0.09141161063058309,4.028046144702076,101325.0,128435.77955671321,1.267562591233291,1.0,0.0,4.028046144699997,1.2844697641702865,1.2848056226759552,3.135960267078785,0.0,16559.112592385005,0.0,0.0,22766.15822429434,2321.502064853374,19351.23048821098,1973.2763469901527,0.85,0.849999824193473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4013.1383181520146,4632.441516551485,6.012344922671489,4.723881864630596,-3.9891694381042675,8.713051302734863,2.755444597563865,3.5,0.7872698850182471,0.6,0.0002614627691585655,1.0004644545981665,0.0002613413879492413,198.0256406515788,0.0,2.421490762199647e-05,68.625048200738,0.03327890603933304,8.733701344995723e-05,0.00017412575570860828,0.0007013865789753951,0.09141161063550331,0.09141161063550331,0.09141161063550331,0.0916480355079945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.0213861391,595.5810801441204,0.0,0.09141161063550331,0.09141161063058309,0.09141161063058309,0.3676268570695851,0.3676268570695851,0.5,9.873714612758322,1.4508232603610622,1.4508232603610622,1.9952040020143613e-11,0.003982651643070767,1.2978300993099197,1.9952040020143613e-11,27263.882242614338,20682.91190756849,0.7586194703863716,1.022014266471559,0.6558995165630273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444966752480007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.084452957926,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15293017496293,261.15293017496293,-11.997069825037045,245.95005799844807,276.3558023514745,123358.98335980363,123187.62975272529,171.35360707835022,0.0,nan,276.3558023514745,3.2058023514745173,270.2746534808796,-2.8753465191203986,264.1935046102463,-8.956495389753684,258.11235573966576,-15.037644260334218,252.0312068690633,-21.118793130936666,245.95005799844807,-27.199942001551904,1.0,1.0,26381.15544483698,26381.15544483698,275.49202776202566,2.3420277620256797,275.49202776202566,275.49202776202566,77989.76992562477,77829.81606843039,159.9538571943849,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.49202776202566,2.3420277620256797,1.0,0.002,0.13363050340169383,0.004864936595917216,0.00020634759516021618,0.0017936524042739886,0.10317379758010808,0.10317379758010808,0.0,-5.657952405202504e-13,1.0,1.002617470997637,1.2978300992899676,0.09141161063058309,0.0,0.00023853069806787272,306.49613513533103,0.0,1599957.689347054,266.49183389563626,0.003982651623118727,1.0,1284933.711333537,2583.484137442866,,,,,,,,,,,,,,,,,4.0,16559.112592385005,1544.487004363923,0.3676268570695851,6.17534620354742,2.755444597563865
1883.0,-28.914552241881886,4.737053144988337,34.970837148829354,24.19489243710416,4.930696497872265,-25.53002736794959,-39.096853451896436,1.5461716237963623,-6.652355900041016,-6.656144999459287,39.99316070038833,43219.55416017536,24169.4463660209,24169.4463660209,67389.00052619627,77998.91406844198,77829.1532797924,24169.4463660209,101998.5996458133,101998.5996458133,101998.5996458133,129270.35643575968,124865.38363829468,4404.972797465009,0.0,91702.53634034432,56924.55530080442,38642.20115504433,27271.756789946372,65913.9579449907,20689.043752090147,1544.705884188893,0.0,0.8782396558489124,2.712865080899729,0.0014947054983599872,1.0,1.0,-5.390792227082841,332335.32128495857,1554238.3582369508,4.676717335453731,1554238.3582369508,4.676717335453731,0.7586252661110957,0.09145289496204302,4.028046144702076,101325.0,128435.08243634866,1.2675557111902163,1.0,0.0,4.0280461447006966,1.2844477354856874,1.2847834323154392,3.1360140497884514,0.0,16559.058894736205,0.0,0.0,22766.009386699036,2321.4868876424707,19351.10557994091,1973.2636098913404,0.85,0.8499998946344426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4016.278055091197,4632.441516551485,6.017871779415951,4.737053144988337,-3.979461907396095,8.716515052384432,2.7590384711859315,3.5,0.7882967060531233,0.6,0.0002613413879492413,1.0004611601032662,0.0002612209232812856,198.0293027122377,0.0,2.4036591739489333e-05,68.11970098971277,0.03330294263107253,8.730700334005589e-05,0.00017403438460918542,0.0007010185319706277,0.0914528949423827,0.0914528949423827,0.0914528949423827,0.09168355009948326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.8894048743,595.5861857992642,0.0,0.0914528949423827,0.09145289496204302,0.09145289496204302,0.3677787231742351,0.3677787231742351,0.5,9.880634267703218,1.4114949469349654,1.4114949469349654,-4.433786671143025e-12,0.0037890994182703253,1.2653527723764455,-4.433786671143025e-12,27271.756789946372,20689.043752090147,0.7586252661110957,1.0223783038857501,0.6556965399687387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449934901606225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.5791057469,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15386507551034,261.15386507551034,-11.996134924489638,245.94599476148156,276.3617353895363,123391.12084786988,123230.25383022304,160.86701764684187,0.0,nan,276.3617353895363,3.2117353895363294,270.2785872639414,-2.8714127360585735,264.1954391383141,-8.954560861685877,258.1122910126949,-15.037708987305052,252.02914288709366,-21.12085711290632,245.94599476148156,-27.20400523851842,1.0,1.0,26381.15544483698,26381.15544483698,275.4979548401716,2.34795484017161,275.4979548401716,275.4979548401716,77985.11002289937,77829.1532797924,155.9567431069736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.4979548401716,2.34795484017161,1.0,0.002,0.13339779030865065,0.00486699454467662,0.00020599078754351505,0.0017940092121358374,0.10299539377175752,0.10299539377175752,0.0,-3.2064758834216e-13,1.0,1.0025522887059548,1.2653527723808793,0.09145289496204302,0.0,0.0002327130932334922,299.0161333031461,0.0,1599964.23756482,266.49764409995896,0.003789099422704112,1.0,1284913.2343538955,2583.9585484172294,,,,,,,,,,,,,,,,,4.0,16559.058894736205,1544.705884188893,0.3677787231742351,6.17534620354742,2.7590384711859315
1884.0,-28.918991790888313,4.749889793478574,34.972749701861076,24.19934783773499,4.936296203588309,-25.533462991449294,-39.09991612946612,1.5507674040490493,-6.646699406567393,-6.650305816381215,39.99687169394954,43212.94435515197,24209.602176459586,24209.602176459586,67422.54653161156,77994.263495469,77828.50224975198,24209.602176459586,102038.10442621156,102038.10442621156,102038.10442621156,129317.60167201652,124907.6733452697,4409.92832674682,0.0,91701.94751138732,56921.997474447635,38644.38892993298,27279.497245804963,65923.88617573795,20695.068933826853,1544.9221085348595,0.0,0.8782572231177428,2.713458598651455,0.0014947054983599872,1.0,1.0,-5.416351247512296,332412.02872186946,1554398.348828881,4.676119437691747,1554398.348828881,4.676119437691747,0.7586308775177056,0.09149320235349957,4.028046144702076,101325.0,128434.40608316698,1.267549036103301,1.0,0.0,4.0280461447008395,1.2844264951811726,1.2847620317235982,3.1360659094266867,0.0,16559.005689824597,0.0,0.0,22765.86320442211,2321.4719811986874,19350.979678457523,1973.2507715129555,0.85,0.849999822308461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4019.345678868423,4632.441516551485,6.023269484817087,4.749889793478574,-3.9700039100902336,8.719893703568808,2.762551610534901,3.5,0.7893004601528288,0.6,0.0002612209232812856,1.0004581036339688,0.0002611013118215062,198.0329404915895,0.0,2.3855534196726392e-05,67.6065839135226,0.033326798165269254,8.727698085328374e-05,0.00017394394242800187,0.0007006542266913928,0.09149320236911342,0.09149320236911342,0.09149320236911342,0.0917182795753715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.28115147626,595.5911182162124,0.0,0.09149320236911342,0.09149320235349957,0.09149320235349957,0.36792675786123663,0.36792675786123663,0.5,9.887386584165046,1.3738161606851804,1.3738161606851804,3.927880243281834e-11,0.003606409813812661,1.23395456886891,3.927880243281834e-11,27279.497245804963,20695.068933826853,0.7586308775177056,1.0227331919098113,0.6554975269503406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450200381870115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.06598867071,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1547354629375,261.1547354629375,-11.995264537062496,245.94195437009057,276.3675165557841,123422.14720329641,123272.38086833297,149.7663349634479,0.0,nan,276.3675165557841,3.2175165557841297,270.28240411865323,-2.8675958813467446,264.1972916815036,-8.952708318496377,258.1121792443626,-15.03782075563737,252.02706680723105,-21.122933192768926,245.94195437009057,-27.208045629909407,1.0,1.0,26381.15544483698,26381.15544483698,275.50371870520706,2.3537187052070863,275.50371870520706,275.50371870520706,77980.43931149604,77828.50224975198,151.93706174405816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.50371870520706,2.3537187052070863,1.0,0.002,0.1331707077807075,0.004868999842864103,0.0002056425964074338,0.0017943574039398376,0.1028212982037169,0.1028212982037169,0.0,3.4727125688971405e-13,1.0,1.0024892575945181,1.2339545688296312,0.09149320235349957,0.0,0.0002270825279305917,291.77682277708357,0.0,1599970.6202082755,266.5033005934326,0.0036064097745338586,1.0,1284893.3180198956,2584.418206781935,,,,,,,,,,,,,,,,,4.0,16559.005689824597,1544.9221085348595,0.36792675786123663,6.17534620354742,2.762551610534901
1885.0,-28.923399183024017,4.762400068060913,34.9746561132195,24.203755321819358,4.941837650351428,-25.536875499726168,-39.10295998267827,1.5553139668701872,-6.6411501855872075,-6.644583843508187,40.000519446295094,43206.396874743536,24248.76698296646,24248.76698296646,67455.16385771,77989.65485379832,77827.92628788314,24248.76698296646,102076.69327084959,102076.69327084959,102076.69327084959,129363.74196459982,124948.9748724039,4414.767092195923,0.0,91701.36402531674,56919.464661890765,38646.554848251086,27287.04869375023,65933.6035420013,20700.950601071654,1545.1319403642985,0.0,0.8782743919748397,2.7140402197820057,0.0014947054983599872,1.0,1.0,-5.441035314862063,332487.2099066087,1554555.6250571734,4.675535114550204,1554555.6250571734,4.675535114550204,0.7586364811161479,0.0915325343780071,4.028046144702076,101325.0,128433.73774734269,1.2675424401415514,1.0,0.0,4.028046144703929,1.284405483945976,1.2847408613619287,3.136117211464274,0.0,16558.95293245144,0.0,0.0,22765.718348566534,2321.45721001224,19350.862838397683,1973.2388571426209,0.85,0.8500000984865091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4022.3428173568714,4632.441516551485,6.028518225331328,4.762400068060913,-3.9607563364440996,8.723156404505012,2.7659857547377698,3.5,0.7902816442107914,0.6,0.0002611013118215062,1.0004548011152312,0.000260982616636404,198.03655203646315,0.0,2.368700909661256e-05,67.1289837798,0.03335048517436587,8.724715234964643e-05,0.00017385415947185974,0.0007002925768010446,0.09153254312943984,0.09153254312943984,0.09153254312943984,0.09175219257929089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.15130190516,595.5958919104318,0.0,0.09153254312943984,0.0915325343780071,0.0915325343780071,0.3680711223679629,0.3680711223679629,0.5,9.893976258112982,1.33763765641487,1.33763765641487,-1.318767317570746e-11,0.0034336579209934825,1.203548528646138,-1.318767317570746e-11,27287.04869375023,20700.950601071654,0.7586364811161479,1.0230771599604656,0.6553016148619878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450464102589289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.58838853699,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1555506939453,261.1555506939453,-11.994449306054662,245.93793769526536,276.373163692611,123453.64914206999,123313.3734869061,140.2756551638965,0.0,nan,276.373163692611,3.223163692611024,270.2861184931884,-2.8638815068115946,264.1990732936846,-8.950926706315386,258.1120280941905,-15.037971905809457,252.02498289473183,-21.125017105268142,245.93793769526536,-27.212062304734616,1.0,1.0,26381.15544483698,26381.15544483698,275.50937404471773,2.359374044717754,275.50937404471773,275.50937404471773,77975.98495068333,77827.92628788314,148.0586628001911,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.50937404471773,2.359374044717754,1.0,0.002,0.13294908129074548,0.0048709617375490896,0.00020530277287400688,0.001794697233092261,0.10265138643700344,0.10265138643700344,0.0,5.966267844353945e-12,1.0,1.0024282051208588,1.2035485286593257,0.0915325343780071,0.0,0.00022162382444827162,284.7586456738979,0.0,1599976.8905357143,266.50884981441277,0.0034336579341811557,1.0,1284873.8008325559,2584.8647558554285,,,,,,,,,,,,,,,,,3.0,16558.95293245144,1545.1319403642985,0.3680711223679629,6.17534620354742,2.7659857547377698
1886.0,-28.92777873525956,4.77459090517399,34.976554773087244,24.207937402557604,4.947122002743051,-25.540288661451964,-39.1060111002065,1.559631928968506,-6.635772621071283,-6.639041069609696,40.00410853895978,43200.00153043946,24287.099546728947,24287.099546728947,67487.10107716841,77985.17479142954,77827.28570874404,24287.099546728947,102114.38525547298,102114.38525547298,102114.38525547298,129408.87518339016,124989.37968599987,4419.49549739029,0.0,91700.79377199819,56916.96998267221,38648.69309925108,27294.489927917188,65943.18302716827,20706.74171547373,1545.340673268235,0.0,0.8782908086455652,2.714603691910841,0.0014947054983599872,1.0,1.0,-5.465270394919173,332560.049336058,1554710.3838592253,4.674976404902329,1554710.3838592253,4.674976404902329,0.7586418273489912,0.0915709912797244,4.028046144702076,101325.0,128433.09697118467,1.2675361161725602,1.0,0.0,4.0280461447019364,1.2843855403206426,1.2847207600707011,3.1361659083272517,0.0,16558.900671302625,0.0,0.0,22765.57677786499,2321.4427738182753,19350.742153831616,1973.2265507417535,0.85,0.8500000831363244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4025.271262088036,4632.441516551485,6.033655365161765,4.77459090517399,-3.9517639111578764,8.726354816331867,2.7693428372259064,3.5,0.7912408106359733,0.6,0.000260982616636404,1.000451943844775,0.0002608647204316859,198.04014088198193,0.0,2.3505985200970893e-05,66.6159620595515,0.03337399115956684,8.72172621143398e-05,0.0001737653545220642,0.0006999348663653902,0.0915709912808853,0.0915709912808853,0.0915709912808853,0.09178535465254607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.5033423537,595.6005059776903,0.0,0.0915709912808853,0.0915709912797244,0.0915709912797244,0.368211962919213,0.368211962919213,0.5,9.900407159747644,1.3028076460758484,1.3028076460758484,2.404476617812179e-11,0.0032684485383924766,1.173770674690502,2.404476617812179e-11,27294.489927917188,20706.74171547373,0.7586418273489912,1.023412852991401,0.6551094373567208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450725922153338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.07536681674,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1562999557339,261.1562999557339,-11.993700044266063,245.93394289642876,276.37865701502693,123483.18268093566,123354.25826472191,128.92441621377287,0.0,nan,276.37865701502693,3.228657015026954,270.28971419134604,-2.8602858086539413,264.20077136759227,-8.94922863240771,258.1118285438611,-15.038171456138855,252.02288572014814,-21.12711427985184,245.93394289642876,-27.216057103571217,1.0,1.0,26381.15544483698,26381.15544483698,275.5148427096445,2.364842709644506,275.5148427096445,275.5148427096445,77971.39234318164,77827.28570874404,144.10663443760131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5148427096445,2.364842709644506,1.0,0.002,0.13273281027220868,0.00487286936909861,0.0002049711360844952,0.0017950288641690466,0.10248556804224761,0.10248556804224761,0.0,2.535419790783422e-13,1.0,1.0023683990289893,1.1737706746664571,0.0915709912797244,0.0,0.00021627101872870755,277.8768769041919,0.0,1599982.969564479,266.5142273789287,0.0032684485143477104,1.0,1284854.8942785687,2585.301740800115,,,,,,,,,,,,,,,,,5.0,16558.900671302625,1545.340673268235,0.368211962919213,6.17534620354742,2.7693428372259064
1887.0,-28.93212410076188,4.78647019202892,34.97844352083604,24.212048237118893,4.9523217368302825,-25.543679516957496,-39.1090473747812,1.5638771529820874,-6.630504127950587,-6.633611338015335,40.00761970695807,43193.693627679524,24324.48556906199,24324.48556906199,67518.17919674152,77980.74887194973,77826.50142833892,24324.48556906199,102150.9869974009,102150.9869974009,102150.9869974009,129452.67326810668,125028.56309976187,4424.11016834481,0.0,91700.22957828567,56914.512717003265,38650.796512536,27301.686270705773,65952.48278324178,20712.34897945958,1545.5402966978427,0.0,0.8783069059465585,2.7151557541723146,0.0014947054983599872,1.0,1.0,-5.489612572052636,332631.4154012048,1554861.7938766642,4.674428577352686,1554861.7938766642,4.674428577352686,0.7586472415692347,0.09160851768757333,4.028046144702076,101325.0,128432.46588266682,1.267529887813144,1.0,0.0,4.028046144703018,1.2843659357443433,1.2847009989479294,3.1362137787994633,0.0,16558.848820966738,0.0,0.0,22765.436711517126,2321.4284910256947,19350.622716714563,1973.2143715452844,0.85,0.8500000664131782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4028.132463172113,4632.441516551485,6.038650861522739,4.78647019202892,-3.9429733528213764,8.729443544850296,2.7726244065351193,3.5,0.7921784018671769,0.6,0.0002608647204316859,1.0004484311391635,0.0002607477930018357,198.04370182481267,0.0,2.3348180991818576e-05,66.16874493081384,0.033397339340558656,8.718752668305728e-05,0.00017367719374862864,0.0006995797507018391,0.09160851773426133,0.09160851773426133,0.09160851773426133,0.09181756263884432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.24785045517,595.6049885586636,0.0,0.09160851773426133,0.09160851768757333,0.09160851768757333,0.36834941046351116,0.36834941046351116,0.5,9.906678512328739,1.269032888437664,1.269032888437664,4.7634785005357116e-11,0.003107210064740684,1.1439987659626922,4.7634785005357116e-11,27301.686270705773,20712.34897945958,0.7586472415692347,1.0237397645611845,0.6549214192532997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450986096826908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.628149688004,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1569906579862,261.1569906579862,-11.99300934201375,245.92997113184595,276.38401018411867,123512.92085959148,123394.07270186489,118.84815772661324,0.0,nan,276.38401018411867,3.234010184118688,270.2932023736897,-2.8567976263102537,264.20239456321394,-8.947605436786034,258.11158675274885,-15.038413247251128,252.02077894230038,-21.129221057699596,245.92997113184595,-27.22002886815403,1.0,1.0,26381.15544483698,26381.15544483698,275.5201817073843,2.370181707384347,275.5201817073843,275.5201817073843,77967.00827607019,77826.50142833892,140.50684773127432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5201817073843,2.370181707384347,1.0,0.002,0.13252189985259324,0.004874734675860381,0.0002046477224074556,0.001795352280655529,0.1023238612037278,0.1023238612037278,0.0,3.0629847616592265e-12,1.0,1.0023085892079342,1.1439987659150574,0.09160851768757333,0.0,0.00021091042202064442,270.98538160267486,0.0,1599988.9257300093,266.5194958720494,0.003107210017105899,1.0,1284836.3727428801,2585.7376047183698,,,,,,,,,,,,,,,,,4.0,16558.848820966738,1545.5402966978427,0.36834941046351116,6.17534620354742,2.7726244065351193
1888.0,-28.93644671843334,4.798044766059101,34.980320944537674,24.21598465824502,4.957322088692432,-25.54706983771507,-39.112094475980825,1.567945207975938,-6.62538852844682,-6.628341473700423,40.01107029284451,43187.530561676445,24361.051111034703,24361.051111034703,67548.58167271115,77976.42426724367,77825.6646076421,24361.051111034703,102186.7157186768,102186.7157186768,102186.7157186768,129495.47309848631,125066.85658174937,4428.616516736944,0.0,91699.67678318555,56912.11390670442,38652.847640534594,27308.75737980951,65961.60502034411,20717.85584271144,1545.7376908917386,0.0,0.8783223638458595,2.715691617744347,0.0014947054983599872,1.0,1.0,-5.5135354152493505,332700.6917513718,1555010.6023057152,4.673902522173832,1555010.6023057152,4.673902522173832,0.7586524554950642,0.09164519667163659,4.028046144702076,101325.0,128431.86018244748,1.2675239100167528,1.0,0.0,4.0280461447006735,1.2843471580652301,1.2846820661868967,3.1362596315236266,0.0,16558.797509519998,0.0,0.0,22765.299474981035,2321.414496793608,19350.501660905225,1973.2020272881389,0.85,0.8499998729281529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4030.9281256225295,4632.441516551485,6.043533983199571,4.798044766059101,-3.934417842771253,8.732462608830353,2.7758323095783135,3.5,0.7930949455938039,0.6,0.0002607477930018357,1.0004460988621893,0.0002606315255748261,198.0472442367352,0.0,2.315674105239185e-05,65.6262041424785,0.033420496081611045,8.715769464214654e-05,0.00017359009835968918,0.0006992289264562001,0.09164519668434677,0.09164519668434677,0.09164519668434677,0.0918490293725357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.45336820016,595.609318217556,0.0,0.09164519668434677,0.09164519667163659,0.09164519667163659,0.368483565133201,0.368483565133201,0.5,9.912793491742093,1.2362352771636438,1.2362352771636438,7.867129170335829e-11,0.002952945253582584,1.1148060584510517,7.867129170335829e-11,27308.75737980951,20717.85584271144,0.7586524554950642,1.0240590969834282,0.6547374119892382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451244249377333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.085608899666,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1576173901989,261.1576173901989,-11.992382609801098,245.9260203300473,276.38921445034543,123541.38424999168,123433.54332430447,107.84092568718444,0.0,nan,276.38921445034543,3.2392144503454574,270.2965756263032,-2.8534243736967824,264.2039368022293,-8.946063197770684,258.1112979781614,-15.03870202183856,252.01865915410667,-21.131340845893305,245.9260203300473,-27.223979669952683,1.0,1.0,26381.15544483698,26381.15544483698,275.52535475942796,2.375354759427978,275.52535475942796,275.52535475942796,77962.5939824087,77825.6646076421,136.92937476659426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.52535475942796,2.375354759427978,1.0,0.002,0.13231625233678562,0.004876549526882725,0.00020433236181951784,0.0017956676378135218,0.10216618090975892,0.10216618090975892,0.0,-3.669603683420508e-13,1.0,1.0022499288627174,1.1148060583723804,0.09164519667163659,0.0,0.00020564751421629988,264.2197093555726,0.0,1599994.7118927583,266.52461147155316,0.0029529451749112923,1.0,1284818.3959941599,2586.1647193513895,,,,,,,,,,,,,,,,,4.0,16558.797509519998,1545.7376908917386,0.368483565133201,6.17534620354742,2.7758323095783135
1889.0,-28.940739926279473,4.809322096155665,34.98218542678437,24.219855630677216,4.96224510616869,-25.550441423042997,-39.115123451314844,1.5719466030842628,-6.620379853033796,-6.623183885858202,40.01445154112684,43181.4207822028,24396.720394220858,24396.720394220858,67578.14117642365,77972.14792975175,77824.77997305481,24396.720394220858,102221.50036727567,102221.50036727567,102221.50036727567,129537.13012413279,125104.11598670877,4433.014137424017,0.0,91699.12905044125,56909.72313751782,38654.8954588038,27315.62975685712,65970.52521566092,20723.212049053713,1545.928220985934,0.0,0.8783374742098401,2.7162161183494864,0.0014947054983599872,1.0,1.0,-5.5372671450502935,332768.5031215705,1555156.4309540628,4.673388305581062,1555156.4309540628,4.673388305581062,0.7586576708469079,0.09168101428478026,4.028046144702076,101325.0,128431.25899199182,1.2675179767282687,1.0,0.0,4.028046144703189,1.2843286912157361,1.2846634451885954,3.1363047265487443,0.0,16558.746508942622,0.0,0.0,22765.163495221957,2321.400630717111,19350.38472488464,1973.1901031325315,0.85,0.8499998134845803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4033.659684738437,4632.441516551485,6.048284263178456,4.809322096155665,-3.92605840912866,8.735380505284326,2.7789680897307996,3.5,0.7939908827802284,0.6,0.0002606315255748261,1.000443078630439,0.00026051609645959945,198.0507626562216,0.0,2.3026443513749218e-05,65.25694091796528,0.033443522525124794,8.71280494087375e-05,0.0001735034761660886,0.0006988800082632217,0.09168101427867374,0.09168101427867374,0.09168101427867374,0.09187967310545782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.07195204287,595.613510120362,0.0,0.09168101427867374,0.09168101428478026,0.09168101428478026,0.36861451824843244,0.36861451824843244,0.5,9.918753259047696,1.2042623259628158,1.2042623259628158,-5.729816621169448e-11,0.0028040328244287593,1.0859167408079315,-5.729816621169448e-11,27315.62975685712,20723.212049053713,0.7586576708469079,1.0243687003477289,0.6545562679854464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445150105920327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.71634567515,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1581874265163,261.1581874265163,-11.991812573483685,245.9220910564639,276.39428379656454,123570.08455718664,123471.99921311866,98.08534406798464,0.0,nan,276.39428379656454,3.2442837965645595,270.2998452485509,-2.850154751449054,264.20540670052594,-8.944593299474036,258.11096815250585,-15.03903184749413,252.01652960448664,-21.133470395513342,245.9220910564639,-27.22790894353608,1.0,1.0,26381.15544483698,26381.15544483698,275.53041000338214,2.380410003382167,275.53041000338214,275.53041000338214,77958.36659152014,77824.77997305481,133.58661846532777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.53041000338214,2.380410003382167,1.0,0.002,0.1321158202543526,0.004878322714011117,0.0002040250015261166,0.001795974999432927,0.10201250076305829,0.10201250076305829,0.0,9.590436084172538e-13,1.0,1.0021918643892063,1.0859167408652297,0.09168101428478026,0.0,0.0002004320834015847,257.51530144696255,0.0,1600000.3797460578,266.5296201469662,0.0028040328817269256,1.0,1284800.8017309594,2586.587068353026,,,,,,,,,,,,,,,,,4.0,16558.746508942622,1545.928220985934,0.36861451824843244,6.17534620354742,2.7789680897307996
1890.0,-28.94500403978034,4.820308833440763,34.98403588746557,24.22358033889907,4.966999749948304,-25.553803660728335,-39.118154522124655,1.5757993722156953,-6.6155099219947715,-6.6181726404597585,40.01777568662176,43175.446896121604,24431.591492365613,24431.591492365613,67607.03838848721,77967.96103412684,77823.90693594141,24431.591492365613,102255.49842830702,102255.49842830702,102255.49842830702,129577.88606377222,125140.57901985846,4437.307043913763,0.0,91698.59082272375,56907.388437298854,38656.891539361,27322.387635465202,65979.2791748262,20728.47630410192,1546.1167517085773,0.0,0.8783520057676941,2.71672576901109,0.0014947054983599872,1.0,1.0,-5.560368055922652,332834.4008071129,1555299.8069106292,4.672893796852358,1555299.8069106292,4.672893796852358,0.7586626974428763,0.09171601735430648,4.028046144702076,101325.0,128430.68224334103,1.2675122846616436,1.0,0.0,4.028046144703709,1.2843109179825412,1.2846455190683035,3.1363481290258974,0.0,16558.695953454826,0.0,0.0,22765.029875174383,2321.3870052642224,19350.273422619965,1973.1787534601485,0.85,0.8499999134076137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4036.3287468633953,4632.441516551485,6.0529240863622045,4.820308833440763,-3.917918565196896,8.73822739863766,2.7820334922533614,3.5,0.794866712072389,0.6,0.00026051609645959945,1.0004400906576056,0.000260401496193898,198.05425733960647,0.0,2.2860824303373675e-05,64.787576075761,0.03346638334942817,8.709839299535517e-05,0.00017341770346424428,0.000698534511862237,0.09171602498076231,0.09171602498076231,0.09171602498076231,0.09190964040257811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.1432820898,595.6175519669393,0.0,0.09171602498076231,0.09171601735430648,0.09171601735430648,0.36874234603135475,0.36874234603135475,0.5,9.924561853659583,1.1731169878165133,1.1731169878165133,1.0174971976084635e-11,0.0026627184649896662,1.0578045845371093,1.0174971976084635e-11,27322.387635465202,20728.47630410192,0.7586626974428763,1.024670763821895,0.6543788813108891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451756130354578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.24698083295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15869841356266,261.15869841356266,-11.991301586437316,245.91818289162154,276.39921393550605,123597.86294058173,123509.93812834684,87.92481223488963,0.0,nan,276.39921393550605,3.249213935506077,270.30300772670404,-2.846992273295939,264.206801517945,-8.943198482054981,258.1105953091918,-15.039404690808169,252.01438910040739,-21.135610899592592,245.91818289162154,-27.231817108378436,1.0,1.0,26381.15544483698,26381.15544483698,275.5353202466111,2.3853202466111156,275.5353202466111,275.5353202466111,77954.13469047891,77823.90693594141,130.22775453749637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5353202466111,2.3853202466111156,1.0,0.002,0.13192046686849956,0.004880048602294936,0.00020372541657215826,0.001796274585740024,0.10186270828607913,0.10186270828607913,0.0,2.3121821297877876e-12,1.0,1.00213534964747,1.0578045845269344,0.09171601735430648,0.0,0.00019535150882657164,250.98443552212117,0.0,1600005.8951652,266.5344900780052,0.0026627184548146943,1.0,1284783.7062008008,2586.9983836575802,,,,,,,,,,,,,,,,,3.0,16558.695953454826,1546.1167517085773,0.36874234603135475,6.17534620354742,2.7820334922533614
1891.0,-28.949240990349672,4.831011985721741,34.985870998118656,24.227219691406958,4.971654742453798,-25.55715141709886,-39.12117183264343,1.579565170050008,-6.610749891620401,-6.613276222941976,40.021033498991095,43169.53451171432,24465.621713056837,24465.621713056837,67635.15622477116,77963.83233913385,77822.98913726202,24465.621713056837,102288.61085031886,102288.61085031886,102288.61085031886,129617.58024920357,125176.08420711165,4441.496042091926,0.0,91698.05947519999,56905.064516535014,38658.88328740553,27328.969398884718,65987.85268629025,20733.605932923256,1546.2996040708615,0.0,0.878366164867423,2.7172237923460445,0.0014947054983599872,1.0,1.0,-5.5832987918639105,332898.798417441,1555440.331501661,4.672411972936005,1555440.331501661,4.672411972936005,0.7586676844743873,0.09175021415950516,4.028046144702076,101325.0,128430.11117365179,1.2675066486420112,1.0,0.0,4.028046144703479,1.2842935501065285,1.2846279994793997,3.1363905427758016,0.0,16558.645837716813,0.0,0.0,22764.89796319903,2321.373553986227,19350.16419529031,1973.1676153722535,0.85,0.8500000407017477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4038.936709676841,4632.441516551485,6.057441220715329,4.831011985721741,-3.909971758040159,8.7409837437619,2.7850300281612923,3.5,0.7957228651889406,0.6,0.000260401496193898,1.0004373017722155,0.0002602876719336755,198.0577298676809,0.0,2.26970705144248e-05,64.32349783787988,0.03348908041994259,8.706888048056162e-05,0.00017333261571333638,0.000698191774475231,0.09175021828261402,0.09175021828261402,0.09175021828261402,0.09193884282142507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.6157339189,595.621460096257,0.0,0.09175021828261402,0.09175021415950516,0.09175021415950516,0.36886712417760353,0.36886712417760353,0.5,9.93022072413702,1.1426789810445825,1.1426789810445825,2.148681232938543e-11,0.002526331321575981,1.0299774310780663,2.148681232938543e-11,27328.969398884718,20733.605932923256,0.7586676844743873,1.0249637391038056,0.6542042626685335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452009481400507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.78290259507,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15915449763526,261.15915449763526,-11.99084550236472,245.91429578336133,276.4040132119211,123625.53602583254,123547.05828014774,78.47774568480476,0.0,nan,276.4040132119211,3.2540132119211194,270.3060697261495,-2.8439302738505035,264.2081262405254,-8.94187375947456,258.1101827547923,-15.0398172452077,252.01223926906206,-21.137760730937913,245.91429578336133,-27.235704216638652,1.0,1.0,26381.15544483698,26381.15544483698,275.54011048346786,2.390110483467879,275.54011048346786,275.54011048346786,77950.02647887374,77822.98913726202,127.03734161172179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.54011048346786,2.390110483467879,1.0,0.002,0.13173014928108295,0.004881733040786073,0.0002034335543861643,0.0017965664510519782,0.10171677719308214,0.10171677719308214,0.0,5.4381425577954e-12,1.0,1.002079394990296,1.0299774310565795,0.09175021415950516,0.0,0.00019031580137906048,244.51146155815658,0.0,1600011.2882320115,266.5392501083796,0.0025263313000891685,1.0,1284767.0019324995,2587.405079980891,,,,,,,,,,,,,,,,,3.0,16558.645837716813,1546.2996040708615,0.36886712417760353,6.17534620354742,2.7850300281612923
1892.0,-28.953453094158363,4.841438261834263,34.98768989761481,24.230772780161374,4.9762093166634855,-25.56048685307151,-39.12418324090538,1.5832430755239584,-6.6061023289440755,-6.60849977161701,40.02423575841759,43163.706360157776,24498.846863025727,24498.846863025727,67662.5532231835,77959.76098098782,77822.14943225103,24498.846863025727,102320.99629527675,102320.99629527675,102320.99629527675,129656.4253755093,125210.84111234592,4445.584263163364,0.0,91697.53476648952,56902.774850927475,38660.844350624495,27335.429080232545,65996.27343085704,20738.6395923263,1546.47950482496,0.0,0.8783798827441095,2.717709628471868,0.0014947054983599872,1.0,1.0,-5.605499239353378,332961.6276705156,1555578.4691887652,4.671945172997827,1555578.4691887652,4.671945172997827,0.758672546586193,0.0917836294420621,4.028046144702076,101325.0,128429.55190729431,1.2675011291122065,1.0,0.0,4.028046144702891,1.2842765919692378,1.2846108907365115,3.1364319570176824,0.0,16558.59612400575,0.0,0.0,22764.767699370954,2321.3602707724813,19350.05347334331,1973.1563248758046,0.85,0.8500000408033155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4041.4850697695197,4632.441516551485,6.061842723675549,4.841438261834263,-3.9022194434008286,8.74365770523509,2.7879593271551215,3.5,0.7965598077586061,0.6,0.0002602876719336755,1.000434751724087,0.0002601745605948933,198.06118213679702,0.0,2.2543774583528192e-05,63.889057169718896,0.03351162419452612,8.703943491131272e-05,0.00017324823702236282,0.00069785189321436,0.09178362946674452,0.09178362946674452,0.09178362946674452,0.09196741597711942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.5199638467,595.6252250711565,0.0,0.09178362946674452,0.0917836294420621,0.0917836294420621,0.3689889176119803,0.3689889176119803,0.5,9.935734322760164,1.112978715888687,1.112978715888687,-1.5973000699887052e-11,0.0023974426729296283,1.003000532263627,-1.5973000699887052e-11,27335.429080232545,20738.6395923263,0.758672546586193,1.0252480891072158,0.6540324796578025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452261226928962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.34846192691,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1595587910214,261.1595587910214,-11.990441208978552,245.9104292820929,276.4086882999554,123653.02048071053,123583.45428899104,69.56619171948269,0.0,nan,276.4086882999554,3.258688299955395,270.30903649633467,-2.840963503665307,264.20938469283,-8.940615307169992,258.109732889257,-15.040267110743002,252.01008108565827,-21.139918914341706,245.9104292820929,-27.23957071790707,1.0,1.0,26381.15544483698,26381.15544483698,275.54478978883355,2.3947897888335774,275.54478978883355,275.54478978883355,77946.00632154278,77822.14943225103,123.85688929175376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.54478978883355,2.3947897888335774,1.0,0.002,0.13154472002534828,0.004883375663258864,0.00020314918552271887,0.0017968508162606554,0.10157459276135943,0.10157459276135943,0.0,1.7833742295414456e-12,1.0,1.0020251393254909,1.0030005322796,0.0917836294420621,0.0,0.00018542925740905547,238.23036945994377,0.0,1600016.559627036,266.5438976710559,0.002397442688902629,1.0,1284750.7064886177,2587.8001491993928,,,,,,,,,,,,,,,,,4.0,16558.59612400575,1546.47950482496,0.3689889176119803,6.17534620354742,2.7879593271551215
1893.0,-28.95763648374062,4.851594556153796,34.989492014206654,24.23430128199982,4.9807324100821795,-25.56379959429041,-39.12717596450818,1.5868955207882172,-6.601543540927878,-6.603821328578606,40.02738906672109,43157.92593421186,24531.244684852012,24531.244684852012,67689.17061906387,77955.71766347354,77821.53076891328,24531.244684852012,102352.7754537653,102352.7754537653,102352.7754537653,129694.55197182085,125244.97679717919,4449.575174641661,0.0,91697.01373832955,56900.50737662838,38662.78484633463,27341.77651805556,66004.56136439019,20743.58574791492,1546.656400974828,0.0,0.8783932535299741,2.7181854753688746,0.0014947054983599872,1.0,1.0,-5.626505259661428,333023.1767625578,1555714.5043033797,4.671490193046199,1555714.5043033797,4.671490193046199,0.7586773205543749,0.09181627466232231,4.028046144702076,101325.0,128429.00227290097,1.2674957046424966,1.0,0.0,4.028046144702596,1.2842597518285055,1.2845939009403673,3.136473084177105,0.0,16558.546766826435,0.0,0.0,22764.638349273846,2321.3470807333642,19349.94590152645,1973.1453556032338,0.85,0.850000145165657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4043.975251138261,4632.441516551485,6.066121368558622,4.851594556153796,-3.894642382716835,8.74623693887063,2.7908229404252687,3.5,0.7973779829786481,0.6,0.0002601745605948933,1.0004318021328047,0.0002600622651541377,198.0646109751675,0.0,2.2402965472279327e-05,63.49000414843961,0.0335340271599984,8.701018115883066e-05,0.00017316437943606266,0.0006975141109871597,0.09181627531794159,0.09181627531794159,0.09181627531794159,0.0919954406591201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.8554103365,595.628847401272,0.0,0.09181627531794159,0.09181627466232231,0.09181627466232231,0.36910779469990534,0.36910779469990534,0.5,9.941109386366827,1.0841190324733816,1.0841190324733816,-3.9960923459148034e-11,0.002277787650712071,0.9773160689171618,-3.9960923459148034e-11,27341.77651805556,20743.58574791492,0.7586773205543749,1.0255226187380215,0.6538627792093137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452511504406245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.949408905624,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15992045867637,261.15992045867637,-11.99007954132361,245.90658431460844,276.41325660274856,123681.0741263279,123618.84248192595,62.23164440195245,0.0,nan,276.41325660274856,3.2632566027485836,270.3119221450979,-2.8380778549020533,264.2105876874913,-8.939412312508694,258.10925322987373,-15.040746770126248,252.00791877223827,-21.142081227761707,245.90658431460844,-27.24341568539154,1.0,1.0,26381.15544483698,26381.15544483698,275.54939665835195,2.399396658351975,275.54939665835195,275.54939665835195,77942.15696637367,77821.53076891328,120.62619746039854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.54939665835195,2.399396658351975,1.0,0.002,0.13136394477169436,0.004884981449623164,0.00020287195767456406,0.0017971280528242888,0.10143597883728203,0.10143597883728203,0.0,1.0498852655305146e-11,1.0,1.001973474792749,0.9773160689571228,0.09181627466232231,0.0,0.00018077378505821902,232.24636264708883,0.0,1600021.73966035,266.5484564590721,0.0022777876906729944,1.0,1284734.7449869064,2588.1784314747924,,,,,,,,,,,,,,,,,3.0,16558.546766826435,1546.656400974828,0.36910779469990534,6.17534620354742,2.7908229404252687
