time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1894.0,-28.961796198212745,4.86148674622676,34.99127675071363,24.237656662613176,4.985057666155759,-25.567110811824104,-39.13017186624927,1.5903722789690586,-6.597122282133114,-6.599287065111051,40.030491581321954,43152.26254251108,24562.93717685199,24562.93717685199,67715.19971936307,77951.77458209761,77820.94821994373,24562.93717685199,102383.88539679573,102383.88539679573,102383.88539679573,129731.93113008834,125278.45825041234,4453.472879675996,0.0,91696.50328147353,56898.26882510405,38664.70495152164,27348.045733292616,66012.75068481427,20748.466084384978,1546.8330430249277,0.0,0.8784060339775015,2.7186466814980967,0.0014947054983599872,1.0,1.0,-5.6468382030944895,333082.83757843735,1555848.3569277325,4.671055309360835,1555848.3569277325,4.671055309360835,0.7586818556152433,0.0918481962256889,4.028046144702076,101325.0,128428.46666888325,1.2674904186418283,1.0,0.0,4.028046144700532,1.284243731681054,1.28457773240244,3.1365122097418605,0.0,16558.497844485333,0.0,0.0,22764.51162360148,2321.3341583110932,19349.830722442435,1973.133610605297,0.85,0.849999817364023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4046.408732070508,4632.441516551485,6.07030549884252,4.86148674622676,-3.887273556582482,8.748760302809242,2.7936224863147183,3.5,0.7981778532327767,0.6,0.0002600622651541377,1.0004293725137587,0.0002599506494903128,198.0680205110811,0.0,2.2241752787543245e-05,63.03312739989756,0.03355626891278594,8.698090544174083e-05,0.0001730813597123969,0.0006971797037093135,0.0918481963047648,0.0918481963047648,0.0918481963047648,0.09202289730170071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.59141071583,595.6323369703458,0.0,0.0918481963047648,0.0918481962256889,0.0918481962256889,0.36922383576168505,0.36922383576168505,0.5,9.946350425880746,1.0561121534825588,1.0561121534825588,-1.1198153515579179e-11,0.0021647829779567473,0.9524488620165812,-1.1198153515579179e-11,27348.045733292616,20748.466084384978,0.7586818556152433,1.0257896999729241,0.653695870795427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452760083876295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.492532157084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16023141780965,261.16023141780965,-11.989768582190322,245.90275925649445,276.417703579123,123707.62532270285,123654.11902143685,53.50630126600882,0.0,nan,276.417703579123,3.2677035791230082,270.31471471458644,-2.8352852854135335,264.21172585003364,-8.938274149966333,258.1087369855838,-15.041263014416188,252.00574812103682,-21.14425187896316,245.90275925649445,-27.24724074350553,1.0,1.0,26381.15544483698,26381.15544483698,275.55386352639164,2.4038635263916603,275.55386352639164,275.55386352639164,77938.18938653129,77820.94821994373,117.2411665875552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.55386352639164,2.4038635263916603,1.0,0.002,0.1311876823291331,0.004886542532171424,0.00020260163394501552,0.0017973983713479706,0.10130081697250776,0.10130081697250776,0.0,5.292986101496089e-12,1.0,1.001923444611927,0.9524488620277793,0.0918481962256889,0.0,0.00017626244579335067,226.44776156634572,0.0,1600026.7674487587,266.55287771786686,0.002164782989154901,1.0,1284719.2749828973,2588.5450819095213,,,,,,,,,,,,,,,,,4.0,16558.497844485333,1546.8330430249277,0.36922383576168505,6.17534620354742,2.7936224863147183
1895.0,-28.965944831848415,4.87112134283198,34.99304290241662,24.24093538373711,4.989294941204925,-25.570420854489768,-39.133171120751626,1.5937709639031965,-6.592796444361284,-6.594851038606,40.0335245497442,43146.661750903404,24593.84838686457,24593.84838686457,67740.51013776797,77947.87733001156,77820.2606884338,24593.84838686457,102414.10907529837,102414.10907529837,102414.10907529837,129768.22849557071,125310.95319747238,4457.275298098342,0.0,91695.99855421849,56896.05665594295,38666.60210919504,27354.119420272345,66020.72152946738,20753.198622295746,1547.0027327492387,0.0,0.8784185448019739,2.7190979504705934,0.0014947054983599872,1.0,1.0,-5.667265452101105,333141.21394551755,1555979.2175169638,4.6706296080539325,1555979.2175169638,4.6706296080539325,0.7586864085602913,0.09187936083927921,4.028046144702076,101325.0,128427.94949365234,1.2674853145191447,1.0,0.0,4.028046144703909,1.2842280754718458,1.2845619287739993,3.1365504474134065,0.0,16558.449256989286,0.0,0.0,22764.386320355956,2321.321380935993,19349.731136281796,1973.123455643038,0.85,0.8500001214168129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4048.7867303445196,4632.441516551485,6.074374874463153,4.87112134283198,-3.8800756288781875,8.751196971710169,2.796359287913652,3.5,0.7989597965467576,0.6,0.0002599506494903128,1.000428242996824,0.00025983937509762813,198.07142106624173,0.0,2.210749359182681e-05,62.65263683923718,0.033578376406377765,8.695160608082439e-05,0.00017299904340948842,0.000696848129842737,0.09187936155370195,0.09187936155370195,0.09187936155370195,0.09204957993535873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.6390797502,595.6357217650844,0.0,0.09187936155370195,0.09187936083927921,0.09187936083927921,0.36933712182083955,0.36933712182083955,0.5,9.951457068650626,1.0287712554904829,1.0287712554904829,7.503331289626658e-11,0.0020545942447256493,0.9275855865049039,7.503331289626658e-11,27354.119420272345,20753.198622295746,0.7586864085602913,1.0260492246746045,0.653532114635335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445300726461424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.112041596425,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16049389725254,261.16049389725254,-11.989506102747441,245.89895160201687,276.42203619247806,123734.00735345708,123688.84288899331,45.16446446376946,0.0,nan,276.42203619247806,3.272036192478083,270.3174192743933,-2.8325807256067037,264.2128023562572,-8.937197643742763,258.1081854382419,-15.041814561758088,252.00356852012786,-21.14643147987212,245.89895160201687,-27.251048397983112,1.0,1.0,26381.15544483698,26381.15544483698,275.55822001197794,2.40822001197796,275.55822001197794,275.55822001197794,77934.34218461535,77820.2606884338,114.08149618154857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.55822001197794,2.40822001197796,1.0,0.002,0.13101593536658712,0.004888067334804118,0.00020233823798427013,0.0017976618014611625,0.10116911899213507,0.10116911899213507,0.0,3.94454325973459e-11,1.0,1.0018734113964414,0.9275855864298705,0.09187936083927921,0.0,0.00017174571141355808,220.64242643924985,0.0,1600031.686966946,266.5572035556387,0.0020545941696923364,1.0,1284704.1397613129,2588.9106847997623,,,,,,,,,,,,,,,,,3.0,16558.449256989286,1547.0027327492387,0.36933712182083955,6.17534620354742,2.796359287913652
1896.0,-28.97005146076417,4.880504046109572,34.99478966510331,24.244060331862443,4.993354786401354,-25.573710836049433,-39.136163564957656,1.597014161661155,-6.588599993913874,-6.590548256150143,40.03649715330164,43141.21590149451,24624.075605249353,24624.075605249353,67765.29150674386,77944.07601533848,77819.4762666441,24624.075605249353,102443.55187189345,102443.55187189345,102443.55187189345,129803.62289742319,125342.63751252434,4460.985384898852,0.0,91695.50092807483,56893.90110466315,38668.4442482352,27360.07102552974,66028.51527376495,20757.834188594006,1547.169844849251,0.0,0.8784305613527998,2.719535714171957,0.0014947054983599872,1.0,1.0,-5.68757906428732,333197.84455502813,1556107.4816732064,4.670220732524015,1556107.4816732064,4.670220732524015,0.7586908005182014,0.09190981765102653,4.028046144702076,101325.0,128427.44957801036,1.26748038073536,1.0,0.0,4.028046144700459,1.2842131457181456,1.2845468522316204,3.136586911707363,0.0,16558.400752822177,0.0,0.0,22764.262780027526,2321.3087833284076,19349.621595344976,1973.1122855761118,0.85,0.849999922348532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4051.110634654333,4632.441516551485,6.078351796815453,4.880504046109572,-3.8730731374445035,8.753577183554075,2.799034869133271,3.5,0.7997242483237917,0.6,0.00025983937509762813,1.0004239204097276,0.00025972927055883455,198.0747872910022,0.0,2.204027708734026e-05,62.4621452655223,0.033600416683465105,8.692238233943772e-05,0.00017291699275819042,0.0006965176260331057,0.09190981765795506,0.09190981765795506,0.09190981765795506,0.09207560418348486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.03629713866,595.6389899203975,0.0,0.09190981765795506,0.09190981765102653,0.09190981765102653,0.3694477149256108,0.3694477149256108,0.5,9.956430665182138,1.0020252655880881,1.0020252655880881,4.746425474877469e-11,0.0019482622362829716,0.9029691918628373,4.746425474877469e-11,27360.07102552974,20757.834188594006,0.7586908005182014,1.0263034270235816,0.6533724970586423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453253794903378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.92155002271,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16070440008656,261.16070440008656,-11.989295599913419,245.8951638292156,276.42624497095034,123759.28905181184,123723.06812726396,36.220924547876365,0.0,nan,276.42624497095034,3.2762449709503585,270.3200287426069,-2.8299712573930833,264.21381251422616,-8.936187485773814,258.10759628594275,-15.04240371405723,252.00138005757782,-21.148619942422158,245.8951638292156,-27.254836170784387,1.0,1.0,26381.15544483698,26381.15544483698,275.5624320442224,2.4124320442224416,275.5624320442224,275.5624320442224,77930.4617151327,77819.4762666441,110.98544848860183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5624320442224,2.4124320442224416,1.0,0.002,0.13084866680827445,0.004889549337935765,0.00020208169834557611,0.0017979183019760478,0.10104084917278805,0.10104084917278805,0.0,3.2162380397826595e-13,1.0,1.0018238644127448,0.902969191815373,0.09190981765102653,0.0,0.0001672685583565111,214.88815370802106,0.0,1600036.4598608175,266.5614000060861,0.0019482621888187168,1.0,1284689.4587924588,2589.2717739630907,,,,,,,,,,,,,,,,,5.0,16558.400752822177,1547.169844849251,0.3694477149256108,6.17534620354742,2.799034869133271
1897.0,-28.974132737778387,4.889641243438696,34.99651620239274,24.24716065814721,4.9973827945414655,-25.576981184599713,-39.13913379712028,1.6002312411234756,-6.584483596952168,-6.5863299538432925,40.03940678137574,43135.78849390924,24653.536253858987,24653.536253858987,67789.32474776823,77940.30413057485,77818.69282211704,24653.536253858987,102472.22907597602,102472.22907597602,102472.22907597602,129838.0782597485,125373.47583535576,4464.602424392745,0.0,91695.00960560013,56891.74599133161,38670.292904742804,27365.84918377248,66036.14208851528,20762.33864238609,1547.330761942975,0.0,0.8784423581044869,2.719964906134119,0.0014947054983599872,1.0,1.0,-5.707575207155855,333253.37063312175,1556233.0362526479,4.669819342850407,1556233.0362526479,4.669819342850407,0.7586952081391223,0.09193954069406486,4.028046144702076,101325.0,128426.94721262032,1.2674754227744418,1.0,0.0,4.028046144703665,1.2841983359808764,1.2845318972425712,3.136623083711938,0.0,16558.352951861834,0.0,0.0,22764.140804643666,2321.296345300757,19349.515882385993,1973.101505854292,0.85,0.8499998330022136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4053.3816272157064,4632.441516551485,6.082214437527232,4.889641243438696,-3.8662266522267625,8.755867895665459,2.801650520193398,3.5,0.8004715771981138,0.6,0.00025972927055883455,1.0004213168930527,0.00025961988831411535,198.0781328333203,0.0,2.1808933101312307e-05,61.80651640911908,0.033622225616566415,8.689338449421434e-05,0.0001728358860646202,0.0006961909245287607,0.09193955003385842,0.09193955003385842,0.09193955003385842,0.09210095027420505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.7630218038,595.6421478273337,0.0,0.09193955003385842,0.09193954069406486,0.09193954069406486,0.3695556688495079,0.3695556688495079,0.5,9.96127275313905,0.9758176095681961,0.9758176095681961,-1.1539214028744027e-11,0.0018463568911215589,0.8787547466874344,-1.1539214028744027e-11,27365.84918377248,20762.33864238609,0.7586952081391223,1.0265488352863341,0.6532148476525135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445349783695634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.265921166305,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1608717870234,261.1608717870234,-11.989128212976595,245.89139641276924,276.4303471612712,123785.12471707785,123756.32267781466,28.802039263193194,0.0,nan,276.4303471612712,3.2803471612712087,270.32255701159136,-2.8274429884086203,264.21476686184593,-8.935233138154047,258.1069767121802,-15.043023287819778,251.99918656248244,-21.15081343751754,245.89139641276924,-27.258603587230738,1.0,1.0,26381.15544483698,26381.15544483698,275.566559709378,2.4165597093780207,275.566559709378,275.566559709378,77926.79451305859,77818.69282211704,108.10169094154844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.566559709378,2.4165597093780207,1.0,0.002,0.13068580588043793,0.004890997966005619,0.0002018319263366505,0.0017981680783477599,0.10091596316832525,0.10091596316832525,0.0,4.684410411653905e-12,1.0,1.0017751173080351,0.8787547466989736,0.09193954069406486,0.0,0.00016285981934908704,209.22194912578297,0.0,1600041.1448591724,266.5655164030478,0.001846356902660773,1.0,1284675.065722132,2589.6270924534415,,,,,,,,,,,,,,,,,3.0,16558.352951861834,1547.330761942975,0.3695556688495079,6.17534620354742,2.801650520193398
1898.0,-28.978191268869793,4.898538260060669,34.9982221525728,24.25010633831846,5.001233869380116,-25.580248754992844,-39.14211083957923,1.6032913554827966,-6.580496119407201,-6.582245610260618,40.04226561693086,43130.489143008184,24682.358002330886,24682.358002330886,67812.84714533907,77936.62239341425,77817.91079659291,24682.358002330886,102500.2687989238,102500.2687989238,102500.2687989238,129871.819263672,125403.68706736593,4468.132196306072,0.0,91694.52759868278,56889.63891258538,38672.098540108214,27371.5504647482,66043.64900485642,20766.7786786504,1547.4913006673664,0.0,0.8784536205596787,2.7203804957018503,0.0014947054983599872,1.0,1.0,-5.727120206573147,333307.14032584266,1556356.4065205075,4.669436139288844,1556356.4065205075,4.669436139288844,0.7586993913770401,0.09196861376083983,4.028046144702076,101325.0,128426.47352041832,1.2674707477958878,1.0,0.0,4.0280461447035,1.284184258747,1.284517675877965,3.1366574673889147,0.0,16558.305521896957,0.0,0.0,22764.021141933747,2321.2841431002175,19349.419687811518,1973.0916967375729,0.85,0.8500000754334142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4055.601075197632,4632.441516551485,6.085992567976647,4.898538260060669,-3.8595718399101404,8.75811009997081,2.8042077481312,3.5,0.8012022137517715,0.6,0.00025961988831411535,1.000418982211348,0.0002595111577553695,198.08145982766402,0.0,2.1666230799096976e-05,61.402098084640826,0.03364389184736551,8.686432913291362e-05,0.00017275555918120174,0.000695867364135691,0.09196861377373981,0.09196861377373981,0.09196861377373981,0.0921257608310847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.85967825376,595.6451829406919,0.0,0.09196861377373981,0.09196861376083983,0.09196861376083983,0.3696610315095308,0.3696610315095308,0.5,9.965987165866284,0.9501757396935204,0.9501757396935204,-1.0118128557223827e-11,0.0017494908533990383,0.8551254036874525,-1.0118128557223827e-11,27371.5504647482,20766.7786786504,0.7586993913770401,1.0267883160173745,0.653060359215413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453740380197273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.86150284183,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1609898803467,261.1609898803467,-11.989010119653301,245.8876479719045,276.4343317887822,123809.70137530255,123789.38122572024,20.32014958231491,0.0,nan,276.4343317887822,3.284331788782197,270.3249950254235,-2.8250049745764727,264.21565826199827,-8.934341738001706,258.10632149867536,-15.04367850132462,251.9969847352963,-21.15301526470367,245.8876479719045,-27.262352028095478,1.0,1.0,26381.15544483698,26381.15544483698,275.57055357997467,2.420553579974694,275.57055357997467,275.57055357997467,77923.05287900606,77817.91079659291,105.14208241314918,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57055357997467,2.420553579974694,1.0,0.002,0.13052725223976022,0.004892404506649874,0.00020158874679674637,0.001798411253822564,0.10079437339837319,0.10079437339837319,0.0,6.193105923923969e-13,1.0,1.0017275391036138,0.8551254036975706,0.09196861376083983,0.0,0.00015855364053768073,203.68769892361465,0.0,1600045.6855148352,266.5695038805928,0.0017494908635171669,1.0,1284661.1293999753,2589.973694119553,,,,,,,,,,,,,,,,,4.0,16558.305521896957,1547.4913006673664,0.3696610315095308,6.17534620354742,2.8042077481312
1899.0,-28.982225152399483,4.907200908912608,34.99990658525341,24.252965510264062,5.004984490764672,-25.583504188094313,-39.14507831269873,1.606263526442073,-6.57660339646992,-6.578258448936193,40.0450563771408,43125.25769264707,24710.482138555817,24710.482138555817,67835.7398312029,77932.99732888945,77816.98766863065,24710.482138555817,102527.46980718647,102527.46980718647,102527.46980718647,129904.54068172969,125432.96947550634,4471.571206223353,0.0,91694.05162784047,56887.54852236885,38673.89233941291,27377.07087454322,66050.96321395613,20771.081380431973,1547.6456178541082,0.0,0.8784646139910558,2.720786243646138,0.0014947054983599872,1.0,1.0,-5.746793003709172,333359.63720838097,1556476.8461903653,4.669062095293263,1556476.8461903653,4.669062095293263,0.7587035689689551,0.09199697753402908,4.028046144702076,101325.0,128426.00277904923,1.2674661019397901,1.0,0.0,4.028046144702234,1.284170591516216,1.2845038654628564,3.1366908503535926,0.0,16558.25841156617,0.0,0.0,22763.902977735717,2321.272093705365,19349.317551982982,1973.0812817815445,0.85,0.8500000009184551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4057.7700737149758,4632.441516551485,6.0896703582647405,4.907200908912608,-3.853078608812259,8.760279517724866,2.806707750217893,3.5,0.8019165000622551,0.6,0.0002595111577553695,1.0004164509366371,0.0002594031290792978,198.08476671346472,0.0,2.153750780425408e-05,61.03729711725607,0.033665429355169765,8.6835376102645e-05,0.0001726757816527245,0.0006955460165696744,0.0919969775333582,0.0919969775333582,0.0919969775333582,0.09214984292542512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.24643084663,595.6481203749725,0.0,0.0919969775333582,0.09199697753402908,0.09199697753402908,0.36976385535670436,0.36976385535670436,0.5,9.97057312810651,0.9249667732078706,0.9249667732078706,-6.764366844436154e-12,0.0016550524662761745,0.8314654452270247,-6.764366844436154e-12,27377.07087454322,20771.081380431973,0.7587035689689551,1.0270212049968963,0.6529088387848823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453981579358741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.49670187444,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1610607510443,261.1610607510443,-11.98893924895566,245.88391840060422,276.4382031014789,123834.0004249756,123821.8058041668,12.194620808785288,0.0,nan,276.4382031014789,3.2882031014789277,270.32734616131944,-2.8226538386805373,264.2164892211028,-8.933510778897187,258.10563228096885,-15.04436771903113,251.9947753407918,-21.155224659208187,245.88391840060422,-27.26608159939576,1.0,1.0,26381.15544483698,26381.15544483698,275.57443394409023,2.4244339440902536,275.57443394409023,275.57443394409023,77919.4076182746,77816.98766863065,102.41994964395417,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57443394409023,2.4244339440902536,1.0,0.002,0.13037301574753157,0.004893775593188357,0.00020135219053493038,0.001798647809666805,0.10067609526746518,0.10067609526746518,0.0,2.0173532983003284e-13,1.0,1.0016798894376615,0.8314654452337891,0.09199697753402908,0.0,0.0001542364924675064,198.13952821547633,0.0,1600050.1182107653,266.57339660353006,0.0016550524730405414,1.0,1284647.5243672905,2590.319650337685,,,,,,,,,,,,,,,,,4.0,16558.25841156617,1547.6456178541082,0.36976385535670436,6.17534620354742,2.806707750217893
1900.0,-28.98623501184357,4.915634726154132,35.00156905938284,24.255743622221075,5.008640744493815,-25.586747436218708,-39.14804376019163,1.6091531689046747,-6.5728090702435225,-6.574374247552662,40.04779137467646,43120.12273842557,24737.941933715756,24737.941933715756,67858.06467214132,77929.42628360406,77816.06205066691,24737.941933715756,102554.00398438267,102554.00398438267,102554.00398438267,129936.474748837,125461.55209157466,4474.922657262343,0.0,91693.58175737986,56885.506909495445,38675.63871987157,27382.470764454334,66058.1094843259,20775.289950592647,1547.7967503741047,0.0,0.8784752603276395,2.721181531986911,0.0014947054983599872,1.0,1.0,-5.766046497387379,333410.78472043964,1556594.8861716897,4.668699866673099,1556594.8861716897,4.668699866673099,0.7587076465561835,0.09202467229550458,4.028046144702076,101325.0,128425.55302756735,1.267461663237773,1.0,0.0,4.028046144699709,1.2841573088505551,1.28449044061698,3.136723294677633,0.0,16558.211659723827,0.0,0.0,22763.786328014306,2321.260198744149,19349.222007704986,1973.0715389766115,0.85,0.8500001594151682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4059.889850301037,4632.441516551485,6.093254459078849,4.915634726154132,-3.84674931346425,8.762384039618382,2.809151879721662,3.5,0.8026148227776178,0.6,0.0002594031290792978,1.0004139838008077,0.0002592957848247627,198.08805400010417,0.0,2.1398835098023696e-05,60.644298667799156,0.03368682819026779,8.680645174609002e-05,0.00017259667733320782,0.0006952273807204159,0.09202467230247768,0.09202467230247768,0.09202467230247768,0.09217334797005211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.9694944304,595.6509457083438,0.0,0.09202467230247768,0.09202467229550458,0.09202467229550458,0.36986417802748134,0.36986417802748134,0.5,9.975033402256921,0.9002106576621145,0.9002106576621145,-2.5579538487363607e-12,0.0015651773091462928,0.8083277501652901,-2.5579538487363607e-12,27382.470764454334,20775.289950592647,0.7587076465561835,1.0272480578367522,0.6527604721817992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454221321292553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.10370342499,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1610865901897,261.1610865901897,-11.988913409810266,245.8802075597614,276.441965620609,123858.05663624746,123853.6105317154,4.446104532062137,0.0,nan,276.441965620609,3.2919656206090053,270.32961400845875,-2.8203859915412295,264.21726239624866,-8.93273760375132,258.10491078411917,-15.045089215880807,251.99255917194137,-21.15744082805861,245.8802075597614,-27.269792440238575,1.0,1.0,26381.15544483698,26381.15544483698,275.5782110601952,2.428211060195224,275.5782110601952,275.5782110601952,77915.84156019222,77816.06205066691,99.77950952530955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782110601952,2.428211060195224,1.0,0.002,0.13022300500838963,0.004895110535410691,0.0002011221143114364,0.0017988778875928663,0.1005610571557182,0.1005610571557182,0.0,1.904302670413527e-12,1.0,1.0016332832765873,0.8083277501678481,0.09202467229550458,0.0,0.000150010741724149,192.70893974122416,0.0,1600054.4417397045,266.57719092975645,0.0015651773117042467,1.0,1284634.2703617306,2590.6580568649383,,,,,,,,,,,,,,,,,4.0,16558.211659723827,1547.7967503741047,0.36986417802748134,6.17534620354742,2.809151879721662
1901.0,-28.990220174660283,4.923845423658305,35.00320940829873,24.258496274147205,5.012264997018074,-25.58997165747978,-39.1509872051887,1.6120164798889656,-6.56909223492454,-6.570573579508239,40.05047764510426,43115.0044992315,24764.716299187505,24764.716299187505,67879.720798419,77925.88183333779,77815.27372414253,24764.716299187505,102579.99002333004,102579.99002333004,102579.99002333004,129967.7544783411,125489.56515938204,4478.18931895907,0.0,91693.11554203191,56883.45887420168,38677.39629758915,27387.76445501106,66065.1607526002,20779.41592075638,1547.9449206887136,0.0,0.8784856381905182,2.721568308948393,0.0014947054983599872,1.0,1.0,-5.784421933011117,333460.8382288604,1556710.8297192976,4.668346777953271,1556710.8297192976,4.668346777953271,0.758711648586361,0.09205170921390553,4.028046144702076,101325.0,128425.10060363304,1.267457198160701,1.0,0.0,4.028046144701628,1.2841441481161606,1.2844771386157994,3.1367554418335506,0.0,16558.165254701216,0.0,0.0,22763.67058570868,2321.2483963135915,19349.121501336653,1973.0612901792817,0.85,0.8500000660475325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4061.9615655696066,4632.441516551485,6.09673821365042,4.923845423658305,-3.840567084820159,8.764412508478465,2.8115414161043764,3.5,0.8032975474583932,0.6,0.0002592957848247627,1.000411446976565,0.00025918914223583124,198.09132113451065,0.0,2.1263614488959204e-05,60.261083461710385,0.03370809180475675,8.677775080297837e-05,0.0001725180340217843,0.0006949106018330299,0.09205170952046342,0.09205170952046342,0.09205170952046342,0.09219636323184198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.0384170576,595.6536561830463,0.0,0.09205170952046342,0.09205170921390553,0.09205170921390553,0.3699620394835832,0.3699620394835832,0.5,9.97937306369613,0.8760020197076983,0.8760020197076983,6.0822458181064576e-12,0.001481344583680766,0.7861516464971032,6.0822458181064576e-12,27387.76445501106,20779.41592075638,0.758711648586361,1.0274662170673274,0.6526133291446593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445445964291688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.720488218896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1610749212737,261.1610749212737,-11.988925078726254,245.87651601869322,276.4456338238449,123882.55355590915,123884.56140876889,-2.007852859735735,0.0,nan,276.4456338238449,3.2956338238449234,270.3318102628288,-2.818189737171167,264.2179867017542,-8.93201329824575,258.10416314078253,-15.045836859217445,251.99033957973887,-21.159660420261105,245.87651601869322,-27.273483981306754,1.0,1.0,26381.15544483698,26381.15544483698,275.58192052628726,2.4319205262872856,275.58192052628726,275.58192052628726,77912.42610401347,77815.27372414253,97.1523798709386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58192052628726,2.4319205262872856,1.0,0.002,0.13007704624369215,0.0048964135637894314,0.00020089825805136616,0.0017991017466295494,0.10044912902568308,0.10044912902568308,0.0,4.680915377530681e-12,1.0,1.0015886075111156,0.786151646491021,0.09205170921390553,0.0,0.00014595794908593124,187.5006904628562,0.0,1600058.682758253,266.58090776507544,0.0014813445775985201,1.0,1284621.3011150705,2590.9837315778936,,,,,,,,,,,,,,,,,3.0,16558.165254701216,1547.9449206887136,0.3699620394835832,6.17534620354742,2.8115414161043764
1902.0,-28.994180958419488,4.931837955204734,35.00482753292395,24.261119251046352,5.015740247815852,-25.593188837717303,-39.15393316475672,1.6147481266398027,-6.56548690129614,-6.566889569743209,40.053116814896164,43110.00312504941,24790.89620737748,24790.89620737748,67900.89933242688,77922.41574919144,77814.52731878594,24790.89620737748,102605.42352616342,102605.42352616342,102605.42352616342,129998.41081858614,125517.03613435627,4481.374684229865,0.0,91692.65751186287,56881.45762675613,38679.11098345193,27392.987292422724,66072.09827587465,20783.482798239394,1548.0926163445768,0.0,0.8784955619755263,2.721943221484676,0.0014947054983599872,1.0,1.0,-5.802116051697226,333509.36102516117,1556824.7466876912,4.668009143438222,1556824.7466876912,4.668009143438222,0.758715454301269,0.09207812118950563,4.028046144702076,101325.0,128424.66800038787,1.267452928698622,1.0,0.0,4.028046144705019,1.2841316015493998,1.2844644518453492,3.136786089402317,0.0,16558.119210772395,0.0,0.0,22763.556875450016,2321.2368010941573,19349.027548214723,1973.0517096271126,0.85,0.8500001846847675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4063.9864313126704,4632.441516551485,6.100142465133672,4.931837955204734,-3.8345552700564305,8.766393225261165,2.8138777010617257,3.5,0.8039650574462074,0.6,0.00025918914223583124,1.0004089427064198,0.0002590831920540848,198.09456837531198,0.0,2.1124971330632585e-05,59.868168751012746,0.03372921677608738,8.674903412247045e-05,0.0001724401081133608,0.0006945967126780321,0.0920781212285483,0.0920781212285483,0.0920781212285483,0.09221890361398213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.43971566943,595.6562562648262,0.0,0.0920781212285483,0.09207812118950563,0.09207812118950563,0.3700574908472091,0.3700574908472091,0.5,9.983596539918372,0.8524030579555415,0.8524030579555415,6.139089236967266e-11,0.0014026684470422879,0.7647735180459563,6.139089236967266e-11,27392.987292422724,20783.482798239394,0.758715454301269,1.0276788705713011,0.6524691095029208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454696504124307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.3275735082,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1610212346396,261.1610212346396,-11.9889787653604,245.87284312474853,276.44919934451275,123906.03079740523,123915.26858407834,-9.23778667310853,0.0,nan,276.44919934451275,3.299199344512772,270.3339281005914,-2.8160718994085983,264.2186568565731,-8.931343143426886,258.1033856126913,-15.046614387308693,251.98811436872074,-21.161885631279233,245.87284312474853,-27.27715687525145,1.0,1.0,26381.15544483698,26381.15544483698,275.5855181839841,2.4355181839841293,275.5855181839841,275.5855181839841,77908.94687087576,77814.52731878594,94.41955208982108,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855181839841,2.4355181839841293,1.0,0.002,0.12993499801920366,0.004897679225957071,0.00020068038991470516,0.0017993196126165777,0.10034019495735258,0.10034019495735258,0.0,2.5312829089740863e-12,1.0,1.0015455325623197,0.7647735179845654,0.09207812118950563,0.0,0.00014204822681373476,182.47639220094837,0.0,1600062.800116792,266.58451309870384,0.0014026683856513955,1.0,1284608.7296832385,2591.298212986667,,,,,,,,,,,,,,,,,4.0,16558.119210772395,1548.0926163445768,0.3700574908472091,6.17534620354742,2.8138777010617257
1903.0,-28.998137884803505,4.939617321454833,35.00642265505476,24.263605463225417,5.0190607865200665,-25.59641801756045,-39.156895713508106,1.6173409198582147,-6.561985914753905,-6.56331114686506,40.05568906469374,43105.08796025235,24816.47604495339,24816.47604495339,67921.56400520574,77919.02230534072,77813.56256594625,24816.47604495339,102630.03861089965,102630.03861089965,102630.03861089965,130028.08460350828,125543.60799764718,4484.476605861093,0.0,91692.20792889685,56879.48469052188,38680.80359819441,27398.045992608637,66078.84959080305,20787.42382460552,1548.235124209336,0.0,0.8785051671893148,2.72230744123725,0.0014947054983599872,1.0,1.0,-5.820159264212862,333556.49842770933,1556935.781187808,4.667682352245456,1556935.781187808,4.667682352245456,0.7587192104945546,0.09210388407270831,4.028046144702076,101325.0,128424.248091292,1.2674487845180558,1.0,0.0,4.028046144702918,1.28411970273207,1.2844524138840159,3.1368151552632337,0.0,16558.073522398594,0.0,0.0,22763.445262288235,2321.2254197190923,19348.924907104323,1973.0412431466734,0.85,0.8499998433523294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4065.965466733922,4632.441516551485,6.103464539478193,4.939617321454833,-3.8287036213181938,8.768320942773027,2.816161857117662,3.5,0.8046176734621892,0.6,0.0002590831920540848,1.0004085575529194,0.0002589773848874537,198.09781254618554,0.0,2.098815552235127e-05,59.480432750343496,0.03375020493160973,8.672016459090197e-05,0.0001723630274631828,0.0006942862282622515,0.0921038861183185,0.0921038861183185,0.0921038861183185,0.09224074207001232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.0850921179,595.6587736940157,0.0,0.0921038861183185,0.09210388407270831,0.09210388407270831,0.3701505896195695,0.3701505896195695,0.5,9.987702267366169,0.8292389553745352,0.8292389553745352,-5.0818016461562365e-11,0.0013252321111281162,0.743151882652171,-5.0818016461562365e-11,27398.045992608637,20787.42382460552,0.7587192104945546,1.0278865995067077,0.6523280630214207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454931923654046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.93983750753,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1609194557794,261.1609194557794,-11.989080544220599,245.8691847473232,276.45265416421955,123928.40769893194,123945.92064558344,-17.51294665145899,0.0,nan,276.45265416421955,3.3026541642195753,270.3359602808675,-2.814039719132495,264.21926639743356,-8.93073360256642,258.10257251411326,-15.047427485886715,251.9858786307192,-21.164121369280764,245.8691847473232,-27.280815252676774,1.0,1.0,26381.15544483698,26381.15544483698,275.5889849940472,2.438984994047246,275.5889849940472,275.5889849940472,77905.44651603034,77813.56256594625,91.88395008408406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5889849940472,2.438984994047246,1.0,0.002,0.12979690828563428,0.0048989093205518116,0.00020046858881161086,0.0017995314112715585,0.10023429440580543,0.10023429440580543,0.0,8.316914865136305e-14,1.0,1.0015019581737092,0.743151882702989,0.09210388407270831,0.0,0.00013808903356765634,177.3886917378343,0.0,1600066.796635705,266.5880140852461,0.0013252321619461327,1.0,1284596.518310219,2591.614513222555,,,,,,,,,,,,,,,,,3.0,16558.073522398594,1548.235124209336,0.3701505896195695,6.17534620354742,2.816161857117662
1904.0,-29.00205334279692,4.947189208310648,35.00799448959202,24.26611902136358,5.022407558743441,-25.599607252659283,-39.15981837837023,1.6199614685935124,-6.558538906744559,-6.559790994847305,40.05820710305609,43100.18784821425,24841.373580501604,24841.373580501604,67941.56142871585,77915.63340659882,77812.68223140719,24841.373580501604,102654.0558119088,102654.0558119088,102654.0558119088,130057.01429221353,125569.51720044384,4487.497091769699,0.0,91691.75673113184,56877.50913673427,38682.497327108416,27402.958480304733,66085.45580741315,20791.2547798408,1548.3721814878422,0.0,0.8785146619422061,2.7226657276062434,0.0014947054983599872,1.0,1.0,-5.837638921927294,333602.87335885694,1557044.4813780591,4.667359323680479,1557044.4813780591,4.667359323680479,0.7587229968174442,0.09212900953850563,4.028046144702076,101325.0,128423.82851625272,1.2674446436343718,1.0,0.0,4.02804614470145,1.284107674131803,1.2844402462923104,3.1368445386991985,0.0,16558.027779274755,0.0,0.0,22763.333248237548,2321.2139974647357,19348.830319854358,1973.0315979314403,0.85,0.849999870794513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4067.899708048577,4632.441516551485,6.106682898634766,4.947189208310648,-3.8229740942674457,8.770163302578094,2.8183950291951163,3.5,0.805255722627176,0.6,0.0002589773848874537,1.0004042880062234,0.0002588727257492949,198.10102280935902,0.0,2.0960168261328057e-05,59.401116852603714,0.03377116509987106,8.669169242219136e-05,0.00017228569246526232,0.0006939747193220274,0.09212900977774792,0.09212900977774792,0.09212900977774792,0.09226204580820051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0208100516,595.6611940522479,0.0,0.09212900977774792,0.09212900953850563,0.09212900953850563,0.37024137442598576,0.37024137442598576,0.5,9.991693395502129,0.8065297681695824,0.8065297681695824,1.3073986337985843e-11,0.001252088102773996,0.7221520729200392,1.3073986337985843e-11,27402.958480304733,20791.2547798408,0.7587229968174442,1.0280864465354038,0.6521887050884119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455167121188301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.86052160979,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1607844834292,261.1607844834292,-11.989215516570766,245.8655456482089,276.4560233186415,123952.01089898848,123975.23539608099,-23.2244970924843,0.0,nan,276.4560233186415,3.3060233186415076,270.33792778456154,-2.812072215438434,264.2198322504606,-8.93016774953935,258.1017367163985,-15.0482632836015,251.98364118230444,-21.16635881769554,245.8655456482089,-27.284454351791084,1.0,1.0,26381.15544483698,26381.15544483698,275.592403299652,2.442403299652028,275.592403299652,275.592403299652,77902.21691781253,77812.68223140719,89.53468640534265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.592403299652,2.442403299652028,1.0,0.002,0.12966266685360106,0.004900112895630836,0.00020026270429677508,0.0017997372979694322,0.10013135214838753,0.10013135214838753,0.0,2.2662071871848433e-12,1.0,1.001459630800477,0.7221520729069653,0.09212900953850563,0.0,0.0001342407617844374,172.44360260095297,0.0,1600070.7357744332,266.5914610932554,0.0012520880897000097,1.0,1284584.5055457994,2591.9225669330554,,,,,,,,,,,,,,,,,3.0,16558.027779274755,1548.3721814878422,0.37024137442598576,6.17534620354742,2.8183950291951163
1905.0,-29.005948026244837,4.954558116447507,35.00954339017637,24.268514080345653,5.025617623208737,-25.602791461253428,-39.16273982087148,1.6224610583444803,-6.5552010420029205,-6.5563862471065555,40.060688752289806,43095.37366150413,24865.73100022937,24865.73100022937,67961.1046617335,77912.31850941668,77811.95054908811,24865.73100022937,102677.68154931748,102677.68154931748,102677.68154931748,130085.52939112042,125595.08724018143,4490.442150938992,0.0,91691.3157980368,56875.562116587535,38684.17075716585,27407.847841802944,66092.01859896879,20795.06115790864,1548.5110318342759,0.0,0.8785236689654626,2.7230122523333153,0.0014947054983599872,1.0,1.0,-5.853970182605792,333647.7327590918,1557151.6163118754,4.66705289268729,1557151.6163118754,4.66705289268729,0.758726525261558,0.09215355491633918,4.028046144702076,101325.0,128423.42024346035,1.2674406142951922,1.0,0.0,4.028046144700262,1.284096208670044,1.2844286434617023,3.136872547014198,0.0,16557.98273500346,0.0,0.0,22763.22378248686,2321.2028350646615,19348.740528142884,1973.0224417250422,0.85,0.8500000137515255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4069.790375317742,4632.441516551485,6.10983090211078,4.954558116447507,-3.817408420905868,8.771966537353375,2.820578577265712,3.5,0.8058795935044891,0.6,0.0002588727257492949,1.000402155324137,0.0002587686605547331,198.10421612945092,0.0,2.0733082315600075e-05,58.757555282410614,0.03379189818218666,8.666324079591342e-05,0.00017220948495338148,0.0006936677519475984,0.09215355874080541,0.09215355874080541,0.09215355874080541,0.09228300915704171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.29917843646,595.6635012066416,0.0,0.09215355874080541,0.09215355491633918,0.09215355491633918,0.37032988767314357,0.37032988767314357,0.5,9.99557694892604,0.7844581905762311,0.7844581905762311,-4.945377440890297e-11,0.0011852051036385092,0.7024160645007669,-4.945377440890297e-11,27407.847841802944,20795.06115790864,0.758726525261558,1.0282800571443564,0.6520511035227562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445539986102482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.2169600396,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16061181345583,261.16061181345583,-11.989388186544147,245.861924667859,276.4592989590453,123974.65281584817,124004.36389788658,-29.71108203838166,0.0,nan,276.4592989590453,3.30929895904535,270.33982410082075,-2.810175899179228,264.2203492425767,-8.929650757423303,258.10087438433504,-15.049125615664934,251.98139952609816,-21.16860047390182,245.861924667859,-27.288075332140977,1.0,1.0,26381.15544483698,26381.15544483698,275.5957233986413,2.4457233986413485,275.5957233986413,275.5957233986413,77898.91488308003,77811.95054908811,86.96433399191301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5957233986413,2.4457233986413485,1.0,0.002,0.12953204362846876,0.004901280509575217,0.0002000623577024197,0.0017999376443459893,0.10003117885120985,0.10003117885120985,0.0,2.048408751648134e-12,1.0,1.0014198458161523,0.7024160645502207,0.09215355491633918,0.0,0.0001306226725400933,167.794343491537,0.0,1600074.5556463902,266.59479895799706,0.0011852051530922836,1.0,1284572.8863803046,2592.213616201701,,,,,,,,,,,,,,,,,3.0,16557.98273500346,1548.5110318342759,0.37032988767314357,6.17534620354742,2.820578577265712
1906.0,-29.00982076556417,4.961728641496348,35.01106871155621,24.27076685652139,5.028664926954721,-25.60597219633451,-39.16567188045008,1.624816357953606,-6.551964816594591,-6.553083925039986,40.06310594563104,43090.699475664194,24889.536987982745,24889.536987982745,67980.23646364694,77909.08654016802,77810.99217261533,24889.536987982745,102700.52916059807,102700.52916059807,102700.52916059807,130113.11250179258,125619.80285801885,4493.30964377373,0.0,91690.88302163649,56873.67997560668,38685.781162255334,27412.583341194506,66098.36450344985,20798.74925721759,1548.645127218045,0.0,0.8785323654303929,2.723348402054223,0.0014947054983599872,1.0,1.0,-5.870715284141966,333691.2471765074,1557255.9739849775,4.666757031122427,1557255.9739849775,4.666757031122427,0.7587299963065532,0.09217749885213547,4.028046144702076,101325.0,128423.03819410795,1.267436843761243,1.0,0.0,4.028046144698226,1.284085416491599,1.2844177148537557,3.136898911061209,0.0,16557.93797640029,0.0,0.0,22763.116341711662,2321.191879154621,19348.64750965748,1973.0129564792749,0.85,0.84999993934058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4071.638384885227,4632.441516551485,6.112904593978167,4.961728641496348,-3.8119950572215413,8.77372369871789,2.822713513234182,3.5,0.8064895752097663,0.6,0.0002587686605547331,1.0003999016447829,0.0002586652199078438,198.10739154603345,0.0,2.0615753795031536e-05,58.425046255119376,0.0338125139359817,8.663469444828966e-05,0.00017213396610644342,0.0006933635585473372,0.09217749915756365,0.09217749915756365,0.09217749915756365,0.09230330734059562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.79264749057,595.6657352548783,0.0,0.09217749915756365,0.09217749885213547,0.09217749885213547,0.3704161903602695,0.3704161903602695,0.5,9.99935123439692,0.7628295456013916,0.7628295456013916,3.126388037344441e-12,0.0011191084453798794,0.6823686408980052,3.126388037344441e-12,27412.583341194506,20798.74925721759,0.7587299963065532,1.0284707794865162,0.6519177864592274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455631373062556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.88445101231,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1603954983868,261.1603954983868,-11.9896045016132,245.85832082263045,276.4624701741434,123996.11010658069,124033.33113045197,-37.22102387127259,0.0,nan,276.4624701741434,3.3124701741434137,270.3416403038414,-2.8083596961585613,264.2208104335384,-8.92918956646156,258.09998056323417,-15.050019436765808,251.97915069293308,-21.170849307066902,245.85832082263045,-27.29167917736953,1.0,1.0,26381.15544483698,26381.15544483698,275.59891484557846,2.4489148455784857,275.59891484557846,275.59891484557846,77895.56419183206,77810.99217261533,84.5720192167355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59891484557846,2.4489148455784857,1.0,0.002,0.12940510000225813,0.0049024143100843695,0.00019986764943686727,0.0018001323749908876,0.09993382471843364,0.09993382471843364,0.0,2.4427754957700998e-11,1.0,1.0013794253004533,0.6823686408948788,0.09217749885213547,0.0,0.00012694308061640629,163.06620884556753,0.0,1600078.2572524888,266.5980351834054,0.0011191084422534914,1.0,1284561.6165430655,2592.507338933453,,,,,,,,,,,,,,,,,3.0,16557.93797640029,1548.645127218045,0.3704161903602695,6.17534620354742,2.822713513234182
