time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1907.0,-29.013671987330248,4.968705805593293,35.01256999081205,24.272985162120335,5.031670537270395,-25.609137734872043,-39.168586338032014,1.6271362851296365,-6.548796886911532,-6.549852059397437,40.06546260999422,43086.04625481448,24912.740309749362,24912.740309749362,67998.78656456384,77905.88391356997,77809.94542308194,24912.740309749362,102722.6857328313,102722.6857328313,102722.6857328313,130139.84384746091,125643.7447653624,4496.099082098514,0.0,91690.45400974294,56871.79335931817,38687.40072269418,27417.158114629612,66104.5588373238,20802.316001687308,1548.773389351652,0.0,0.8785409096501268,2.723677401730295,0.0014947054983599872,1.0,1.0,-5.887436124133046,333733.8375137127,1557357.7235250664,4.6664663527295955,1557357.7235250664,4.6664663527295955,0.7587334877930814,0.09220083077936708,4.028046144702076,101325.0,128422.65469717713,1.2674330589408056,1.0,0.0,4.028046144703042,1.2840747885099937,1.2844069512893768,3.1369248744273794,0.0,16557.89352758839,0.0,0.0,22763.009835510362,2321.181018544596,19348.554121193894,1973.0034335062326,0.85,0.8499998137772665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4073.444682341436,4632.441516551485,6.115890174659103,4.968705805593293,-3.806707873442299,8.775413679035593,2.8248008851513284,3.5,0.8070859671860938,0.6,0.0002586652199078438,1.0003976918155717,0.0002585623917608259,198.11054940738939,0.0,2.0492356735064123e-05,58.075338987171726,0.03383300629271676,8.660632808509475e-05,0.00017205889182274906,0.0006930611558683358,0.09220083121309239,0.09220083121309239,0.09220083121309239,0.09232300179749447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.51954599255,595.6678904308689,0.0,0.09220083121309239,0.0922008307793671,0.09220083077936708,0.3705003234731338,0.3705003234731338,0.5,10.003016388052819,0.7415624424946259,0.7415624424946259,-1.1027623258996755e-11,0.0010551724859055867,0.6624159352643915,-1.1027623258996755e-11,27417.158114629612,20802.316001687308,0.7587334877930814,1.028655024109631,0.6517863066122959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445586158766238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.53474374436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.16014163956544,261.16014163956544,-11.989858360434539,245.85473433466169,276.4655489444693,124017.86201680094,124061.54314181309,-43.68112501217814,0.0,nan,276.4655489444693,3.315548944469299,270.3433860225019,-2.8066139774981025,264.22122310053214,-8.928776899467834,258.0990601785972,-15.050939821402778,251.97689725663028,-21.173102743369697,245.85473433466169,-27.29526566533829,1.0,1.0,26381.15544483698,26381.15544483698,275.60202561216096,2.4520256121609805,275.60202561216096,275.60202561216096,77892.37845160248,77809.94542308194,82.43302852053603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60202561216096,2.4520256121609805,1.0,0.002,0.12928182211296696,0.004903519954580959,0.00019967857144407338,0.0018003214276200617,0.0998392857220367,0.0998392857220367,0.0,-9.358651006929897e-13,1.0,1.0013391892184667,0.6624159352754191,0.09220083077936708,0.0,0.00012327734356451712,158.3559840334037,0.0,1600081.88167938,266.60120311308845,0.00105517249693321,1.0,1284550.5869497277,2592.799137950858,,,,,,,,,,,,,,,,,3.0,16557.89352758839,1548.773389351652,0.3705003234731338,6.17534620354742,2.8248008851513284
1908.0,-29.017501984032016,4.975494438190342,35.01404759422381,24.27519487626853,5.034663544628235,-25.612285431161496,-39.17148665115235,1.6294469915905048,-6.545695901006411,-6.546692830900792,40.06778176579862,43081.426846215014,24935.36408464916,24935.36408464916,68016.79093086417,77902.6975753805,77809.11079781987,24935.36408464916,102744.47488246903,102744.47488246903,102744.47488246903,130166.14721592056,125667.33117736946,4498.816038551098,0.0,91690.02760651024,56869.926969912856,38689.00070733042,27421.67233345152,66110.67304078194,20805.833665513543,1548.9006516614504,0.0,0.8785492023196483,2.7239989811099297,0.0014947054983599872,1.0,1.0,-5.902977268040274,333775.47475048696,1557457.8585295791,4.666184235656778,1557457.8585295791,4.666184235656778,0.7587368637664247,0.09222359930556565,4.028046144702076,101325.0,128422.27732461657,1.2674293345632033,1.0,0.0,4.028046144700308,1.284064202532949,1.2843962305291488,3.1369507356067863,0.0,16557.84938075349,0.0,0.0,22762.903976933427,2321.170223973878,19348.465529636363,1972.994399681478,0.85,0.8499998747630332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4075.210329194235,4632.441516551485,6.118791932287694,4.975494438190342,-3.8015467346342966,8.777041172824639,2.8268418773897337,3.5,0.8076691078256382,0.6,0.0002585623917608259,1.0003955119933003,0.00025846016766472413,198.1136899518979,0.0,2.0371340700260178e-05,57.732379544537345,0.03385337763341702,8.657810791148878e-05,0.00017198428384933713,0.00069276063150867,0.09222359951083892,0.09222359951083892,0.09222359951083892,0.09234236087472318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.5581488574,595.6699424139027,0.0,0.09222359951083892,0.09222359930556565,0.09222359930556565,0.3705823193055541,0.3705823193055541,0.5,10.006579261962216,0.7208358709292497,0.7208358709292497,5.059064278611913e-12,0.0009969298943701688,0.6437155628605069,5.059064278611913e-12,27421.67233345152,20805.833665513543,0.7587368637664247,1.0288322263623968,0.6516561527007781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456090530065129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.19178430173,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1598578469546,261.1598578469546,-11.990142153045383,245.85116559971215,276.4685500941957,124040.14539706595,124088.97718728075,-48.831790214786466,0.0,nan,276.4685500941957,3.3185500941957002,270.3450731952851,-2.804926804714853,264.2215962964036,-8.92840370359636,258.09811939752035,-15.051880602479628,251.97464249861042,-21.175357501389556,245.85116559971215,-27.29883440028783,1.0,1.0,26381.15544483698,26381.15544483698,275.60508828237744,2.45508828237746,275.60508828237744,275.60508828237744,77889.3337286277,77809.11079781987,80.22293080782401,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60508828237744,2.45508828237746,1.0,0.002,0.12916198116555871,0.004904598222080158,0.00019949476964222843,0.001800505239468245,0.09974738482111421,0.09974738482111421,0.0,9.110473226520144e-12,1.0,1.0013014745415107,0.6437155628554478,0.09222359930556565,0.0,0.00011984047482653038,153.939860171439,0.0,1600085.435568454,266.60430409899357,0.0009969298893111045,1.0,1284539.805055576,2593.0745982453964,,,,,,,,,,,,,,,,,3.0,16557.84938075349,1548.9006516614504,0.3705823193055541,6.17534620354742,2.8268418773897337
1909.0,-29.02131217411519,4.982098607146875,35.015501693731316,24.277270130720012,5.037502831897392,-25.615430673520493,-39.174390107486374,1.631621331289098,-6.542698379891476,-6.543640860930347,40.070058539943325,43076.90728332228,24957.49972561842,24957.49972561842,68034.4070089407,77899.58939516259,77808.29709610621,24957.49972561842,102765.79682172462,102765.79682172462,102765.79682172462,130191.92980854749,125690.46646079296,4501.463347754525,0.0,91689.60911400267,56868.09062188245,38690.57610235579,27426.132986822868,66116.70908917866,20809.305213927426,1549.0280749656813,0.0,0.8785570745253817,2.724309647072817,0.0014947054983599872,1.0,1.0,-5.91789963518255,333815.7022443041,1557556.168338858,4.665916425941388,1557556.168338858,4.665916425941388,0.7587400390687759,0.09224582734389902,4.028046144702076,101325.0,128421.91804678635,1.2674257887667046,1.0,0.0,4.028046144701435,1.2840542527288556,1.2843861468841575,3.136975043026199,0.0,16557.805530753318,0.0,0.0,22762.800082267742,2321.159629666374,19348.38372119631,1972.98605754221,0.85,0.8500001604050783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4076.936341864275,4632.441516551485,6.121630958359782,4.982098607146875,-3.79653642112847,8.778635028275344,2.828837624565833,3.5,0.8082393213045237,0.6,0.00025846016766472413,1.0003934784849333,0.00025835850914997417,198.1168143412796,0.0,2.0251992880722927e-05,57.39414782396877,0.03387362962629774,8.654986566682182e-05,0.00017191030199790232,0.0006924626291972201,0.09224582734208596,0.09224582734208596,0.09224582734208596,0.09236131749512971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.8650776022,595.6719050704024,0.0,0.09224582734208596,0.09224582734389902,0.09224582734389902,0.37066223012676563,0.37066223012676563,0.5,10.010043966337728,0.7006995438073318,0.7006995438073318,-1.1539214028744027e-11,0.0009424810388622973,0.6257412257477881,-1.1539214028744027e-11,27426.132986822868,20809.305213927426,0.7587400390687759,1.029004739440002,0.6515283031588862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445631821754399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.85355258116,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1595373891258,261.1595373891258,-11.990462610874204,245.84761341361735,276.4714613646316,124061.21742032799,124116.35814653708,-55.140726209092676,0.0,nan,276.4714613646316,3.3214613646316025,270.34669177442186,-2.803308225578121,264.22192218422856,-8.928077815771417,258.0971525940339,-15.052847405966077,251.97238300382094,-21.17761699617904,245.84761341361735,-27.302386586382625,1.0,1.0,26381.15544483698,26381.15544483698,275.60804611472514,2.458046114725164,275.60804611472514,275.60804611472514,77886.18326719425,77808.29709610621,77.88617108804465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60804611472514,2.458046114725164,1.0,0.002,0.12904544603367787,0.004905643209240682,0.00019931602750449778,0.001800683972409455,0.09965801375224889,0.09965801375224889,0.0,-8.604705489800857e-14,1.0,1.001265219308734,0.6257412257593273,0.09224582734389902,0.0,0.00011653513168760599,149.69280150766153,0.0,1600088.8733849353,266.6073016201085,0.0009424810504015113,1.0,1284529.389033865,2593.339753138356,,,,,,,,,,,,,,,,,4.0,16557.805530753318,1549.0280749656813,0.37066223012676563,6.17534620354742,2.828837624565833
1910.0,-29.025100534968754,4.988522774654101,35.01693179432887,24.279260693024867,5.0402440800331485,-25.618566073449966,-39.177288150507934,1.6337096187797395,-6.539778008912947,-6.5406669803782185,40.07227401780828,43072.46051319629,24979.099896352327,24979.099896352327,68051.56040954862,77896.53532676061,77807.3100364867,24979.099896352327,102786.40993283903,102786.40993283903,102786.40993283903,130216.8455258705,125712.80678118065,4504.038744689848,0.0,91689.19621306441,56866.27793622226,38692.1314187135,27430.435593031485,66122.56701174498,20812.656889648137,1549.1499804190914,0.0,0.8785647562432596,2.724612397131485,0.0014947054983599872,1.0,1.0,-5.933093978426541,333854.9041208297,1557651.8359112816,4.665655099520515,1557651.8359112816,4.665655099520515,0.7587432149613931,0.09226748551547254,4.028046144702076,101325.0,128421.56283331095,1.2674222830822695,1.0,0.0,4.02804614470009,1.2840447040308154,1.2843764651771574,3.1369983708958222,0.0,16557.761949879186,0.0,0.0,22762.697575761256,2321.1491769117138,19348.294067447976,1972.9769154041367,0.85,0.8500000495569958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4078.623543176699,4632.441516551485,6.1243945737872565,4.988522774654101,-3.791653147972778,8.78017592262688,2.830789039598037,3.5,0.808796868456582,0.6,0.00025835850914997417,1.000391235865059,0.00025825746956546075,198.11992091557724,0.0,2.0140261092928707e-05,57.07749993735996,0.033893769887390665,8.652168456906026e-05,0.0001718368245809139,0.0006921666587709972,0.09226748570977807,0.09226748570977807,0.09226748570977807,0.09237965870591879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.3552238778,595.6738051458402,0.0,0.09226748570977807,0.09226748551547254,0.09226748551547254,0.37074011325805917,0.37074011325805917,0.5,10.013409184041516,0.6809858898436119,0.6809858898436119,-1.290345608140342e-11,0.000888971465258237,0.6075730019516641,-1.290345608140342e-11,27430.435593031485,20812.656889648137,0.7587432149613931,1.0291729962247382,0.6514033326253891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456544734314272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.53690469455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1591800042828,261.1591800042828,-11.990819995717175,245.84407764675566,276.4742823618173,124081.83019838763,124143.32490194295,-61.494703555345524,0.0,nan,276.4742823618173,3.3242823618173247,270.34824141877465,-2.8017585812253287,264.2222004758078,-8.927799524192153,258.0961595327782,-15.05384046722179,251.97011858976282,-21.179881410237158,245.84407764675566,-27.305922353244313,1.0,1.0,26381.15544483698,26381.15544483698,275.61090580177796,2.460905801777983,275.61090580177796,275.61090580177796,77883.08082829215,77807.3100364867,75.77079180545115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61090580177796,2.460905801777983,1.0,0.002,0.12893225495666413,0.004906660157064765,0.00019914241624288662,0.0018008575976053286,0.09957120812144331,0.09957120812144331,0.0,1.3848215109357742e-11,1.0,1.0012285669464485,0.6075730019645675,0.09226748551547254,0.0,0.00011319066532376898,145.39558732320646,0.0,1600092.221926913,266.61022199108703,0.0008889714781616931,1.0,1284519.239349985,2593.606425412356,,,,,,,,,,,,,,,,,3.0,16557.761949879186,1549.1499804190914,0.37074011325805917,6.17534620354742,2.830789039598037
1911.0,-29.028869629885396,4.994771498979407,35.01833793227052,24.281233199313306,5.0429622992241665,-25.621686436979104,-39.180172433238454,1.6357791062878138,-6.5369194053453725,-6.537758077228905,40.07444255463189,43068.040698925266,25000.153081717403,25000.153081717403,68068.19378064267,77893.50144204922,77806.37487929677,25000.153081717403,102806.52796101417,102806.52796101417,102806.52796101417,130241.16070241992,125734.6157286036,4506.544973816318,0.0,91688.78638804947,56864.47588577535,38693.67833586013,27434.63274140575,66128.31107726588,20815.927457583577,1549.268573473418,0.0,0.8785722639457305,2.7249085310302283,0.0014947054983599872,1.0,1.0,-5.947760904771428,333893.25296265434,1557745.4808033437,4.665399695805102,1557745.4808033437,4.665399695805102,0.7587463500529066,0.09228859994746759,4.028046144702076,101325.0,128421.21574854518,1.2674188576219607,1.0,0.0,4.028046144701262,1.2840352420503616,1.2843668710068514,3.137021487252988,0.0,16557.718679310947,0.0,0.0,22762.595832881398,2321.138802025299,19348.205359232037,1972.967869683535,0.85,0.8499999517314651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4080.2728629589274,4632.441516551485,6.1270787325698155,4.994771498979407,-3.786885273904008,8.781656772883416,2.8326971611412954,3.5,0.8093420460403701,0.6,0.00025825746956546075,1.0003892578244817,0.00025815697994107414,198.123011775398,0.0,2.0017954493141492e-05,56.73088303356299,0.033913787841883807,8.649364569932211e-05,0.00017176382386613863,0.0006918726085232861,0.09228859994242791,0.09228859994242791,0.09228859994242791,0.09239756164367652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0829596537,595.6756256664273,0.0,0.09228859994242791,0.09228859994746759,0.09228859994746759,0.37081600834042383,0.37081600834042383,0.5,10.016678034255115,0.6617240500546586,0.6617240500546586,3.558398020686582e-11,0.0008386718835140528,0.5899971724574584,3.558398020686582e-11,27434.63274140575,20815.927457583577,0.7587463500529066,1.0293351315310348,0.6512799132069704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456769960021072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.19028779075,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15879206434863,261.15879206434863,-11.991207935651346,245.84055843217456,276.477025696528,124102.83708326683,124169.58935891425,-66.75227564741958,0.0,nan,276.477025696528,3.3270256965280396,270.34973224363375,-2.8002677563662246,264.22243879079963,-8.927561209200348,258.0951453379147,-15.05485466208529,251.96785188504126,-21.18214811495872,245.84055843217456,-27.309441567825417,1.0,1.0,26381.15544483698,26381.15544483698,275.6137065160501,2.463706516050138,275.6137065160501,275.6137065160501,77880.12444639904,77806.37487929677,73.74956710227707,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6137065160501,2.463706516050138,1.0,0.002,0.12882230169811965,0.004907651743939665,0.00019897377730718614,0.0018010262222483624,0.09948688865359306,0.09948688865359306,0.0,-4.4445176705654177e-13,1.0,1.0011931052883005,0.5899971724218744,0.09228859994746759,0.0,0.00010995325789001748,141.23598356370977,0.0,1600095.5024880623,266.6130805946546,0.0008386718479300725,1.0,1284509.31126555,2593.865010147565,,,,,,,,,,,,,,,,,4.0,16557.718679310947,1549.268573473418,0.37081600834042383,6.17534620354742,2.8326971611412954
1912.0,-29.032619142282215,5.000848341200274,35.01972013722565,24.283040861506038,5.045492736700556,-25.624807954413527,-39.18306796168906,1.6376815488169274,-6.534171814625665,-6.534962398054341,40.076564023582584,43063.75344145968,25020.778928667227,25020.778928667227,68084.53237012691,77890.56042951478,77805.33104004634,25020.778928667227,102826.10996871357,102826.10996871357,102826.10996871357,130264.87299438396,125755.888579996,4508.984414387959,0.0,91688.38548767743,56862.72235574557,38695.18125770206,27438.76302567039,66133.94428337245,20819.141899393642,1549.386849418664,0.0,0.8785793369127268,2.7251931590588154,0.0014947054983599872,1.0,1.0,-5.962260019345933,333930.1124040239,1557837.097258279,4.665159083866756,1557837.097258279,4.665159083866756,0.7587492876379396,0.09230920462851715,4.028046144702076,101325.0,128420.88648012922,1.2674156079953538,1.0,0.0,4.028046144700688,1.284026559644058,1.2843580573200708,3.137042699349366,0.0,16557.675668424952,0.0,0.0,22762.496305627334,2321.128653069839,19348.118321321483,1972.9589942866814,0.85,0.8499998445486073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4081.8852607805284,4632.441516551485,6.129711476476635,5.000848341200274,-3.782268095782947,8.78311643698322,2.8345630642705197,3.5,0.8098751612201485,0.6,0.00025815697994107414,1.0003872469015185,0.0002580570481487635,198.12608665983612,0.0,1.990930703565369e-05,56.422976139042554,0.03393369714891946,8.646550595426924e-05,0.0001716914739868049,0.0006915811798707662,0.09230920475320052,0.09230920475320052,0.09230920475320052,0.09241501158841106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0392606636,595.6773695608591,0.0,0.09230920475320052,0.09230920462851715,0.09230920462851715,0.37088995864559143,0.37088995864559143,0.5,10.01985226140874,0.6428974169423896,0.6428974169423896,-3.5981884138891473e-11,0.0007905834286816571,0.5727023787084136,-3.5981884138891473e-11,27438.76302567039,20819.141899393642,0.7587492876379396,1.0294945070627655,0.6511596111210151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456994046949165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.88238089623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1583638339561,261.1583638339561,-11.991636166043861,245.83705443574092,276.47967323217455,124122.2508888014,124195.93588690697,-73.68499810558029,0.0,nan,276.47967323217455,3.329673232174571,270.35114947286695,-2.798850527133027,264.2226257136141,-8.927374286385884,258.09410195431474,-15.05589804568524,251.96557819502527,-21.184421804974704,245.83705443574092,-27.312945564259053,1.0,1.0,26381.15544483698,26381.15544483698,275.61638143285694,2.466381432856963,275.61638143285694,275.61638143285694,77877.02868315077,77805.33104004634,71.69764310443134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61638143285694,2.466381432856963,1.0,0.002,0.12871553623720405,0.004908609520452261,0.000198810013880219,0.0018011899892481187,0.0994050069401095,0.0994050069401095,0.0,3.1283374328505698e-12,1.0,1.0011582055212844,0.5727023787443954,0.09230920462851715,0.0,0.0001067652228788635,137.13990417440738,0.0,1600098.6559008854,266.6158281853743,0.0007905834646635412,1.0,1284499.7694615144,2594.11870828802,,,,,,,,,,,,,,,,,3.0,16557.675668424952,1549.386849418664,0.37088995864559143,6.17534620354742,2.8345630642705197
1913.0,-29.03634728543772,5.006758147461464,35.02107814663693,24.284889071155362,5.048065858455093,-25.62790597102141,-39.18593719191847,1.6396245442814454,-6.531457161814615,-6.53220158010378,40.07863005338298,43059.450102586066,25040.823248066903,25040.823248066903,68100.27335065298,77887.61103224795,77804.27957400192,25040.823248066903,102845.10282206882,102845.10282206882,102845.10282206882,130287.82947665297,125776.47428862512,4511.355188027858,0.0,91687.98484542599,56860.96084987855,38696.69332838604,27442.72665458416,66139.4199829702,20822.232827772827,1549.4981764147642,0.0,0.8785864313457254,2.725474243433159,0.0014947054983599872,1.0,1.0,-5.97659677628468,333966.515360293,1557926.3234661378,4.664917744179834,1557926.3234661378,4.664917744179834,0.7587523313502299,0.09232925853050704,4.028046144702076,101325.0,128420.55504034566,1.2674123369390147,1.0,0.0,4.028046144702781,1.2840176867139244,1.28434905377834,3.1370643772132976,0.0,16557.632924205605,0.0,0.0,22762.396842454113,2321.118510648806,19348.039968901558,1972.951004563389,0.85,0.8500001165437708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4083.4614412273695,4632.441516551485,6.132254120303475,5.006758147461464,-3.7777403623416923,8.784498509803157,2.83638753083878,3.5,0.8103964373825085,0.6,0.0002580570481487635,1.0003850512224897,0.00025795772121285984,198.12914410229055,0.0,1.9799094943405536e-05,56.110635069611284,0.03395349624386287,8.643763013088416e-05,0.00017161941801787937,0.000691290935102933,0.09232925867500494,0.09232925867500494,0.09232925867500494,0.09243193082944834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.1808218832,595.6790504992347,0.0,0.09232925867500494,0.09232925853050704,0.09232925853050704,0.3709620048674963,0.3709620048674963,0.5,10.022932451948812,0.6244297771834795,0.6244297771834795,2.0520474208751693e-11,0.0007444182891731543,0.5556048038191079,2.0520474208751693e-11,27442.72665458416,20822.232827772827,0.7587523313502299,1.0296472719021073,0.6510406367892727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445721697617482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.5700398268,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1579084616901,261.1579084616901,-11.992091538309865,245.8335669695577,276.4822499538194,124142.87358209076,124221.22884418008,-78.35526208930646,0.0,nan,276.4822499538194,3.332249953819428,270.352513356957,-2.797486643042987,264.22277676010816,-8.927223239891816,258.0930401632811,-15.056959836718875,251.9633035664172,-21.186696433582767,245.8335669695577,-27.316433030442283,1.0,1.0,26381.15544483698,26381.15544483698,275.61902060609157,2.46902060609159,275.61902060609157,275.61902060609157,77874.20524934227,77804.27957400192,69.92567534034606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61902060609157,2.46902060609159,1.0,0.002,0.12861192477133954,0.004909547823363953,0.0001986511059404503,0.001801348902491094,0.09932555297022515,0.09932555297022515,0.0,8.431544091386245e-12,1.0,1.001123699327149,0.5556048037985875,0.09232925853050704,0.0,0.000103611114944256,133.08747693524973,0.0,1600101.7733219888,266.61854283818536,0.0007444182686526801,1.0,1284490.346492771,2594.369630679504,,,,,,,,,,,,,,,,,3.0,16557.632924205605,1549.4981764147642,0.3709620048674963,6.17534620354742,2.83638753083878
1914.0,-29.04005598717603,5.012504814197232,35.02241280152879,24.286696942895674,5.050590925929758,-25.63099129589712,-39.188792976178206,1.641526234605471,-6.528816857816253,-6.529520541787484,40.080671973114214,43055.175912743674,25060.39999057098,25060.39999057098,68115.57590331466,77884.6929166963,77803.50903340138,25060.39999057098,102863.90902397236,102863.90902397236,102863.90902397236,130310.60358357872,125796.93820673865,4513.665376840068,0.0,91687.58817293668,56859.20177353354,38698.20711044793,27446.694559606367,66144.9016700543,20825.321074867083,1549.6117825868248,0.0,0.8785931849642884,2.7257471729736524,0.0014947054983599872,1.0,1.0,-5.989442034159822,334001.86936128873,1558014.5122207135,4.664688000699225,1558014.5122207135,4.664688000699225,0.7587551582810981,0.09234884074387457,4.028046144702076,101325.0,128420.22699680377,1.2674090994009748,1.0,0.0,4.028046144704097,1.2840090056662172,1.2843402429469908,3.1370855865703957,0.0,16557.59048309965,0.0,0.0,22762.29836481134,2321.108468723911,19347.949235303335,1972.941752311272,0.85,0.8499998078055988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4085.0024474063985,4632.441516551485,6.134733164353925,5.012504814197232,-3.7733346981760967,8.785839512373329,2.8381717362962395,3.5,0.8109062103703542,0.6,0.00025795772121285984,1.0003830545045083,0.00025785894718161414,198.13218568242354,0.0,1.9679560796899863e-05,55.771875298414216,0.033973175804659764,8.640989318879573e-05,0.0001715478280240641,0.0006910025673043462,0.0923488408630121,0.0923488408630121,0.0923488408630121,0.09244867522803361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.616229407,595.6806347137028,0.0,0.0923488408630121,0.09234884074387457,0.09234884074387457,0.3710321810114848,0.3710321810114848,0.5,10.025927503822498,0.6065800128034766,0.6065800128034766,2.722799763432704e-11,0.0007036839712100118,0.5400785076276406,2.722799763432704e-11,27446.694559606367,20825.321074867083,0.7587551582810981,1.0297932899362452,0.6509220639182837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457438641360931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.2312800556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15742828126866,261.15742828126866,-11.992571718731313,245.830095949364,276.4847606131704,124163.45114338407,124246.07511015858,-82.62396677451916,0.0,nan,276.4847606131704,3.334760613170431,270.3538276803984,-2.796172319601567,264.22289474764324,-8.92710525235674,258.09196181490364,-15.058038185096336,251.9610288821321,-21.18897111786788,245.830095949364,-27.319904050635984,1.0,1.0,26381.15544483698,26381.15544483698,275.62161250011934,2.471612500119363,275.62161250011934,275.62161250011934,77871.40659328004,77803.50903340138,67.89755987866374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62161250011934,2.471612500119363,1.0,0.002,0.12851117775480084,0.004910459663534296,0.00019849658805163632,0.0018015034168983842,0.09924829402581815,0.09924829402581815,0.0,4.950020428273749e-12,1.0,1.0010923620210732,0.5400785076004126,0.09234884074387457,0.0,0.00010074674157119235,129.40729507426656,0.0,1600104.811208862,266.6211831421837,0.0007036839439820142,1.0,1284481.1956803717,2594.6000163733606,,,,,,,,,,,,,,,,,3.0,16557.59048309965,1549.6117825868248,0.3710321810114848,6.17534620354742,2.8381717362962395
1915.0,-29.043746804502003,5.018092150310095,35.02372430272253,24.288420646358304,5.0530189880155705,-25.634070225183,-39.19165141470728,1.6433424079117187,-6.526251908000461,-6.52691746932743,40.08267297517155,43050.99085042509,25079.519616676596,25079.519616676596,68130.51046710169,77881.82684707412,77802.76958816744,25079.519616676596,102882.28920484404,102882.28920484404,102882.28920484404,130332.88067239818,125816.96508730506,4515.9155850931265,0.0,91687.19704454124,56857.48580184903,38699.67915854691,27450.59146755414,66150.27062610105,20828.35238358542,1549.7240277137957,0.0,0.87859967154085,2.726012167371212,0.0014947054983599872,1.0,1.0,-6.001776389749182,334036.1980654065,1558100.9374363052,4.664467343539871,1558100.9374363052,4.664467343539871,0.7587578726019064,0.09236793925425581,4.028046144702076,101325.0,128419.9116474112,1.267405987144448,1.0,0.0,4.028046144704361,1.2840007231848476,1.2843318314964498,3.137105822425763,0.0,16557.548307198645,0.0,0.0,22762.201263541545,2321.09856715,19347.86809187204,1972.933477984025,0.85,0.8499998689872635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4086.5090803713397,4632.441516551485,6.137150101327471,5.018092150310095,-3.769048318329862,8.787140468639958,2.839916577673965,3.5,0.8114047364782758,0.6,0.00025785894718161414,1.000381218462304,0.0002577606840499982,198.13521267594498,0.0,1.9570314699374338e-05,55.462271858026874,0.03399274611935914,8.638213870469041e-05,0.00017147680847692375,0.000690716497291289,0.09236794078855944,0.09236794078855944,0.09236794078855944,0.09246504276249909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2490358607,595.6821527389234,0.0,0.09236794078855944,0.09236793925425581,0.09236793925425581,0.3711005490627781,0.3711005490627781,0.5,10.028840565850398,0.5893416226746808,0.5893416226746808,-1.4210854715202004e-12,0.0006655613269686,0.5251410795782476,-1.4210854715202004e-12,27450.59146755414,20828.35238358542,0.7587578726019064,1.0299354760344592,0.6508059671253767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457659157024914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.92167661522,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1569206104482,261.1569206104482,-11.99307938955178,245.82664059222037,276.48720062868205,124183.37935407957,124270.7335551449,-87.35420106535855,0.0,nan,276.48720062868205,3.3372006286820692,270.35508862136703,-2.7949113786329463,264.22297661410323,-8.927023385896746,258.09086460680487,-15.059135393195106,251.95875259951166,-21.191247400488322,245.82664059222037,-27.323359407779606,1.0,1.0,26381.15544483698,26381.15544483698,275.6241300257318,2.4741300257318244,275.6241300257318,275.6241300257318,77868.57295550255,77802.76958816744,65.80336733510194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6241300257318,2.4741300257318244,1.0,0.002,0.1284131879553903,0.0049113458257100204,0.00019834629547057952,0.0018016537024970183,0.09917314773528976,0.09917314773528976,0.0,-2.032402024454427e-12,1.0,1.0010622099809225,0.5251410795796687,0.09236793925425581,0.0,9.79896239483147e-05,125.8649587117979,0.0,1600107.7643643303,266.6237480919995,0.0006655613283896855,1.0,1284472.3108457506,2594.822114043093,,,,,,,,,,,,,,,,,3.0,16557.548307198645,1549.7240277137957,0.3711005490627781,6.17534620354742,2.839916577673965
1916.0,-29.04741698894084,5.0235237011748275,35.025012402202314,24.290019284840696,5.05530384782428,-25.637144905237246,-39.194512786902465,1.6450317643931829,-6.523772713450455,-6.524400671651445,40.08462052545133,43046.90824685893,25098.213891099167,25098.213891099167,68145.1221379581,77879.03415941462,77801.84396782661,25098.213891099167,102900.05785892578,102900.05785892578,102900.05785892578,130354.42942073398,125836.32417501516,4518.105245718826,0.0,91686.81296754393,56855.80513434343,38701.11981466722,27454.37156180821,66155.49137647543,20831.293110384522,1549.832932194565,0.0,0.8786058937885051,2.726268408165166,0.0014947054983599872,1.0,1.0,-6.014412043851678,334069.3916346302,1558185.0574969333,4.664255680152557,1558185.0574969333,4.664255680152557,0.7587605151874226,0.09238655666631491,4.028046144702076,101325.0,128419.61667546874,1.2674030759977177,1.0,0.0,4.028046144701566,1.283993032316173,1.2843240124687678,3.137124613079833,0.0,16557.50636595864,0.0,0.0,22762.10591284706,2321.0888440850913,19347.793115818247,1972.9258325542614,0.85,0.8500001357474681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4087.98212260799,4632.441516551485,6.139511655957876,5.0235237011748275,-3.7648862153161216,8.788409916490949,2.841622932091674,3.5,0.8118922663119069,0.6,0.0002577606840499982,1.0003790983053427,0.00025766300444166485,198.1382228274622,0.0,1.94693864809342e-05,55.176241286967525,0.03401221550584007,8.63543639876441e-05,0.0001714063200623541,0.0006904325667047355,0.09238655873081304,0.09238655873081304,0.09238655873081304,0.09248088772443265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.02434403833,595.6836218093813,0.0,0.09238655873081304,0.09238655666631491,0.09238655666631491,0.3711671704239801,0.3711671704239801,0.5,10.03167045393418,0.5725522671564818,0.5725522671564818,-5.2011728257639334e-11,0.0006279582009938167,0.5099886277997712,-5.2011728257639334e-11,27454.37156180821,20831.293110384522,0.7587605151874226,1.0300750658801723,0.6506928956492674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457878615648545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.63564604415,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1563793048029,261.1563793048029,-11.99362069519708,245.82320031234,276.48955829727544,124202.18202256928,124295.32371883332,-93.14169626399382,0.0,nan,276.48955829727544,3.3395582972754596,270.3562867002677,-2.7937132997323033,264.22301510329913,-8.926984896700844,258.08974350630626,-15.060256493693714,251.95647190932883,-21.19352809067115,245.82320031234,-27.326799687659985,1.0,1.0,26381.15544483698,26381.15544483698,275.6265397378542,2.476539737854239,275.6265397378542,275.6265397378542,77865.67773658369,77801.84396782661,63.83376875707472,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6265397378542,2.476539737854239,1.0,0.002,0.12831799746898404,0.004912204646364303,0.00019820028997328632,0.001801799710869361,0.09910014498664316,0.09910014498664316,0.0,8.42647132626162e-13,1.0,1.0010316193956952,0.5099886278517829,0.09238655666631491,0.0,9.519024914220021e-05,122.26842155530927,0.0,1600110.617612299,266.6262272865495,0.000627958253005545,1.0,1284463.7203612973,2595.0458342226143,,,,,,,,,,,,,,,,,3.0,16557.50636595864,1549.832932194565,0.3711671704239801,6.17534620354742,2.841622932091674
1917.0,-29.051069890169263,5.028803764539192,35.02627705958563,24.291645863000326,5.057617636751933,-25.64020113746766,-39.197352331224806,1.6467488833473458,-6.521329609925431,-6.52192170787534,40.08652011563032,43042.81049120906,25116.392346424058,25116.392346424058,68159.20283763311,77876.23770910341,77800.94083779732,25116.392346424058,102917.33318422138,102917.33318422138,102917.33318422138,130375.3527967553,125855.11801704703,4520.234779708262,0.0,91686.42986553849,56854.11507077538,38702.571994181235,27458.019612533917,66160.59160671516,20834.135157585144,1549.9366163308741,0.0,0.8786120931022763,2.7265208000379273,0.0014947054983599872,1.0,1.0,-6.026806120750621,334102.0887553753,1558267.1093350686,4.664044798821982,1558267.1093350686,4.664044798821982,0.7587632120444283,0.09240468959584959,4.028046144702076,101325.0,128419.31301805575,1.2674000791320577,1.0,0.0,4.02804614469958,1.2839852106180538,1.2843160633287154,3.1371437236127915,0.0,16557.4647150369,0.0,0.0,22762.010804203397,2321.0791457024975,19347.712721967626,1972.9176346629713,0.85,0.8500001554517643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4089.4222921585942,4632.441516551485,6.141794745576743,5.028803764539192,-3.7608100547518832,8.789613819291075,2.843291603519719,3.5,0.8123690295770626,0.6,0.00025766300444166485,1.0003773240349614,0.000257565818667697,198.1412188830301,0.0,1.9354064001647225e-05,54.849417380668235,0.03403156956984172,8.632680930877455e-05,0.0001713361951328903,0.0006901501002529614,0.09240468983399319,0.09240468983399319,0.09240468983399319,0.09249628959801236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.96247901453,595.685035586447,0.0,0.09240468983399319,0.09240468959584959,0.09240468959584959,0.37123208868864765,0.37123208868864765,0.5,10.03441845978428,0.556160349669085,0.556160349669085,-4.831690603168681e-12,0.0005920979498910128,0.49511558712470105,-4.831690603168681e-12,27458.019612533917,20834.135157585144,0.7587632120444283,1.030208484875687,0.6505807981142706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458096853706819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.30882213786,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15581468091494,261.15581468091494,-11.994185319085034,245.81977561666065,276.4918537451768,124221.91469718507,124319.06873705088,-97.15403986578565,0.0,nan,276.4918537451768,3.34185374517682,270.3574381194516,-2.7925618805483623,264.2230224938149,-8.926977506185096,258.08860686804394,-15.061393131956038,251.95419124234192,-21.195808757658057,245.81977561666065,-27.330224383339328,1.0,1.0,26381.15544483698,26381.15544483698,275.62891421799395,2.4789142179939745,275.62891421799395,275.62891421799395,77863.00801603588,77800.94083779732,62.06717823856161,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62891421799395,2.4789142179939745,1.0,0.002,0.12822555655647822,0.004913045124657492,0.0001980585145939273,0.0018019414930271946,0.09902925729696364,0.09902925729696364,0.0,7.621122049411566e-12,1.0,1.0010015896076923,0.49511558712953274,0.09240468959584959,0.0,9.244074817820096e-05,118.73600513361794,0.0,1600113.430941362,266.62867039007455,0.0005920979547227034,1.0,1284455.2588943436,2595.2656679101474,,,,,,,,,,,,,,,,,3.0,16557.4647150369,1549.9366163308741,0.37123208868864765,6.17534620354742,2.843291603519719
1918.0,-29.05470410217573,5.033935108154235,35.027518568872296,24.293087131250672,5.059720820288713,-25.643261609925137,-39.20020745191721,1.6482783280721518,-6.519000974071673,-6.519559026209536,40.08838130706816,43038.85904425867,25134.23874572761,25134.23874572761,68173.09778998628,77873.54362176739,77799.94363090204,25134.23874572761,102934.18237662964,102934.18237662964,102934.18237662964,130395.82579133021,125873.51771036786,4522.308080962346,0.0,91686.05629279348,56852.47806677563,38703.9758066865,27461.643414700564,66165.61922138707,20836.949783895132,1550.0419718072585,0.0,0.8786178085258609,2.7267613682680407,0.0014947054983599872,1.0,1.0,-6.038980801019704,334133.25447508023,1558347.505726168,4.663850379616704,1558347.505726168,4.663850379616704,0.7587655796572192,0.09242239681924758,4.028046144702076,101325.0,128419.03357974338,1.2673973212903369,1.0,0.0,4.028046144700781,1.2839782648945102,1.2843089910245047,3.137160694097119,0.0,16557.42328801599,0.0,0.0,22761.918061287455,2321.069688556995,19347.632265007327,1972.909430336285,0.85,0.8500000840400613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4090.8305067654037,4632.441516551485,6.1440430504663235,5.033935108154235,-3.7568783001968464,8.790813408351081,2.84492362880326,3.5,0.8128353225152172,0.6,0.000257565818667697,1.0003754043419646,0.0002574691636257499,198.14419968830003,0.0,1.9256507712077092e-05,54.57294285602648,0.034050826077553796,8.629911167154023e-05,0.0001712667069961568,0.0006898701988316894,0.09242239759585257,0.09242239759585257,0.09242239759585257,0.09251134048371382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.09922661557,595.6863829045074,0.0,0.09242239759585257,0.09242239681924758,0.09242239681924758,0.37129534311863716,0.37129534311863716,0.5,10.037086749808442,0.5401820403866964,0.5401820403866964,7.673861546209082e-12,0.000558052137876075,0.48057822518984494,7.673861546209082e-12,27461.643414700564,20836.949783895132,0.7587655796572192,1.0303402067753993,0.65047164298807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445831407028292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.03234761322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15521353148756,261.15521353148756,-11.994786468512416,245.81636498525882,276.4940620777242,124239.67569230827,124343.11462557098,-103.43893326269529,0.0,nan,276.4940620777242,3.3440620777242316,270.3585226592459,-2.7914773407540565,264.22298324077553,-8.927016759224443,258.0874438221866,-15.062556177813406,251.9519044037343,-21.198095596265688,245.81636498525882,-27.333635014741162,1.0,1.0,26381.15544483698,26381.15544483698,275.6311615322162,2.4811615322162197,275.6311615322162,275.6311615322162,77860.13074394595,77799.94363090204,60.18711304391036,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6311615322162,2.4811615322162197,1.0,0.002,0.12813580470590916,0.004913853172230429,0.00019792084405054845,0.0018020791538031094,0.09896042202527422,0.09896042202527422,0.0,-2.146342131803536e-12,1.0,1.0009722338889913,0.4805782251821711,0.09242239681924758,0.0,8.975170747951311e-05,115.28132884888686,0.0,1600116.112564647,266.6309990259283,0.0005580521302022134,1.0,1284447.1942241453,2595.479826975578,,,,,,,,,,,,,,,,,3.0,16557.42328801599,1550.0419718072585,0.37129534311863716,6.17534620354742,2.84492362880326
1919.0,-29.058320042310047,5.03892234911167,35.02873674374371,24.29462308008226,5.061927823376688,-25.646295255758883,-39.203031978663034,1.6499030362169302,-6.516678837595123,-6.5172041351440075,40.09019083134559,43034.860309849384,25151.53105723516,25151.53105723516,68186.39136708455,77870.81273736634,77798.97568431447,25151.53105723516,102950.50674154963,102950.50674154963,102950.50674154963,130415.60319521163,125891.28113704111,4524.322058170523,0.0,91685.68057843599,56850.82855818584,38705.39113361127,27465.096453662005,66170.48758727328,20839.63706898779,1550.1393704421273,0.0,0.8786236777802029,2.7270011443493467,0.0014947054983599872,1.0,1.0,-6.051031332286186,334164.31970495847,1558425.6732983955,4.66365072930098,1558425.6732983955,4.66365072930098,0.7587680277820098,0.0924396175399907,4.028046144702076,101325.0,128418.74445379076,1.2673944678390403,1.0,0.0,4.028046144703015,1.2839708730456263,1.2843014731629148,3.137178754801035,0.0,16557.382113639123,0.0,0.0,22761.824786696252,2321.0601771957045,19347.554927269313,1972.901544081752,0.85,0.8500001695196908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4092.2072908741375,4632.441516551485,6.146201614303497,5.03892234911167,-3.75300697620057,8.791929325312239,2.8465195904013636,3.5,0.8132913115432467,0.6,0.0002574691636257499,1.000373527602461,0.0002573730276957766,198.14716558440006,0.0,1.9151635932449187e-05,54.275736232560995,0.034069977713486244,8.627171890933365e-05,0.00017119744471641625,0.0006895912071728073,0.09243961768580242,0.09243961768580242,0.09243961768580242,0.0925259070551341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.36986351135,595.6876841564524,0.0,0.09243961768580242,0.0924396175399907,0.0924396175399907,0.3713569730298664,0.3713569730298664,0.5,10.039675441891449,0.5245214912861229,0.5245214912861229,8.731149137020111e-11,0.000525297548904291,0.4661728028578409,8.731149137020111e-11,27465.096453662005,20839.63706898779,0.7587680277820098,1.030465300367516,0.6503633550091351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445853018167833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.735140989746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1545935967422,261.1545935967422,-11.995406403257789,245.81296996081508,276.49621723269377,124259.27463714338,124365.94592768695,-106.67129054357451,0.0,nan,276.49621723269377,3.346217232693789,270.35956777828704,-2.7904322217129334,264.22291832399463,-8.927081676005344,258.0862688694972,-15.063731130502788,251.94961941516542,-21.200380584834562,245.81296996081508,-27.337030039184896,1.0,1.0,26381.15544483698,26381.15544483698,275.63340444098014,2.4834044409801663,275.63340444098014,275.63340444098014,77857.60717065966,77798.97568431447,58.631486345184385,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63340444098014,2.4834044409801663,1.0,0.002,0.12804871927834766,0.004914648713168242,0.0001977872876351119,0.0018022127163899741,0.09889364381755596,0.09889364381755596,0.0,4.0250858202028894e-12,1.0,1.000943141585057,0.4661728027705294,0.0924396175399907,0.0,8.708527987225265e-05,111.85574338253195,0.0,1600118.7883314386,266.63332116240485,0.0005252974615927997,1.0,1284439.15603895,2595.6923427386328,,,,,,,,,,,,,,,,,3.0,16557.382113639123,1550.1393704421273,0.3713569730298664,6.17534620354742,2.8465195904013636
