time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1920.0,-29.061916605900144,5.043768091680592,35.02993241272889,24.296001134812855,5.063954894600062,-25.649329455804747,-39.205863944347925,1.6513677448235522,-6.5144659025338,-6.51496179664874,40.09197759544247,43030.97715806132,25168.510887500423,25168.510887500423,68199.48804556174,77868.17106952395,77798.11622293983,25168.510887500423,102966.62711044025,102966.62711044025,102966.62711044025,130435.21415551899,125908.92936845045,4526.284787068537,0.0,91685.31338954756,56849.21361733243,38706.77752468348,27468.587045078733,66175.36456976221,20842.343530311362,1550.2414123041742,0.0,0.8786290239944139,2.7272294520994973,0.0014947054983599872,1.0,1.0,-6.062103553700808,334193.9022732638,1558502.860584846,4.663468872362874,1558502.860584846,4.663468872362874,0.758770136086977,0.09245645237495899,4.028046144702076,101325.0,128418.47520420341,1.2673918105522173,1.0,0.0,4.028046144701676,1.2839642277840932,1.2842947027488214,3.1371949915254316,0.0,16557.341184168363,0.0,0.0,22761.73362863221,2321.0508816601196,19347.472176849555,1972.8931058872863,0.85,0.849999938164296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4093.553653054359,4632.441516551485,6.148328083771716,5.043768091680592,-3.7492745360016615,8.793042627682254,2.8480806332704467,3.5,0.8137373237915562,0.6,0.0002573730276957766,1.0003715365608477,0.00025727743972063906,198.1501156640457,0.0,1.904906203503483e-05,53.98504180728871,0.03408902677552128,8.624426207100578e-05,0.00017112876562477082,0.0006893145646224832,0.09245645450756004,0.09245645450756004,0.09245645450756004,0.09254030777808166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.8827507517,595.6889055295428,0.0,0.09245645450756004,0.09245645237495899,0.09245645237495899,0.37141700958853324,0.37141700958853324,0.5,10.042191051104274,0.5093714519164791,0.5093714519164791,4.4849457481177524e-11,0.0004958941149197926,0.45285824294791155,4.4849457481177524e-11,27468.587045078733,20842.343530311362,0.758770136086977,1.0305872659555309,0.6502567449053941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458745212617765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.44444656448,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15394369631446,261.15394369631446,-11.99605630368552,245.80958941688155,276.4982979757692,124277.18552693578,124389.0129771926,-111.82745025681189,0.0,nan,276.4982979757692,3.348297975769242,270.3605562639586,-2.7894437360413917,264.2228145522467,-8.927185447753288,258.0850728403881,-15.064927159611898,251.9473311286423,-21.202668871357673,245.80958941688155,-27.340410583118427,1.0,1.0,26381.15544483698,26381.15544483698,275.635547347891,2.4855473478910426,275.635547347891,275.635547347891,77854.87694445904,77798.11622293983,56.760721519211074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.635547347891,2.4855473478910426,1.0,0.002,0.12796409877318216,0.004915413444496007,0.0001976574916094769,0.0018023425083183973,0.09882874580473845,0.09882874580473845,0.0,-7.212589900329469e-14,1.0,1.0009162500342537,0.4528582429030621,0.09245645237495899,0.0,8.462034678612437e-05,108.68903911735093,0.0,1600121.3407796677,266.6355340974662,0.0004958940700703351,1.0,1284431.5019419566,2595.889770030406,,,,,,,,,,,,,,,,,3.0,16557.341184168363,1550.2414123041742,0.37141700958853324,6.17534620354742,2.8480806332704467
1921.0,-29.06549538416525,5.048476342239136,35.03110531880804,24.297393194306665,5.065995176267373,-25.652346328115346,-39.20867802863938,1.6528461202829423,-6.512281986538937,-6.512748995320538,40.09371194530369,43027.09747092727,25185.009927044543,25185.009927044543,68212.10739797182,77865.53263640686,77797.1814560626,25185.009927044543,102982.19138310713,102982.19138310713,102982.19138310713,130454.10875989744,125925.91672065048,4528.192039246961,0.0,91684.94760064437,56847.600791602395,38708.163121157755,27471.91737679032,66180.08049794807,20844.93176618843,1550.3367073519094,0.0,0.8786344092147699,2.7274547655477064,0.0014947054983599872,1.0,1.0,-6.073355866327404,334223.0971829774,1558577.7863691426,4.663285690024788,1558577.7863691426,4.663285690024788,0.758772366715084,0.09247283303904294,4.028046144702076,101325.0,128418.20205728957,1.2673891148017722,1.0,0.0,4.0280461447014515,1.2839575176072682,1.284287868107599,3.1372113870313885,0.0,16557.30052234303,0.0,0.0,22761.64281812755,2321.0416215657287,19347.393682409587,1972.88510168198,0.85,0.8499998808083031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4094.8700836319845,4632.441516551485,6.150380698941846,5.048476342239136,-3.745616564891357,8.794092907130493,2.849607302860591,3.5,0.814173515103026,0.6,0.00025727743972063906,1.000369709762955,0.0002571823568924362,198.15305123125415,0.0,1.8940768329592123e-05,53.67813744606408,0.03410796754385087,8.621698659880983e-05,0.00017106045312182923,0.0006890393987083744,0.0924728341796267,0.0924728341796267,0.0924728341796267,0.09255420940731779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.50056170207,595.690090217937,0.0,0.0924728341796267,0.09247283303904294,0.09247283303904294,0.3714755030918523,0.3714755030918523,0.5,10.044632321560936,0.4945694598067689,0.4945694598067689,-4.058620106661692e-11,0.0004670087815838997,0.43939312899311744,-4.058620106661692e-11,27471.91737679032,20844.93176618843,0.758772366715084,1.030704509343816,0.6501517850565524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458959097314532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.13754220325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.15327209626497,261.15327209626497,-11.996727903735007,245.80622391268795,276.5003202798611,124295.79091790297,124411.35218957577,-115.56127167281667,0.0,nan,276.5003202798611,3.350320279861137,270.3615010063963,-2.788498993603696,264.2226817330183,-8.927318266981672,258.0838624595174,-15.0661375404826,251.9450431861086,-21.204956813891386,245.80622391268795,-27.343776087312023,1.0,1.0,26381.15544483698,26381.15544483698,275.63765200549756,2.48765200549758,275.63765200549756,275.63765200549756,77852.3332450513,77797.1814560626,55.15178898870363,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.63765200549756,2.48765200549758,1.0,0.002,0.1278819730040876,0.0049161623904553494,0.00019753153587008694,0.0018024684653158156,0.09876576793504346,0.09876576793504346,0.0,1.1859025046689897e-12,1.0,1.0008890512861182,0.43939312903370364,0.09247283303904294,0.0,8.212560254356897e-05,105.48409069800995,0.0,1600123.859874178,266.63771801346104,0.00046700882217010076,1.0,1284423.9485737584,2596.0887728695034,,,,,,,,,,,,,,,,,3.0,16557.30052234303,1550.3367073519094,0.3714755030918523,6.17534620354742,2.849607302860591
1922.0,-29.069056615001067,5.053050139133178,35.03225601719231,24.298709153104596,5.06794767601059,-25.65535618592715,-39.21148715363813,1.6542472469294802,-6.510172360545823,-6.51061294291001,40.09541679836513,43023.27368020511,25201.144370024107,25201.144370024107,68224.41805022921,77862.94182506851,77796.33714678476,25201.144370024107,102997.48151680887,102997.48151680887,102997.48151680887,130472.70773614908,125942.65854254573,4530.049193603355,0.0,91684.5867983881,56846.00130582899,38709.53943617679,27475.22621934021,66184.765655517,20847.49884806654,1550.432984213328,0.0,0.8786394908603664,2.7276722588787194,0.0014947054983599872,1.0,1.0,-6.083904317345855,334251.28139805765,1558651.440513175,4.663112835331175,1558651.440513175,4.663112835331175,0.7587744203318583,0.09248882392859482,4.028046144702076,101325.0,128417.93698340926,1.2673864987259735,1.0,0.0,4.028046144701991,1.283951167385129,1.284281394163542,3.13722690318941,0.0,16557.260096931586,0.0,0.0,22761.553245604468,2321.032487710326,19347.320958914104,1972.877685949239,0.85,0.8500000307602166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4096.157440414138,4632.441516551485,6.152386654228841,5.053050139133178,-3.7420677143634413,8.795117853496619,2.8511005719318856,3.5,0.8146001634091101,0.6,0.0002571823568924362,1.0003679073895835,0.0002570877724011982,198.15597248004858,0.0,1.8840952528097602e-05,53.3952594646286,0.03412680849637897,8.618976714609595e-05,0.00017099258974634021,0.0006887660419003694,0.092488824001038,0.092488824001038,0.092488824001038,0.09256787338802039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.312122329,595.6912104665694,0.0,0.092488824001038,0.09248882392859482,0.09248882392859482,0.3715324880460633,0.3715324880460633,0.5,10.04700381314252,0.4802191950294059,0.4802191950294059,7.958078640513122e-13,0.00044058236420596586,0.4267086255641743,7.958078640513122e-13,27475.22621934021,20847.49884806654,0.7587744203318583,1.0308175510559083,0.6500479869360812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459171930304233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.85466422181,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1525763570316,261.1525763570316,-11.997423642968386,245.80287294666428,276.50227976741337,124313.80266864749,124433.51753504526,-119.714866397755,0.0,nan,276.50227976741337,3.3522797674133926,270.36239840323896,-2.7876015967610215,264.22251703913,-8.927482960869952,258.0826356749374,-15.067364325062556,251.9427543108057,-21.20724568919428,245.80287294666428,-27.347127053335697,1.0,1.0,26381.15544483698,26381.15544483698,275.6396903792785,2.4896903792784997,275.6396903792785,275.6396903792785,77849.75450321718,77796.33714678476,53.417356432415545,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6396903792785,2.4896903792784997,1.0,0.002,0.12780219805565757,0.00491688754680376,0.00019740917903748127,0.0018025908264492228,0.09870458951874063,0.09870458951874063,0.0,5.486703973101026e-12,1.0,1.000863427187679,0.4267086255633785,0.09248882392859482,0.0,7.977481067644626e-05,102.46409564960376,0.0,1600126.2953190713,266.63982763945415,0.000440582363410158,1.0,1284416.657097208,2596.2770381185314,,,,,,,,,,,,,,,,,3.0,16557.260096931586,1550.432984213328,0.3715324880460633,6.17534620354742,2.8511005719318856
1923.0,-29.072600429187098,5.057492183002328,35.0333841929276,24.29986100122335,5.069713461417477,-25.658369040201663,-39.214311610534764,1.6554820733401618,-6.508153642446814,-6.508567341970482,40.0970681375056,43019.58986596908,25216.954744937066,25216.954744937066,68236.54461090614,77860.44235393916,77795.1921093783,25216.954744937066,103012.14685431536,103012.14685431536,103012.14685431536,130490.56812742243,125958.71476418064,4531.853363241803,0.0,91684.23469418389,56844.459203653656,38710.861656144705,27478.421273107073,66189.28292925179,20849.977422445685,1550.5261836866146,0.0,0.8786442860834969,2.727880576151489,0.0014947054983599872,1.0,1.0,-6.095153681610384,334278.2738988421,1558722.7852213455,4.6629497246148865,1558722.7852213455,4.6629497246148865,0.7587763945831707,0.09250440312658138,4.028046144702076,101325.0,128417.70214164763,1.267384181017988,1.0,0.0,4.02804614470442,1.2839455931866015,1.2842756970836913,3.137240523334747,0.0,16557.219903761037,0.0,0.0,22761.465832453883,2321.0235740496382,19347.249155270278,1972.870364015263,0.85,0.8500001404867551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4097.416334142006,4632.441516551485,6.154355010208517,5.057492183002328,-3.7386373769372203,8.796129559939548,2.852561127898654,3.5,0.8150174651139012,0.6,0.0002570877724011982,1.000366118375638,0.00025699368229168833,198.15887951660744,0.0,1.8742481842792125e-05,53.11619354247288,0.03414555097822176,8.616240714018905e-05,0.00017092536526100915,0.000688495258571402,0.09250440524470917,0.09250440524470917,0.09250440524470917,0.09258101308318911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.218020684,595.6922974186833,0.0,0.09250440524470917,0.09250440312658138,0.09250440312658138,0.37158800963112176,0.37158800963112176,0.5,10.049302058692454,0.46611311926346843,0.46611311926346843,1.057287590811029e-11,0.00041369952367631413,0.4134136603601064,1.057287590811029e-11,27478.421273107073,20849.977422445685,0.7587763945831707,1.0309304103481924,0.6499479668325118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445938372564687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.57559829966,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1518454768579,261.1518454768579,-11.998154523142091,245.7995351864171,276.5041557673075,124330.12416681788,124455.88568459047,-125.76151777256635,0.0,nan,276.5041557673075,3.3541557673075317,270.36323165111423,-2.7867683488857438,264.22230753496785,-8.927692465032123,258.08138341875184,-15.068616581248136,251.94045930258866,-21.209540697411313,245.7995351864171,-27.350464813582875,1.0,1.0,26381.15544483698,26381.15544483698,275.641603510177,2.491603510177015,275.641603510177,275.641603510177,77847.03701839472,77795.1921093783,51.8449090164213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.641603510177,2.491603510177015,1.0,0.002,0.12772488940851268,0.004917585886392681,0.00019729059403714898,0.0018027094055141173,0.0986452970185745,0.0986452970185745,0.0,-4.487339319569905e-13,1.0,1.0008365659795393,0.41341366034953353,0.09250440312658138,0.0,7.73085040937634e-05,99.29579056347332,0.0,1600128.6234735334,266.64184635755316,0.0004136995131034382,1.0,1284409.674297186,2596.4717979328984,,,,,,,,,,,,,,,,,3.0,16557.219903761037,1550.5261836866146,0.37158800963112176,6.17534620354742,2.852561127898654
1924.0,-29.076136563230566,5.061805966614762,35.03448938072506,24.300990218203538,5.071452546579738,-25.66137765223862,-39.21713145738465,1.6566936366017317,-6.506176839858028,-6.506563222057748,40.098661023924095,43015.920689287785,25232.34597229381,25232.34597229381,68248.2666615816,77857.95946065692,77793.81335927712,25232.34597229381,103026.15933157093,103026.15933157093,103026.15933157093,130507.60211055799,125974.00033685572,4533.601773702257,0.0,91683.88526335904,56842.920794259626,38712.182743443795,27481.442778987057,66193.62552243086,20852.327393823827,1550.612306983205,0.0,0.8786490786832337,2.7280846943138277,0.0014947054983599872,1.0,1.0,-6.107104255496154,334304.720702472,1558791.606867576,4.662786704274168,1558791.606867576,4.662786704274168,0.758778480501322,0.09251955090341465,4.028046144702076,101325.0,128417.4601176699,1.2673817924270407,1.0,0.0,4.028046144702515,1.283940126707136,1.2842701083864312,3.1372538803913126,0.0,16557.179940796344,0.0,0.0,22761.379082994645,2321.014728066633,19347.16929854473,1972.8622208954873,0.85,0.8499998716246188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4098.647291232959,4632.441516551485,6.156261854067321,5.061805966614762,-3.7352871456415353,8.797093112256297,2.853989561364403,3.5,0.8154255889612579,0.6,0.00025699368229168833,1.000365335333225,0.00025689982770752735,198.16178032712958,0.0,1.864479067407205e-05,52.83933677032019,0.03416419576889583,8.613509979858804e-05,0.00017085858249310027,0.0006882262545005941,0.09251955087971739,0.09251955087971739,0.09251955087971739,0.09259358841930307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.21305387997,595.693352523628,0.0,0.09251955087971739,0.09251955090341465,0.09251955090341465,0.3716420894247844,0.3716420894247844,0.5,10.05152318360414,0.45205259313848956,0.45205259313848956,-6.366462912410498e-12,0.00038638219973563537,0.3994589665616104,-6.366462912410498e-12,27481.442778987057,20852.327393823827,0.758778480501322,1.0310398640795781,0.6498498964180637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459594491033683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.298741527506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1510841159279,261.1510841159279,-11.998915884072062,245.7962093147513,276.5059589171144,124346.72133788728,124477.72764045013,-131.00630256282525,0.0,nan,276.5059589171144,3.3559589171144353,270.3640089966244,-2.785991003375557,264.2220590761802,-8.92794092381979,258.0801091556788,-15.06989084432115,251.93815923521822,-21.211840764781755,245.7962093147513,-27.35379068524867,1.0,1.0,26381.15544483698,26381.15544483698,275.6434481216916,2.4934481216916424,275.6434481216916,275.6434481216916,77844.48333684415,77793.81335927712,50.66997756702767,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6434481216916,2.4934481216916424,1.0,0.002,0.12765017197723125,0.004918265838551537,0.0001971759937791956,0.0018028240052469138,0.0985879968895978,0.0985879968895978,0.0,-9.738906729672703e-13,1.0,1.0008083681340236,0.39945896656797686,0.09251955090341465,0.0,7.47174297906053e-05,95.96727849884209,0.0,1600130.901809412,266.64382316014195,0.0003863822061020983,1.0,1284402.8330175334,2596.674355145741,,,,,,,,,,,,,,,,,4.0,16557.179940796344,1550.612306983205,0.3716420894247844,6.17534620354742,2.853989561364403
1925.0,-29.079646970345415,5.06599522675645,35.03557245682413,24.302215861994796,5.0732970371624075,-25.66435256959925,-39.21991610024122,1.6580026364376692,-6.504218049758663,-6.504580790846446,40.10023321865889,43012.21724424196,25247.28878246866,25247.28878246866,68259.50602671062,77855.44044249918,77792.77948432496,25247.28878246866,103040.06826679362,103040.06826679362,103040.06826679362,130524.50364776683,125989.20323543427,4535.300412332564,0.0,91683.53197778303,56841.37490467701,38713.50785900669,27484.43538097321,66197.9432399799,20854.654253791454,1550.6977487333797,0.0,0.8786538322897147,2.728286570569455,0.0014947054983599872,1.0,1.0,-6.117598737473713,334330.88291538594,1558859.5367699265,4.662625011415563,1558859.5367699265,4.662625011415563,0.7587805230384544,0.09253430938770224,4.028046144702076,101325.0,128417.21330554821,1.2673793565807867,1.0,0.0,4.028046144700432,1.2839342045550106,1.2842640642028864,3.137268350988536,0.0,16557.140013563367,0.0,0.0,22761.291376557496,2321.005784499039,19347.09485953943,1972.854630229429,0.85,0.84999987652131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4099.851047033969,4632.441516551485,6.158099036484209,5.06599522675645,-3.7320006188937107,8.79799584565016,2.855386706392491,3.5,0.8158247732549974,0.6,0.00025689982770752735,1.000362687303532,0.00025680668718262406,198.1646601061844,0.0,1.859839148920187e-05,52.7078414803981,0.034182794160385034,8.610814122153597e-05,0.00017079168648599137,0.0006879567942970632,0.09253430939486729,0.09253430939486729,0.09253430939486729,0.09260604374880385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.4411003938,595.6943308560948,0.0,0.09253430939486729,0.09253430938770224,0.09253430938770224,0.37169472845634793,0.37169472845634793,0.5,10.053675215679842,0.4383169382734309,0.4383169382734309,-1.1027623258996755e-11,0.0003627410877697912,0.3869820533727193,-1.1027623258996755e-11,27484.43538097321,20854.654253791454,0.7587805230384544,1.0311423993832733,0.649751565366837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459804805473535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.16724623759,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1503097372964,261.1503097372964,-11.999690262703552,245.79289857208047,276.50772090252093,124365.11123106616,124498.35747029293,-133.24623922678478,0.0,nan,276.50772090252093,3.3577209025209527,270.3647564364183,-2.7852435635816732,264.22179197035365,-8.928208029646328,258.0788275042415,-15.071172495758503,251.93586303816363,-21.214136961836346,245.79289857208047,-27.357101427919503,1.0,1.0,26381.15544483698,26381.15544483698,275.6453109433107,2.495310943310699,275.6453109433107,275.6453109433107,77842.2088586576,77792.77948432496,49.4293743326416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6453109433107,2.495310943310699,1.0,0.002,0.1275777712592321,0.004918932152432296,0.00019706496234423918,0.0018029350383865106,0.09853248117211959,0.09853248117211959,0.0,7.30749662170016e-13,1.0,1.0007831552158715,0.3869820533837469,0.09253430938770224,0.0,7.240071875539868e-05,92.99119832318077,0.0,1600133.1642266514,266.6457819502413,0.00036274109879741445,1.0,1284396.0656985429,2596.8581738436797,,,,,,,,,,,,,,,,,4.0,16557.140013563367,1550.6977487333797,0.37169472845634793,6.17534620354742,2.855386706392491
1926.0,-29.08313963196851,5.070063464992642,35.03663510788068,24.303528817277424,5.075236759796401,-25.667301992834474,-39.2226702888496,1.6593991188759594,-6.502281909651572,-6.50262658359583,40.10180987113722,43008.46469921788,25261.811393262993,25261.811393262993,68270.27609248087,77852.88930354305,77792.40200245116,25261.811393262993,103054.21339571415,103054.21339571415,103054.21339571415,130541.72134498216,126004.76260974653,4536.958735235636,0.0,91683.17796545479,56839.81373657883,38714.84914319551,27487.50794926801,66202.35709246353,20857.036167479324,1550.787816587167,0.0,0.8786584159993938,2.728485514842794,0.0014947054983599872,1.0,1.0,-6.125454966889606,334356.67423178017,1558927.661523238,4.662469098620625,1558927.661523238,4.662469098620625,0.7587823605535235,0.09254873165341093,4.028046144702076,101325.0,128416.95585929269,1.2673768157837917,1.0,0.0,4.02804614470028,1.2839278722611904,1.2842576106902748,3.1372838239021013,0.0,16557.10048385539,0.0,0.0,22761.203489697335,2320.9968225334173,19347.02687389727,1972.847697623273,0.85,0.8500001716804886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4101.028404364161,4632.441516551485,6.159872330164873,5.070063464992642,-3.7287814288764265,8.798844893869068,2.8567534764795917,3.5,0.816215278994169,0.6,0.00025680668718262406,1.000360863859792,0.0002567140483602699,198.16752540003162,0.0,1.8457160459572478e-05,52.307592742428405,0.03420125132084461,8.608148514790804e-05,0.000170725202034716,0.0006876889918594209,0.0925487319516716,0.0925487319516716,0.0925487319516716,0.09261865881568321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.9520894676,595.6952174173512,0.0,0.0925487319516716,0.09254873165341093,0.09254873165341093,0.37174595900243185,0.37174595900243185,0.5,10.055773022697673,0.4253769494396238,0.4253769494396238,6.400568963726982e-11,0.0003446739442551916,0.3771716167062209,6.400568963726982e-11,27487.50794926801,20857.036167479324,0.7587823605535235,1.0312363349409013,0.6496515620908906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446001359553723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.76699749962,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14953497849046,261.14953497849046,-12.000465021509513,245.7896041385416,276.5094658184425,124384.87069841017,124518.18235003288,-133.31165162271094,0.0,nan,276.5094658184425,3.3594658184425157,270.3654934824333,-2.784506517566683,264.22152114643893,-8.928478853561046,258.0775488105423,-15.072451189457695,251.93357647454422,-21.216423525455752,245.7896041385416,-27.360395861458386,1.0,1.0,26381.15544483698,26381.15544483698,275.6472214794646,2.4972214794645993,275.6472214794646,275.6472214794646,77840.0757262774,77792.40200245116,47.67372382624308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6472214794646,2.4972214794645993,1.0,0.002,0.12750719048513845,0.004919585713774291,0.0001969567297993465,0.0018030432700019145,0.09847836489967325,0.09847836489967325,0.0,-1.987390287061519e-13,1.0,1.0007633314039803,0.3771716166422152,0.09254873165341093,0.0,7.05807204628824e-05,90.65312882941622,0.0,1600135.4080040948,266.6477180903484,0.00034467388024950196,1.0,1284389.3946518959,2597.0082156097537,,,,,,,,,,,,,,,,,3.0,16557.10048385539,1550.787816587167,0.37174595900243185,6.17534620354742,2.8567534764795917
1927.0,-29.086616814859685,5.074011703797053,35.03767742187847,24.304457392450445,5.076742748848269,-25.67028085853612,-39.225470123905666,1.6604067924074164,-6.5005068807175235,-6.500833129758353,40.10334821606858,43004.96971761351,25276.21132070797,25276.21132070797,68281.18103832148,77850.53814492101,77791.66098470539,25276.21132070797,103067.87230541336,103067.87230541336,103067.87230541336,130558.45806344977,126019.88151694737,4538.576546502408,0.0,91682.84205132522,56838.32895716843,38716.12566017421,27490.585758036414,66206.71141821063,20859.411131740973,1550.8821247724816,0.0,0.8786622752479516,2.728668128458138,0.0014947054983599872,1.0,1.0,-6.13393109605687,334380.34532563813,1558994.1332353076,4.66233782884898,1558994.1332353076,4.66233782884898,0.7587838002194287,0.09256283988868749,4.028046144702076,101325.0,128416.74195174212,1.2673747046804058,1.0,0.0,4.028046144702462,1.2839233555220813,1.2842529738438364,3.137294860614287,0.0,16557.0611926352,0.0,0.0,22761.120095883685,2320.9883187310334,19346.949807342215,1972.8398390217062,0.85,0.8499999000858083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4102.180109334402,4632.441516551485,6.161653229996565,5.074011703797053,-3.7257296221639575,8.79974132596101,2.8580907203921035,3.5,0.8165973486834581,0.6,0.0002567140483602699,1.0003592745178707,0.00025662185066859585,198.1703780672408,0.0,1.8358006181896665e-05,52.02658951949515,0.03421960932702651,8.605439510817254e-05,0.00017065965325209736,0.0006874249583383039,0.09256284074746554,0.09256284074746554,0.09256284074746554,0.09263089730460482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5483160601,595.6960743875234,0.0,0.09256284074746554,0.09256283988868749,0.09256283988868749,0.371795865839015,0.371795865839015,0.5,10.057814723616781,0.41302968473269175,0.41302968473269175,8.066081136348657e-11,0.00032624904082467765,0.36690203370147856,8.066081136348657e-11,27490.585758036414,20859.411131740973,0.7587838002194287,1.0313332225037875,0.649556046455204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446022133583404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.485994276685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1487218854708,261.1487218854708,-12.001278114529157,245.78632177940068,276.5111219915465,124399.72817047367,124539.63593374884,-139.90776327517958,0.0,nan,276.5111219915465,3.361121991546497,270.36616194908936,-2.7838380509106173,264.2212019066703,-8.928798093329704,258.07624186427705,-15.073758135722926,251.93128182184108,-21.218718178158895,245.78632177940068,-27.363678220599297,1.0,1.0,26381.15544483698,26381.15544483698,275.6489292045297,2.498929204529702,275.6489292045297,275.6489292045297,77837.2944627805,77791.66098470539,45.63347807510581,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6489292045297,2.498929204529702,1.0,0.002,0.12743851663044126,0.004920202012786819,0.00019685137692113393,0.00180314862475168,0.09842568846056696,0.09842568846056696,0.0,1.6728137972044088e-12,1.0,1.000742576638135,0.36690203362081775,0.09256283988868749,0.0,6.867381365530875e-05,88.2034975040754,0.0,1600137.4623617902,266.64949311928245,0.0003262489601638663,1.0,1284383.2723021773,2597.1618622885403,,,,,,,,,,,,,,,,,3.0,16557.0611926352,1550.8821247724816,0.371795865839015,6.17534620354742,2.8580907203921035
1928.0,-29.0900767920689,5.077844299183963,35.03869785889918,24.305487842671596,5.078360785382554,-25.673233034338185,-39.22823943486435,1.6615170277227551,-6.498707669697694,-6.499012578862526,40.104801447094054,43001.422995505374,25290.088548220156,25290.088548220156,68291.51154372553,77848.14568342894,77790.45608403142,25290.088548220156,103080.54463225158,103080.54463225158,103080.54463225158,130573.8601214533,126033.71960578102,4540.140515672279,0.0,91682.50325129015,56836.83032911215,38717.41435797556,27493.315489201726,66210.72984717728,20861.53600127464,1550.9594182787448,0.0,0.8786666042786767,2.728853545985819,0.0014947054983599872,1.0,1.0,-6.14436958222899,334404.37540875166,1559056.929151856,4.66219058062915,1559056.929151856,4.66219058062915,0.7587857495567683,0.09257648291327711,4.028046144702076,101325.0,128416.51958142537,1.2673725100560116,1.0,0.0,4.028046144702544,1.2839183587374339,1.284247857395906,3.137307070414612,0.0,16557.022095083546,0.0,0.0,22761.035985617094,2320.9797418707813,19346.87750761717,1972.832466501524,0.85,0.849999864674114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4103.306268274272,4632.441516551485,6.163344116854434,5.077844299183963,-3.722701276136057,8.800545575320019,2.8593985448730885,3.5,0.8169710128208825,0.6,0.00025662185066859585,1.0003575065690067,0.0002565301394585912,198.17321669002587,0.0,1.8270851415973578e-05,51.77959291286912,0.03423788017844248,8.602760815808175e-05,0.0001705942425105141,0.0006871614808528473,0.09257648454392392,0.09257648454392392,0.09257648454392392,0.09264226505017555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.06214495754,595.6969539714737,0.0,0.09257648454392392,0.09257648291327711,0.09257648291327711,0.37184450872837344,0.37184450872837344,0.5,10.059788146093359,0.4006903890998501,0.4006903890998501,-3.353761712787673e-12,0.0003049091648108515,0.3546429966335154,-3.353761712787673e-12,27493.315489201726,20861.53600127464,0.7587857495567683,1.0314266539781536,0.649463056739566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460428161108076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.23899767006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1478891784104,261.1478891784104,-12.002110821589554,245.78305328983203,276.5127250669908,124416.54175998151,124559.82448713171,-143.28272715021842,0.0,nan,276.5127250669908,3.3627250669908335,270.366790711539,-2.7832092884609665,264.22085635610347,-8.92914364389651,258.0749220007197,-15.075077999280268,251.9289876452776,-21.221012354722376,245.78305328983203,-27.36694671016795,1.0,1.0,26381.15544483698,26381.15544483698,275.6506103597684,2.500610359768416,275.6506103597684,275.6506103597684,77834.97169776318,77790.45608403142,44.51561373175355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6506103597684,2.500610359768416,1.0,0.002,0.12737212256898983,0.004920813688630827,0.00019674955578675957,0.0018032504439497614,0.09837477789337978,0.09837477789337978,0.0,-2.6347890882960634e-13,1.0,1.0007177972358483,0.35464299663686916,0.09257648291327711,0.0,6.639394680976545e-05,85.27486203188404,0.0,1600139.540850944,266.6512923303023,0.0003049091681646132,1.0,1284377.0573877303,2597.3409339592654,,,,,,,,,,,,,,,,,3.0,16557.022095083546,1550.9594182787448,0.37184450872837344,6.17534620354742,2.8593985448730885
1929.0,-29.093520643949752,5.081563555305378,35.03969753358221,24.306461156252794,5.07991249255492,-25.676177330303563,-39.231007418688364,1.6625691790040231,-6.4969852358576645,-6.497271762403557,40.10624310741305,42997.94116262247,25303.689265913876,25303.689265913876,68301.63042853634,77845.79072302734,77789.49070718295,25303.689265913876,103093.17997309682,103093.17997309682,103093.17997309682,130589.28333470286,126047.62011126518,4541.663223437692,0.0,91682.1685798417,56835.36354998894,38718.67225539195,27496.103361606038,66214.775616998,20863.696923695625,1551.041553247979,0.0,0.8786705456858488,2.729030825317715,0.0014947054983599872,1.0,1.0,-6.153534757002717,334427.3543205027,1559119.2269728503,4.662056517896704,1559119.2269728503,4.662056517896704,0.7587874052302437,0.09258982858520605,4.028046144702076,101325.0,128416.30600793136,1.2673704022495076,1.0,0.0,4.028046144702728,1.2839136323556517,1.2842430120457649,3.1373186195644998,0.0,16556.983226312957,0.0,0.0,22760.95290031061,2320.971269527373,19346.809688137968,1972.8255508392742,0.85,0.8499999878244969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4104.407854277901,4632.441516551485,6.165003616670454,5.081563555305378,-3.719776442210079,8.801339997515457,2.8606780639878013,3.5,0.8173365897108004,0.6,0.0002565301394585912,1.0003558501265102,0.000256438885648691,198.17604215370847,0.0,1.817470549315587e-05,51.50711536760374,0.034256054883935634,8.600084174619307e-05,0.00017052929771239813,0.0006868998802091778,0.09258982861067715,0.09258982861067715,0.09258982861067715,0.09265360556835903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8097721481,595.6977569762545,0.0,0.09258982861067715,0.09258982858520605,0.09258982858520605,0.37189188614068164,0.37189188614068164,0.5,10.061701461033561,0.3886668990065232,0.3886668990065232,4.388311936054379e-11,0.0002865265458922295,0.34373700540083973,4.388311936054379e-11,27496.103361606038,20863.696923695625,0.7587874052302437,1.0315164522131617,0.6493707901591751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460633968560157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.96652012479,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.147035859485,261.147035859485,-12.002964140514962,245.7797983303851,276.514273388589,124432.96909072457,124579.79847376318,-146.82938303859171,0.0,nan,276.514273388589,3.3642733885890266,270.36737837693033,-2.7826216230696446,264.22048336529286,-8.929516634707113,258.07358835367916,-15.076411646320821,251.9266933420336,-21.22330665796639,245.7797983303851,-27.370201669614886,1.0,1.0,26381.15544483698,26381.15544483698,275.65223949122037,2.5022394912203936,275.65223949122037,275.65223949122037,77832.630681839,77789.49070718295,43.13997465604916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65223949122037,2.5022394912203936,1.0,0.002,0.12730775672485156,0.004921402345111003,0.00019665083462909209,0.0018033491662121399,0.09832541731454604,0.09832541731454604,0.0,8.412320319506339e-13,1.0,1.0006957516015937,0.3437370053569566,0.09258982858520605,0.0,6.436576371992962e-05,82.66952769149837,0.0,1600141.5335260388,266.6530147641423,0.0002865265020091101,1.0,1284371.1146070242,2597.5019799848747,,,,,,,,,,,,,,,,,3.0,16556.983226312957,1551.041553247979,0.37189188614068164,6.17534620354742,2.8606780639878013
1930.0,-29.096960438442423,5.085172421432683,35.0406767370708,24.30741903316232,5.081445961331319,-25.679119798436687,-39.2337711417116,1.6636053213423112,-6.495301379142404,-6.495570705795951,40.107651636733515,42994.459705042944,25316.936059600706,25316.936059600706,68311.39576464365,77843.44698134616,77788.56857825069,25316.936059600706,103105.5046378514,103105.5046378514,103105.5046378514,130604.32397884833,126061.181176095,4543.142802753337,0.0,91681.8361113768,56833.891793368915,38719.938131119874,27498.81934099694,66218.75747211682,20865.802740214902,1551.1213798665526,0.0,0.8786743976760264,2.7292040542971248,0.0014947054983599872,1.0,1.0,-6.162356579040306,334449.8095966501,1559180.0949365497,4.66192549733228,1559180.0949365497,4.66192549733228,0.7587890404118869,0.092602827145018,4.028046144702076,101325.0,128416.08658844761,1.2673682367475707,1.0,0.0,4.02804614470322,1.2839089798588752,1.2842382411877349,3.1373299882557335,0.0,16556.944565253878,0.0,0.0,22760.870361915335,2320.9628529533875,19346.73550946782,1972.8179867200136,0.85,0.8499998111601118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4105.485312926409,4632.441516551485,6.166612258942579,5.085172421432683,-3.7169237477823325,8.802096169215016,2.8619297800830683,3.5,0.8176942228808767,0.6,0.000256438885648691,1.000355440789163,0.000256347769195308,198.17886435866168,0.0,1.8084318877469262e-05,51.250959698747884,0.0342741392028131,8.597412421573943e-05,0.00017046476143295158,0.0006866399250975597,0.09260282822970789,0.09260282822970789,0.09260282822970789,0.09266466196841314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.67823086085,595.6985190717911,0.0,0.09260282822970789,0.092602827145018,0.092602827145018,0.37193802896325123,0.37193802896325123,0.5,10.063556477795686,0.3769581606638326,0.3769581606638326,-1.1198153515579179e-11,0.0002693266535516159,0.33321412675564943,-1.1198153515579179e-11,27498.81934099694,20865.802740214902,0.7587890404118869,1.0316018960852291,0.649279167207976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460838822372033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.71036445594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1461643871183,261.1461643871183,-12.003835612881687,245.77655497605716,276.5157737981842,124449.52669906258,124599.47971931817,-149.9530202555714,0.0,nan,276.5157737981842,3.36577379818425,270.3679300337372,-2.7820699662627817,264.220086269319,-8.929913730680994,258.0722425049213,-15.077757495078686,251.92439874049057,-21.225601259509403,245.77655497605716,-27.37344502394282,1.0,1.0,26381.15544483698,26381.15544483698,275.6538338661975,2.5038338661975104,275.6538338661975,275.6538338661975,77830.35863013346,77788.56857825069,41.79005188276642,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6538338661975,2.5038338661975104,1.0,0.002,0.12724534854307273,0.004921975547012264,0.00019655512069431872,0.0018034448791212276,0.09827756034715936,0.09827756034715936,0.0,-1.844535808814829e-13,1.0,1.0006744788328086,0.3332141267668476,0.092602827145018,0.0,6.240810728036348e-05,80.15480789776798,0.0,1600143.4826313977,266.6546986208576,0.0002693266647497694,1.0,1284365.3075020981,2597.6577248119,,,,,,,,,,,,,,,,,3.0,16556.944565253878,1551.1213798665526,0.37193802896325123,6.17534620354742,2.8619297800830683
1931.0,-29.100371634354918,5.08867330364497,35.041635788011504,24.30829204330223,5.082881090744112,-25.682046361807792,-39.23652498107401,1.6645558183764861,-6.493681555194598,-6.493934585975734,40.10902843346353,42991.06168372146,25329.894134866325,25329.894134866325,68320.95581858778,77841.15795603319,77787.61829870526,25329.894134866325,103117.51243357158,103117.51243357158,103117.51243357158,130619.00352146468,126074.42225013151,4544.5812713331725,0.0,91681.506965542,56832.44464421241,38721.18035703287,27501.491087893097,66222.67144492597,20867.871817905114,1551.2008177201267,0.0,0.8786780187489849,2.7293706752942026,0.0014947054983599872,1.0,1.0,-6.171002103458989,334471.4087754033,1559239.5933482635,4.661802331795986,1559239.5933482635,4.661802331795986,0.7587905597995637,0.09261550604013467,4.028046144702076,101325.0,128415.88426152442,1.267366239936091,1.0,0.0,4.028046144700291,1.28390472723954,1.2842338704868705,3.13734037989141,0.0,16556.90587068274,0.0,0.0,22760.788648393944,2320.954520493129,19346.671035001546,1972.8114121541553,0.85,0.8500000300458259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4106.539259979484,4632.441516551485,6.168185065639156,5.08867330364497,-3.7141613650884793,8.80283466873345,2.863154393956981,3.5,0.8180441125591374,0.6,0.000256347769195308,1.0003524949742337,0.0002562574397356912,198.18166316889247,0.0,1.8057355255828786e-05,51.17454479501878,0.03429219655806893,8.594750986329971e-05,0.0001704002593320083,0.00068638010765853,0.0926155060590506,0.0926155060590506,0.0926155060590506,0.09267544711220198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.66696454084,595.6992405077484,0.0,0.0926155060590506,0.09261550604013467,0.09261550604013467,0.37198296858814395,0.37198296858814395,0.5,10.065354714406933,0.36555858567606947,0.36555858567606947,1.1368683772161603e-13,0.0002530307811525745,0.3229324825167623,1.1368683772161603e-13,27501.491087893097,20867.871817905114,0.7587905597995637,1.0316852873476547,0.6491894806671299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446104344034384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.633949552204,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1452717218665,261.1452717218665,-12.004728278133484,245.7733251625705,276.51721828116223,124465.36032920668,124618.95997984927,-153.59965064259475,0.0,nan,276.51721828116223,3.367218281162252,270.3684396574375,-2.7815603425625,264.21966103370704,-8.930338966292936,258.0708824100237,-15.07911758997625,251.922103786298,-21.227896213701968,245.7733251625705,-27.376674837429476,1.0,1.0,26381.15544483698,26381.15544483698,275.65536004762646,2.505360047626482,275.65536004762646,275.65536004762646,77828.0270614815,77787.61829870526,40.40876277623465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65536004762646,2.505360047626482,1.0,0.002,0.12718485395227794,0.00492252889755907,0.00019646233579276073,0.0018035376652581051,0.09823116789638037,0.09823116789638037,0.0,1.0508659914476581e-12,1.0,1.0006536919974696,0.32293248251664863,0.09261550604013467,0.0,6.0494525554302965e-05,77.69673202508432,0.0,1600145.357934911,266.6563184448054,0.00025303078103888765,1.0,1284359.7220270745,2597.8095994443806,,,,,,,,,,,,,,,,,3.0,16556.90587068274,1551.2008177201267,0.37198296858814395,6.17534620354742,2.863154393956981
1932.0,-29.10376893384396,5.092069157170038,35.042574813117476,24.309169174544536,5.084318369367369,-25.68496020358482,-39.23926907647399,1.6655096387217638,-6.492091124873355,-6.492328572167925,40.11036857712488,42987.683983410745,25342.497560145912,25342.497560145912,68330.18154355665,77838.87693377872,77786.66392886714,25342.497560145912,103129.16148901306,103129.16148901306,103129.16148901306,130633.22971322309,126087.25195170374,4545.9777615193425,0.0,91681.18108848415,56831.01754150562,38722.40394108726,27504.068224210027,66226.47216529728,20869.87000112754,1551.2766409168034,0.0,0.8786816160401276,2.729534232667866,0.0014947054983599872,1.0,1.0,-6.17954003876946,334492.6115765824,1559297.5094422807,4.66167997580801,1559297.5094422807,4.66167997580801,0.7587921114432505,0.09262784440624577,4.028046144702076,101325.0,128415.68544219517,1.2673642777418719,1.0,0.0,4.0280461447026426,1.283900457499675,1.284229483672338,3.1373508134318078,0.0,16556.86763437668,0.0,0.0,22760.7077463769,2320.946270783285,19346.60324824025,1972.8044998282037,0.85,0.8500000731005339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4107.570173737899,4632.441516551485,6.169705321694889,5.092069157170038,-3.7114618137105047,8.803530970880542,2.864352447460075,3.5,0.8183864135600214,0.6,0.0002562574397356912,1.0003510684924093,0.00025616750739506576,198.184450645909,0.0,1.7901642540009118e-05,50.73325495838584,0.034310098200608936,8.592099725534957e-05,0.00017033644248034164,0.0006861230504352071,0.09262784492170589,0.09262784492170589,0.09262784492170589,0.09268591041283507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.74976221094,595.6999295643866,0.0,0.09262784492170589,0.09262784440624577,0.09262784440624577,0.3720267356603546,0.3720267356603546,0.5,10.067096672910786,0.3544212301912921,0.3544212301912921,-1.6541434888495132e-11,0.00023744729458030633,0.312788533398475,-1.6541434888495132e-11,27504.068224210027,20869.87000112754,0.7587921114432505,1.0317653848903297,0.6491012215797345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461246362552034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.192659715576,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14436317566066,261.14436317566066,-12.00563682433932,245.7701088477912,276.5186175035272,124481.6081697234,124637.94043117379,-156.33226145037355,0.0,nan,276.5186175035272,3.3686175035272186,270.3689157723868,-2.781084227613178,264.21921404120786,-8.930785958792114,258.06951231010345,-15.080487689896529,251.91981057894793,-21.230189421052046,245.7701088477912,-27.379891152208785,1.0,1.0,26381.15544483698,26381.15544483698,275.6568556498347,2.5068556498347334,275.6568556498347,275.6568556498347,77825.81935955021,77786.66392886714,39.15543068306579,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6568556498347,2.5068556498347334,1.0,0.002,0.12712624819311302,0.004923068824403551,0.00019637245580453417,0.0018036275403076787,0.09818622790226708,0.09818622790226708,0.0,-3.887787227568884e-12,1.0,1.0006331819589784,0.31278853341501645,0.09262784440624577,0.0,5.8605707699371035e-05,75.27048912966809,0.0,1600147.199766847,266.6579088751266,0.00023744731112174122,1.0,1284354.2392795968,2597.9593831621105,,,,,,,,,,,,,,,,,3.0,16556.86763437668,1551.2766409168034,0.3720267356603546,6.17534620354742,2.864352447460075
