time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1933.0,-29.10715000741401,5.095362200777127,35.04349423036319,24.309961089771264,5.085657864665579,-25.687869220203694,-39.24200852690262,1.6663770775081441,-6.490565718180392,-6.490788586803298,40.1116807419436,42984.35788099964,25354.834767451644,25354.834767451644,68339.19264845128,77836.64690603373,77785.7064288576,25354.834767451644,103140.54119630923,103140.54119630923,103140.54119630923,130647.15854690177,126099.8232616183,4547.335285283473,0.0,91680.86005121989,56829.59518471875,38723.627629445706,27506.617350592536,66230.24498003825,20871.843088865775,1551.3528694771487,0.0,0.8786849622874544,2.7296910681163555,0.0014947054983599872,1.0,1.0,-6.187793313340876,334512.9436542173,1559354.217967057,4.661566159242393,1559354.217967057,4.661566159242393,0.758793523130759,0.09263988259346986,4.028046144702076,101325.0,128415.49592077352,1.2673624073108662,1.0,0.0,4.028046144700222,1.283896590530265,1.2842255002421001,3.137360262821824,0.0,16556.82956275577,0.0,0.0,22760.62804588373,2320.938143594778,19346.5324346707,1972.7972788537063,0.85,0.8499999383000123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4108.57867788177,4632.441516551485,6.171193679202867,5.095362200777127,-3.708851468190935,8.804213668968062,2.865524652112879,3.5,0.8187213291751083,0.6,0.00025616750739506576,1.0003494011174623,0.00025607803344402286,198.18722487746186,0.0,1.782319152215183e-05,50.51092477377828,0.03432792139213109,8.589453706552558e-05,0.00017027297032954017,0.0006858673816828752,0.09263988260615945,0.09263988260615945,0.09263988260615945,0.09269614381019149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.95815315645,595.7005764167282,0.0,0.09263988260615945,0.09263988259346986,0.09263988259346986,0.372069356168071,0.372069356168071,0.5,10.068784512959807,0.3435768038544893,0.3435768038544893,-8.753886504564434e-12,0.00022286862292730802,0.30299527346244304,-8.753886504564434e-12,27506.617350592536,20871.843088865775,0.758793523130759,1.03184266748596,0.6490140251475002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461448463484494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.97032953097,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1434342216549,261.1434342216549,-12.006565778345077,245.76690549113633,276.519962952171,124497.05116680423,124656.89497073097,-159.84380392675743,0.0,nan,276.519962952171,3.369962952171022,270.3693514599693,-2.780648540030654,264.2187399677362,-8.931260032263765,258.06812847556546,-15.081871524434519,251.9175169833512,-21.232483016648786,245.76690549113633,-27.38309450886365,1.0,1.0,26381.15544483698,26381.15544483698,275.6582848614684,2.5082848614684394,275.6582848614684,275.6582848614684,77823.54445808208,77785.7064288576,37.83802922448376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6582848614684,2.5082848614684394,1.0,0.002,0.12706946657827187,0.004923589088678369,0.0001962853663577329,0.0018037146342930804,0.09814268317886644,0.09814268317886644,0.0,6.508131707161358e-13,1.0,1.0006133794723684,0.3029952734711969,0.09263988259346986,0.0,5.6781559770677026e-05,72.92733848210516,0.0,1600148.9667873548,266.6594342818196,0.00022286863168119453,1.0,1284348.9818989807,2598.103896500973,,,,,,,,,,,,,,,,,3.0,16556.82956275577,1551.3528694771487,0.372069356168071,6.17534620354742,2.865524652112879
1934.0,-29.110516557455846,5.098555261133256,35.04439415706468,24.310756741929822,5.086999525691534,-25.690764949168628,-39.24473453136159,1.6672479172897932,-6.489067981989308,-6.48927686626274,40.11295707647569,42981.03930104133,25366.83275477931,25366.83275477931,68347.87205582064,77834.4232884129,77784.7374028902,25366.83275477931,103151.57015766951,103151.57015766951,103151.57015766951,130660.6430350155,126111.9903889564,4548.652646059095,0.0,91680.54043375516,56828.175877861846,38724.849506548126,27509.072877345978,66233.9223838941,20873.74614597369,1551.4254843701142,0.0,0.8786882916105749,2.7298450276087096,0.0014947054983599872,1.0,1.0,-6.1959789112947306,334532.9035026189,1559409.3794919108,4.661452918874699,1559409.3794919108,4.661452918874699,0.7587949706281614,0.09265159554659443,4.028046144702076,101325.0,128415.3008874186,1.2673604824813087,1.0,0.0,4.028046144702184,1.283892706750659,1.2842215005866102,3.1373697533468046,0.0,16556.79170295079,0.0,0.0,22760.54869786902,2320.9300523490715,19346.46271241403,1972.7901691621535,0.85,0.8499998382826932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4109.565208575612,4632.441516551485,6.172631766943426,5.098555261133256,-3.706300679775031,8.804855940908286,2.8666715021963007,3.5,0.8190490006275145,0.6,0.00025607803344402286,1.0003479095701555,0.00025598897243065994,198.18998725947483,0.0,1.77325940560143e-05,50.254171554744524,0.0343456539861871,8.586821422566147e-05,0.00017020981921836138,0.0006856130060929579,0.09265159556724166,0.09265159556724166,0.09265159556724166,0.09270606241618451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.252789472,595.7011934721822,0.0,0.09265159556724166,0.09265159554659443,0.09265159554659443,0.3721108590250398,0.3721108590250398,0.5,10.070418522048174,0.33297220153116314,0.33297220153116314,2.6716406864579767e-12,0.0002088842734337959,0.29329795496801125,2.6716406864579767e-12,27509.072877345978,20873.74614597369,0.7587949706281614,1.0319164198018353,0.6489278870111564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461649604491436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.71357631193,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.14249008756263,261.14249008756263,-12.007509912437342,245.76371526485835,276.52126491025837,124512.89890258445,124675.35472356567,-162.45582098121776,0.0,nan,276.52126491025837,3.3712649102583896,270.3697549811896,-2.7802450188103762,264.218245052066,-8.931754947933996,258.06673512304917,-15.083264876950807,251.9152251939542,-21.234774806045777,245.76371526485835,-27.38628473514163,1.0,1.0,26381.15544483698,26381.15544483698,275.65968447483334,2.5096844748333638,275.65968447483334,275.65968447483334,77821.38855037559,77784.7374028902,36.65114748539054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.65968447483334,2.5096844748333638,1.0,0.002,0.12701449207149107,0.004924096606941289,0.0001962010564283157,0.0018037989443088285,0.09810052821415785,0.09810052821415785,0.0,7.371442865833355e-13,1.0,1.000593769516588,0.2932979549653396,0.09265159554659443,0.0,5.497446967621729e-05,70.60612043962587,0.0,1600150.702192775,266.66093201801067,0.0002088842707621552,1.0,1284343.8209676999,2598.246863264541,,,,,,,,,,,,,,,,,3.0,16556.79170295079,1551.4254843701142,0.3721108590250398,6.17534620354742,2.8666715021963007
1935.0,-29.113867282923284,5.101650582143004,35.045275087815824,24.311495187599235,5.088274868635819,-25.69365306777891,-39.2474630503915,1.6680606534717497,-6.487624908550572,-6.48782093765274,40.11420870729096,42977.80026986532,25378.561478985186,25378.561478985186,68356.36174885051,77832.2366740475,77783.81783596678,25378.561478985186,103162.37931495196,103162.37931495196,103162.37931495196,130673.88448331686,126123.95141861633,4549.933064700529,0.0,91680.22457016238,56826.80248199959,38726.024542403095,27511.505168364896,66237.529710768,20875.628197344144,1551.4984840390837,0.0,0.8786914128564406,2.729993303397572,0.0014947054983599872,1.0,1.0,-6.2037257554977145,334552.1275936172,1559463.474786701,4.661346756344626,1559463.474786701,4.661346756344626,0.7587962952077498,0.09266302065912455,4.028046144702076,101325.0,128415.11888226948,1.2673586862301454,1.0,0.0,4.028046144702098,1.283889093590726,1.2842177721509616,3.137378582628667,0.0,16556.75402139804,0.0,0.0,22760.470281788013,2320.9220561341554,19346.39748743081,1972.7835180648653,0.85,0.8499999010526157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4110.530362355119,4632.441516551485,6.174035767113176,5.101650582143004,-3.703829450599068,8.805480032742071,2.867793679071695,3.5,0.8193696225919129,0.6,0.00025598897243065994,1.0003462834189742,0.0002559003583796435,198.19273672348797,0.0,1.7651001103712906e-05,50.022937127922376,0.034363304987290816,8.584187457072631e-05,0.00017014709785993364,0.0006853603615669526,0.09266302066643041,0.09266302066643041,0.09266302066643041,0.09271578959304655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.6735289579,595.7017683184226,0.0,0.09266302066643041,0.09266302065912455,0.09266302065912455,0.3721512679995593,0.3721512679995593,0.5,10.072001591847615,0.3226683433198332,0.3226683433198332,7.401013135677204e-11,0.0001960291021418925,0.2840951821549993,7.401013135677204e-11,27511.505168364896,20875.628197344144,0.7587962952077498,1.031988391586078,0.6488436458535164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461849886776257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.48234188511,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.141528943069,261.141528943069,-12.008471056931,245.7605379120932,276.52251997403795,124528.28989385095,124693.67266910846,-165.38277525752846,0.0,nan,276.52251997403795,3.3725199740379708,270.3701235616573,-2.779876438342683,264.21772714923435,-8.932272850765628,258.06533073689593,-15.084669263104047,251.91293432449496,-21.237065675505022,245.7605379120932,-27.389462087906765,1.0,1.0,26381.15544483698,26381.15544483698,275.6610340182132,2.511034018213195,275.6610340182132,275.6610340182132,77819.20716811219,77783.81783596678,35.389332145408844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6610340182132,2.511034018213195,1.0,0.002,0.12696123292268693,0.004924586750982724,0.0001961193732311578,0.0018038806263426575,0.0980596866155789,0.0980596866155789,0.0,-4.26184695173637e-13,1.0,1.0005751584409301,0.28409518208098916,0.09266302065912455,0.0,5.325910307331899e-05,68.40273521799634,0.0,1600152.375114689,266.6623750914494,0.00019602902813176115,1.0,1284338.8504652418,2598.382880148906,,,,,,,,,,,,,,,,,3.0,16556.75402139804,1551.4984840390837,0.3721512679995593,6.17534620354742,2.867793679071695
1936.0,-29.117203123220833,5.104650603821346,35.04613718308702,24.312197311688237,5.089507393920423,-25.696532071506965,-39.25017871716989,1.6688363422402137,-6.486222293822266,-6.486405970327428,40.11542697179873,42974.57287973518,25389.997389710137,25389.997389710137,68364.5702694453,77830.07648004615,77782.85899297001,25389.997389710137,103172.85638268015,103172.85638268015,103172.85638268015,130686.72014397451,126135.54432084563,4551.175823128877,0.0,91679.91177482296,56825.417663814114,38727.21567889872,27513.86376129436,66241.07944019308,20877.453807060105,1551.5691143943297,0.0,0.8786944391634447,2.7301374117916124,0.0014947054983599872,1.0,1.0,-6.211440275561699,334570.81166178937,1559516.1293549465,4.661243823419446,1559516.1293549465,4.661243823419446,0.7587976006637734,0.09267414308716335,4.028046144702076,101325.0,128414.94283446239,1.2673569487733767,1.0,0.0,4.028046144703159,1.28388565260626,1.2842142165093642,3.137386991220931,0.0,16556.716544645926,0.0,0.0,22760.392627429505,2320.9141375933173,19346.338063188294,1972.7774584785116,0.85,0.8500001902371934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4111.474588039522,4632.441516551485,6.175399323534885,5.104650603821346,-3.701425643768447,8.806076247589793,2.8688916930115247,3.5,0.8196833408604356,0.6,0.0002559003583796435,1.000344754240803,0.00025581216605054854,198.19547403942792,0.0,1.7562661283103985e-05,49.772582076316695,0.03438086764857392,8.581566639946689e-05,0.0001700846919801766,0.0006851089878035904,0.09267414486689692,0.09267414486689692,0.09267414486689692,0.09272522415668616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.177278091,595.702314540734,0.0,0.09267414486689692,0.09267414308716335,0.09267414308716335,0.37219061318781876,0.37219061318781876,0.5,10.073533973304341,0.3126143440806004,0.3126143440806004,1.261923898709938e-11,0.0001836765051734801,0.27496569476573995,1.261923898709938e-11,27513.86376129436,20877.453807060105,0.7587976006637734,1.0320570082371539,0.6487601537130071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462049232866276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.2319868335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1405513416715,261.1405513416715,-12.009448658328495,245.75737327401006,276.5237294093295,124543.51827072901,124711.73276378405,-168.21449305505365,0.0,nan,276.5237294093295,3.373729409329542,270.3704581822666,-2.7795418177333886,264.2171869551785,-8.9328130448215,258.063915728159,-15.086084271841003,251.91064450108544,-21.239355498914534,245.75737327401006,-27.392626725989913,1.0,1.0,26381.15544483698,26381.15544483698,275.66233805643657,2.5123380564365903,275.66233805643657,275.66233805643657,77817.05856766013,77782.85899297001,34.19957469012297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66233805643657,2.5123380564365903,1.0,0.002,0.12690967622299199,0.004925062284727755,0.00019604030285350467,0.0018039596972811412,0.09802015142675233,0.09802015142675233,0.0,1.3464576675836781e-13,1.0,1.000556694194783,0.2749656947531207,0.09267414308716335,0.0,5.155665643420406e-05,66.21596780377963,0.0,1600154.0013078086,266.6637777061777,0.00018367649255424112,1.0,1284334.0197649086,2598.51745358803,,,,,,,,,,,,,,,,,3.0,16556.716544645926,1551.5691143943297,0.37219061318781876,6.17534620354742,2.8688916930115247
1937.0,-29.120525224971153,5.107557607544994,35.046980698941134,24.31285571018236,5.090688908682589,-25.699403811612367,-39.25288935480637,1.6695674952617694,-6.48486463634265,-6.485036546783659,40.11661497484826,42971.384725941985,25401.15955238784,25401.15955238784,68372.54427832982,77827.9457377355,77781.87840772896,25401.15955238784,103183.0379601168,103183.0379601168,103183.0379601168,130699.20388368446,126146.82162356531,4552.382260119157,0.0,91679.60222588952,56824.046227281506,38728.39555400891,27516.165923567663,66244.56147757657,20879.235135314895,1551.6383059376963,0.0,0.8786973339643236,2.7302768849711145,0.0014947054983599872,1.0,1.0,-6.219054812946638,334588.8951245603,1559567.4772889277,4.6611453638003555,1559567.4772889277,4.6611453638003555,0.7587988527657401,0.09268498138277541,4.028046144702076,101325.0,128414.76233256781,1.2673551673581822,1.0,0.0,4.02804614469921,1.2838824188299542,1.284210868671015,3.1373948935082168,0.0,16556.679254402534,0.0,0.0,22760.315779021537,2320.9063012365627,19346.265005100413,1972.7700086268414,0.85,0.8499998503066509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4112.398388033378,4632.441516551485,6.176726366371114,5.107557607544994,-3.699091876188373,8.806649483733366,2.8699661171880626,3.5,0.8199903191965893,0.6,0.00025581216605054854,1.0003433434665714,0.00025572436476066485,198.1982001473442,0.0,1.7479320471615797e-05,49.53639421655917,0.034398346969045535,8.578951413811277e-05,0.00017002265191243577,0.0006848590875479099,0.09268498138131097,0.09268498138131097,0.09268498138131097,0.09273440192261177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.77460385265,595.7028288560317,0.0,0.09268498138131097,0.09268498138277541,0.09268498138277541,0.37222891918780854,0.37222891918780854,0.5,10.075016588489731,0.3027909841900396,0.3027909841900396,1.0402345651527867e-11,0.00017191044099718056,0.26598173383700896,1.0402345651527867e-11,27516.165923567663,20879.235135314895,0.7587988527657401,1.032123132122681,0.6486779256662084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462247698578312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.995798973745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1395568871558,261.1395568871558,-12.0104431128442,245.75422094813476,276.524892826174,124558.47665673547,124729.59103998823,-171.1143832527663,0.0,nan,276.524892826174,3.3748928261740048,270.3707584505641,-2.7792415494358806,264.21662407494284,-8.933375925057135,258.0624896993686,-15.08751030063138,251.90835532375021,-21.241644676249763,245.75422094813476,-27.39577905186522,1.0,1.0,26381.15544483698,26381.15544483698,275.66359403550564,2.513594035505662,275.66359403550564,275.66359403550564,77814.92543633799,77781.87840772896,33.04702860902762,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66359403550564,2.513594035505662,1.0,0.002,0.1268597955268425,0.004925522472451467,0.0001959638026407942,0.001804036196807362,0.0979819013203971,0.0979819013203971,0.0,-5.51843726964707e-13,1.0,1.0005385229695107,0.2659817338266066,0.09268498138277541,0.0,4.988069535944949e-05,64.06324077491539,0.0,1600155.575622322,266.6651353636573,0.0001719104305948349,1.0,1284329.3445142226,2598.649608222436,,,,,,,,,,,,,,,,,4.0,16556.679254402534,1551.6383059376963,0.37222891918780854,6.17534620354742,2.8699661171880626
1938.0,-29.12383269494594,5.110373817756048,35.04780582993348,24.31346814790743,5.0918168545385365,-25.702267740004974,-39.25559873515738,1.6702518995752682,-6.483551224922792,-6.483711848599481,40.11777142835484,42968.25511978984,25412.054774621804,25412.054774621804,68380.30989441165,77825.84577140449,77780.85077659193,25412.054774621804,103192.90555121374,103192.90555121374,103192.90555121374,130711.3105098267,126157.75810765204,4553.552402174658,0.0,91679.29584831242,56822.70546825018,38729.54486673583,27518.40495861295,66247.94982534878,20880.967416698604,1551.7057196190012,0.0,0.8787001065899506,2.730411807055381,0.0014947054983599872,1.0,1.0,-6.226639709691938,334606.3887125103,1559617.4628131806,4.6610510600656365,1559617.4628131806,4.6610510600656365,0.7588000630161196,0.09269553356710726,4.028046144702076,101325.0,128414.59892323393,1.2673535546334462,1.0,0.0,4.02804614469884,1.2838794026601976,1.284207738997509,3.13740226407244,0.0,16556.642128193358,0.0,0.0,22760.239717932338,2320.8985451639796,19346.203003732197,1972.7636862468016,0.85,0.8499999667617608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4113.302226590626,4632.441516551485,6.178017897723256,5.110373817756048,-3.6968266987468805,8.807200516502927,2.8710174809843987,3.5,0.8202907088526853,0.6,0.00025572436476066485,1.0003418402434745,0.00025563697775394834,198.20091431342377,0.0,1.740205762556244e-05,49.31743131084396,0.0344157490266711,8.576338136821035e-05,0.0001699609833924545,0.0006846106839037499,0.09269553356861507,0.09269553356861507,0.09269553356861507,0.09274330642773734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.4576524629,595.7033137544882,0.0,0.09269553356861507,0.09269553356710726,0.09269553356710726,0.3722662088922418,0.3722662088922418,0.5,10.076449774652607,0.2931666978076919,0.2931666978076919,2.2168933355715126e-12,0.00016062367666336286,0.25707213890751746,2.2168933355715126e-12,27518.40495861295,20880.967416698604,0.7588000630161196,1.0321875631575688,0.648597507289934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462445352064242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.776836068035,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13854510399983,261.13854510399983,-12.011454896000146,245.7510807362072,276.52600947178786,124573.14564992188,124747.24174868556,-174.09609876369657,0.0,nan,276.52600947178786,3.3760094717878815,270.3710237246751,-2.778976275324851,264.21603797754074,-8.93396202245924,258.06105223045716,-15.088947769542813,251.90606648333096,-21.243933516669017,245.7510807362072,-27.398919263792777,1.0,1.0,26381.15544483698,26381.15544483698,275.66479984644815,2.5147998464481702,275.66479984644815,275.66479984644815,77812.80732365308,77780.85077659193,31.956547061141464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66479984644815,2.5147998464481702,1.0,0.002,0.12681157760372846,0.004925967523319363,0.00019588985252791904,0.001804110147666154,0.09794492626395952,0.09794492626395952,0.0,1.9407305623664328e-13,1.0,1.0005205008458873,0.25707213890530056,0.09269553356710726,0.0,4.821792322783357e-05,61.92747566307751,0.0,1600157.0987411633,266.6664487750772,0.00016062367444646952,1.0,1284324.8219228606,2598.7802504460587,,,,,,,,,,,,,,,,,4.0,16556.642128193358,1551.7057196190012,0.3722662088922418,6.17534620354742,2.8710174809843987
1939.0,-29.127125797325835,5.113101562930435,35.04861284336614,24.31406417107212,5.092924476858838,-25.705120769906415,-39.25829501878468,1.6709194494421304,-6.482270268217292,-6.482422198196931,40.1188988290218,42965.1338614369,25422.67057902513,25422.67057902513,68387.80444046203,77823.7618935884,77779.8292027215,25422.67057902513,103202.49978174664,103202.49978174664,103202.49978174664,130723.08312615789,126168.39608906064,4554.687037097245,0.0,91678.99152342179,56821.35910525356,38730.70268685358,27520.58334441125,66251.28603126484,20882.65303770434,1551.771241198692,0.0,0.8787027999100167,2.730543134105373,0.0014947054983599872,1.0,1.0,-6.234044614476886,334623.4201602701,1559666.1937496243,4.660959454071122,1559666.1937496243,4.660959454071122,0.7588012498268896,0.09270580527589203,4.028046144702076,101325.0,128414.43100413647,1.267351897400804,1.0,0.0,4.028046144702097,1.2838764643893064,1.2842046877752291,3.1374094443097933,0.0,16556.605184370703,0.0,0.0,22760.164166441693,2320.890841055987,19346.135491508812,1972.7568019159257,0.85,0.8499998220589888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4114.18655600108,4632.441516551485,6.179270247709804,5.113101562930435,-3.694621915362364,8.807723478292798,2.8720463004106414,3.5,0.8205846572601833,0.6,0.00025563697775394834,1.0003403642104194,0.00025554999768076503,198.20361675361036,0.0,1.7320184630325612e-05,49.085403242342785,0.034433069211301424,8.57373822243438e-05,0.00016989959552960452,0.0006843634107594655,0.09270580527615713,0.09270580527615713,0.09270580527615713,0.09275196780273733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.23310278397,595.7037671872617,0.0,0.09270580527615713,0.09270580527589203,0.09270580527589203,0.3723025014935319,0.3723025014935319,0.5,10.077834650480911,0.2837411664355045,0.2837411664355045,1.4779288903810084e-11,0.00015192997966551047,0.24837758372007102,1.4779288903810084e-11,27520.58334441125,20882.65303770434,0.7588012498268896,1.0322487084732053,0.6485177335449925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462642140114566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.54480799953,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13751860141224,261.13751860141224,-12.012481398587738,245.74795273260304,276.52708447021774,124587.91273241377,124764.54158298587,-176.6288505721111,0.0,nan,276.52708447021774,3.377084470217767,270.37125812269767,-2.778741877302309,264.21543177516,-8.93456822483995,258.059605427663,-15.090394572337004,251.903779080132,-21.246220919867966,245.74795273260304,-27.402047267396938,1.0,1.0,26381.15544483698,26381.15544483698,275.66597131037764,2.5159713103776653,275.66597131037764,275.66597131037764,77810.75322288237,77779.8292027215,30.92402016086271,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66597131037764,2.5159713103776653,1.0,0.002,0.1267649832402713,0.0049263993590215735,0.00019581839587720263,0.001804181604140187,0.09790919793860131,0.09790919793860131,0.0,1.7389735484929503e-14,1.0,1.000502912568703,0.24837758370529173,0.09270580527589203,0.0,4.659436348679833e-05,59.84209243426032,0.0,1600158.5875084258,266.6677297317827,0.00015192996488622157,1.0,1284320.4189540113,2598.8872716682786,,,,,,,,,,,,,,,,,4.0,16556.605184370703,1551.771241198692,0.3723025014935319,6.17534620354742,2.8720463004106414
1940.0,-29.130403630635232,5.1157430210373045,35.04940217065781,24.314635467622452,5.094002247060109,-25.707963042863852,-39.2609820124693,1.6715616592875369,-6.4810201810951185,-6.481171884230249,40.12000244747764,42962.04067892988,25433.02502674252,25433.02502674252,68395.0657056724,77821.69864853584,77778.86302807136,25433.02502674252,103211.88805481387,103211.88805481387,103211.88805481387,130734.61492296013,126178.82690935237,4555.788013607763,0.0,91678.68957229076,56820.0222907331,38731.85253506408,27522.726868146263,66254.57940321034,20884.31032972619,1551.8361959752506,0.0,0.8787053707208622,2.7306703514108523,0.0014947054983599872,1.0,1.0,-6.241057213304032,334639.93277134176,1559713.8978331145,4.660872015232149,1559713.8978331145,4.660872015232149,0.7588023683037338,0.09271581172422083,4.028046144702076,101325.0,128414.2730510597,1.267350338525139,1.0,0.0,4.028046144702387,1.2838736436730798,1.2842017546606483,3.137416337310341,0.0,16556.56841812986,0.0,0.0,22760.08920425899,2320.883197040681,19346.079984497166,1972.751141775955,0.85,0.8500001828146184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4115.051858262485,4632.441516551485,6.180487124524649,5.1157430210373045,-3.6924799560832477,8.808222977120552,2.8730531265678416,3.5,0.8208723218765261,0.6,0.00025554999768076503,1.0003387948671507,0.0002554634479758462,198.20630672725773,0.0,1.7239765090425254e-05,48.85749426626517,0.03445030897639185,8.571147990665438e-05,0.00016983851777411065,0.0006841173867419214,0.09271581173682554,0.09271581173682554,0.09271581173682554,0.09276044318523345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.11498542555,595.7041848515047,0.0,0.09271581173682554,0.09271581172422083,0.09271581172422083,0.3723378163602627,0.3723378163602627,0.5,10.079173591871921,0.2745625207766693,0.2745625207766693,3.183231456205249e-12,0.00015170313514545342,0.24011467092623207,3.183231456205249e-12,27522.726868146263,20884.31032972619,0.7588023683037338,1.0323069940484497,0.6484388108099313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462838078380813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.316899023455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1364787299205,261.1364787299205,-12.01352127007948,245.74483708362868,276.52812037620845,124602.63161361805,124781.56083240121,-178.92921878314866,0.0,nan,276.52812037620845,3.3781203762084715,270.371463717698,-2.778536282301957,264.2148070591644,-8.935192940835577,258.0581504006732,-15.091849599326792,251.90149374215014,-21.24850625784984,245.74483708362868,-27.405162916371296,1.0,1.0,26381.15544483698,26381.15544483698,275.6671098470392,2.517109847039251,275.6671098470392,275.6671098470392,77808.72839527053,77778.86302807136,29.865367199177854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6671098470392,2.517109847039251,1.0,0.002,0.12671993367590492,0.004926817531918797,0.00019574930933338318,0.001804250691528807,0.09787465466669158,0.09787465466669158,0.0,8.621900936256477e-13,1.0,1.0004861965363985,0.24011467092304883,0.09271581172422083,0.0,4.504959459323273e-05,57.85792189841193,0.0,1600160.0521843433,266.66897981890486,0.00015170313196222196,1.0,1284316.1502523986,2598.9045525913807,,,,,,,,,,,,,,,,,3.0,16556.56841812986,1551.8361959752506,0.3723378163602627,6.17534620354742,2.8730531265678416
1941.0,-29.13366794358859,5.1183002707166,35.05017414162439,24.315167788323038,5.095034409483104,-25.710797708282943,-39.263667713943846,1.6721641740913622,-6.479811450206796,-6.4799626188871216,40.12108021241459,42959.00125628023,25443.1300276907,25443.1300276907,68402.13128397093,77819.66244949639,77777.90700281072,25443.1300276907,103221.03703050142,103221.03703050142,103221.03703050142,130745.86365503052,126189.00750532676,4556.856149703753,0.0,91678.39073778853,56818.71583904398,38732.97210971617,27524.8266245291,66257.79873424527,20885.932801160652,1551.9001961715371,0.0,0.8787078176391692,2.730793400726285,0.0014947054983599872,1.0,1.0,-6.247840576617534,334655.90387226763,1559760.4854596457,4.660788790551202,1559760.4854596457,4.660788790551202,0.7588034281221552,0.09272555657344779,4.028046144702076,101325.0,128414.11582177212,1.2673487867927178,1.0,0.0,4.028046144701058,1.2838710075230808,1.2841990067125044,3.137422779312712,0.0,16556.531848009316,0.0,0.0,22760.015015808436,2320.875631924096,19346.010471685844,1972.7440534418834,0.85,0.8499998993080047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4115.898579244061,4632.441516551485,6.181670791403141,5.1183002707166,-3.6904013399251085,8.808701610641709,2.8740384690349647,3.5,0.8211538482957043,0.6,0.0002554634479758462,1.000337406183699,0.00025537728210168884,198.20898566862496,0.0,1.7154697360298084e-05,48.616412319084766,0.03446746367375215,8.56855972732678e-05,0.0001697778507025784,0.0006838730169783255,0.09272555694701025,0.09272555694701025,0.09272555694701025,0.09276870724294098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.08605276473,595.7045722530014,0.0,0.09272555694701025,0.09272555657344779,0.09272555657344779,0.3723721780534197,0.3723721780534197,0.5,10.080468099290217,0.26563605283763536,0.26563605283763536,2.3078428057488054e-11,0.00015116868030418118,0.232122042269566,2.3078428057488054e-11,27524.8266245291,20885.932801160652,0.7588034281221552,1.0323634740466765,0.6483614318155263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463033113157662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.07581707627,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1354250031927,261.1354250031927,-12.014574996807255,245.74173346370247,276.5291165426851,124617.0932284155,124798.40649714916,-181.31326873363514,0.0,nan,276.5291165426851,3.3791165426850966,270.3716399268932,-2.7783600731067963,264.214163311084,-8.93583668891597,258.0566866952907,-15.093313304709284,251.89921007950082,-21.25078992049916,245.74173346370247,-27.408266536297504,1.0,1.0,26381.15544483698,26381.15544483698,275.66820850926604,2.51820850926606,275.66820850926604,275.66820850926604,77806.70677525904,77777.90700281072,28.799772448313888,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66820850926604,2.51820850926606,1.0,0.002,0.1266763786554474,0.004927221932527016,0.00019568251461119478,0.00180431748577298,0.09784125730559738,0.09784125730559738,0.0,3.8417446307503766e-13,1.0,1.0004700263379274,0.23212204224648758,0.09272555657344779,0.0,4.355503898922165e-05,55.938260178002686,0.0,1600161.4679329637,266.6701885497932,0.00015116865722575312,1.0,1284312.021666321,2598.921266444539,,,,,,,,,,,,,,,,,3.0,16556.531848009316,1551.9001961715371,0.3723721780534197,6.17534620354742,2.8740384690349647
1942.0,-29.136918253560776,5.1207753908318665,35.050928996255855,24.31566665126013,5.096027089897208,-25.713623719237876,-39.26634447472168,1.672732555249076,-6.478640417206577,-6.4787907591562055,40.12213019238084,42955.98570771898,25452.98556274195,25452.98556274195,68408.97127046093,77817.65052028655,77776.93403580305,25452.98556274195,103229.91959854499,103229.91959854499,103229.91959854499,130756.79057662876,126198.89873023955,4557.891846389206,0.0,91678.09452762529,56817.411473464155,38734.09228240126,27526.870978083763,66260.96326048502,20887.512296770143,1551.9626014261198,0.0,0.8787101677109876,2.730912652087246,0.0014947054983599872,1.0,1.0,-6.254518949136354,334671.3815178238,1559805.873060892,4.660708860096604,1559805.873060892,4.660708860096604,0.7588044537790104,0.09273504168482273,4.028046144702076,101325.0,128413.96454982659,1.2673472938546912,1.0,0.0,4.028046144699979,1.283868530052229,1.2841964179773029,3.1374288335723994,0.0,16556.49543948546,0.0,0.0,22759.941478874498,2320.8681332437172,19345.952815423636,1972.738174139348,0.85,0.8500001124071569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4116.727141773933,4632.441516551485,6.1828206451822405,5.1207753908318665,-3.6883825329008055,8.809157923732672,2.8750028110566146,3.5,0.8214293745876041,0.6,0.00025537728210168884,1.0003359674953867,0.000255291512451657,198.2116531808398,0.0,1.7078850515977662e-05,48.4014623622807,0.03448454252426813,8.565980799106307e-05,0.00016971747411062576,0.0006836298172798804,0.09273504251388909,0.09273504251388909,0.09273504251388909,0.09277673709135725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.13329851354,595.7049335254532,0.0,0.09273504251388909,0.09273504168482273,0.09273504168482273,0.3724056118004689,0.3724056118004689,0.5,10.081718933598511,0.2569384763045264,0.2569384763045264,-1.1027623258996755e-11,0.0001503419496202696,0.2242718100198431,-1.1027623258996755e-11,27526.870978083763,20887.512296770143,0.7588044537790104,1.032417397880735,0.6482849568432995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463227348429946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.86086711947,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13435762409,261.13435762409,-12.015642375909977,245.7386417454978,276.5300735026832,124631.37743047244,124815.03984366347,-183.6624131910341,0.0,nan,276.5300735026832,3.380073502683217,270.3717871512571,-2.7782128487428963,264.2135007997956,-8.936499200204366,258.055214448366,-15.094785551634004,251.8969280969403,-21.25307190305969,245.7386417454978,-27.411358254502176,1.0,1.0,26381.15544483698,26381.15544483698,275.66926780588005,2.5192678058800766,275.66926780588005,275.66926780588005,77804.70624398263,77776.93403580305,27.772208179580048,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66926780588005,2.5192678058800766,1.0,0.002,0.12663429194055353,0.004927613337868424,0.00019561797267778414,0.001804382027390415,0.09780898633889207,0.09780898633889207,0.0,6.81989187345522e-14,1.0,1.0004541432548073,0.2242718100308707,0.09273504168482273,0.0,4.2086731019054395e-05,54.05232621538692,0.0,1600162.8390655736,266.6713595827934,0.00015034196064789285,1.0,1284308.020761109,2598.9374635522117,,,,,,,,,,,,,,,,,3.0,16556.49543948546,1551.9626014261198,0.3724056118004689,6.17534620354742,2.8750028110566146
1943.0,-29.140154711143712,5.123170398358303,35.05166700339098,24.31613387251275,5.096982411708178,-25.716440998854978,-39.2690122249536,1.6732686991270889,-6.477506862967402,-6.47765610730659,40.12315370109417,42952.99330769655,25462.5990638137,25462.5990638137,68415.59237151025,77815.66193787515,77775.95292181864,25462.5990638137,103238.55198563234,103238.55198563234,103238.55198563234,130767.41701804649,126208.52109429459,4558.895923751901,0.0,91677.80093835207,56816.10958108968,38735.212619180435,27528.865032414156,66264.07765159459,20889.052515524472,1552.0236479959942,0.0,0.8787124170255183,2.731028124953386,0.0014947054983599872,1.0,1.0,-6.261060763199339,334686.36826770776,1559850.1173442886,4.660632356847594,1559850.1173442886,4.660632356847594,0.7588054389793562,0.0927442749405855,4.028046144702076,101325.0,128413.81606168568,1.2673458283906802,1.0,0.0,4.0280461447026115,1.2838662023739658,1.284193979582085,3.137434521801348,0.0,16556.459202677568,0.0,0.0,22759.86859260094,2320.860700912232,19345.89162963834,1972.7319349256209,0.85,0.8500001461312278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4117.537971323568,4632.441516551485,6.183937887433455,5.123170398358303,-3.6864226306992824,8.809593029057584,2.8759466394092477,3.5,0.8216990398312136,0.6,0.000255291512451657,1.0003345442633995,0.00025520613470330765,198.21430938669215,0.0,1.7000544125553215e-05,48.17954205181781,0.03450154306839368,8.563411265900145e-05,0.00016965739979265556,0.000683387835154985,0.09274427611314966,0.09274427611314966,0.09274427611314966,0.09278454707037517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.2584323297,595.7052681774956,0.0,0.09274427611314966,0.0927442749405855,0.0927442749405855,0.37243814041089945,0.37243814041089945,0.5,10.082927057802506,0.24845868574294627,0.24845868574294627,3.871036824421026e-11,0.00014924433918395152,0.21659534410724746,3.871036824421026e-11,27528.865032414156,20889.052515524472,0.7588054389793562,1.032468794498702,0.6482093289449555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463420755417706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.638946809006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1332769379548,261.1332769379548,-12.016723062045173,245.7355618181437,276.530992057767,124645.50476113624,124831.4569006155,-185.9521394792505,0.0,nan,276.530992057767,3.3809920577670027,270.371906009847,-2.7780939901529678,264.21281996189924,-8.937180038100735,258.0537339139957,-15.096266086004277,251.89464786607635,-21.255352133923623,245.7355618181437,-27.41443818185627,1.0,1.0,26381.15544483698,26381.15544483698,275.6702889520843,2.520288952084343,275.6702889520843,275.6702889520843,77802.72894633588,77775.95292181864,26.77602451723942,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6702889520843,2.520288952084343,1.0,0.002,0.12659364136986506,0.004927991916916383,0.0001955556339624042,0.0018044443657739377,0.0977778169812021,0.0977778169812021,0.0,-2.6365801902850095e-13,1.0,1.0004386108338414,0.2165953440685371,0.0927442749405855,0.0,4.065058430804978e-05,52.207713999261856,0.0,1600164.1658712206,266.6724931370326,0.00014924430047358328,1.0,1284304.1468637264,2598.9531466251856,,,,,,,,,,,,,,,,,3.0,16556.459202677568,1552.0236479959942,0.37243814041089945,6.17534620354742,2.8759466394092477
1944.0,-29.143377032654758,5.1254872548144075,35.05238843570834,24.316569312382512,5.0979001695831325,-25.71924931243328,-39.27167473649604,1.6737724493578274,-6.476410338134656,-6.4765582317341,40.12415139480759,42950.04086221981,25471.977224473365,25471.977224473365,68422.01808669318,77813.69688843912,77774.96385550482,25471.977224473365,103246.94107997818,103246.94107997818,103246.94107997818,130777.75174568448,126217.88256835451,4559.869177329963,0.0,91677.5099577955,56814.82663836293,38736.31479936952,27530.810665706307,66267.12546507582,20890.554850730576,1552.0834125154795,0.0,0.8787145654308243,2.731139862609966,0.0014947054983599872,1.0,1.0,-6.267472627966356,334700.869768638,1559893.2466117651,4.660559285938042,1559893.2466117651,4.660559285938042,0.7588063825796764,0.09275326386394013,4.028046144702076,101325.0,128413.67007896898,1.2673443876532837,1.0,0.0,4.028046144702003,1.2838640252259985,1.2841916922591552,3.137439842192805,0.0,16556.42313503554,0.0,0.0,22759.7963539656,2320.8533346214663,19345.82707135237,1972.7253518125326,0.85,0.8500000074904717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4118.331479925121,4632.441516551485,6.185023558360217,5.1254872548144075,-3.684520572970016,8.810007827784423,2.876870425664442,3.5,0.8219629787612692,0.6,0.00025520613470330765,1.000333091590757,0.00025512115599162264,198.21695405255903,0.0,1.6923091426056803e-05,47.96004110144498,0.03451846615981974,8.560847488825873e-05,0.0001695976598150489,0.0006831471997685019,0.09275326402926642,0.09275326402926642,0.09275326402926642,0.09279214318655428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.459996458,595.7055767152655,0.0,0.09275326402926642,0.09275326386394013,0.09275326386394013,0.3724697855775628,0.3724697855775628,0.5,10.084093432543952,0.24018630444589917,0.24018630444589917,-1.0857093002414331e-11,0.00014789359943279123,0.20908560376773266,-1.0857093002414331e-11,27530.810665706307,20890.554850730576,0.7588063825796764,1.0325182751853788,0.6481349622574981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463613343018815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.419445858635,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.13218323441055,261.13218323441055,-12.01781676558943,245.73249363801952,276.5318728308024,124659.46865048823,124847.66067459797,-188.19202410973458,0.0,nan,276.5318728308024,3.381872830802422,270.3719969922479,-2.7780030077520905,264.21212115367285,-8.937878846327123,258.0522453151379,-15.097754684862082,251.8923694765827,-21.257630523417276,245.73249363801952,-27.417506361980458,1.0,1.0,26381.15544483698,26381.15544483698,275.6712724020019,2.521272402001898,275.6712724020019,275.6712724020019,77800.77276260615,77774.96385550482,25.808907101338264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6712724020019,2.521272402001898,1.0,0.002,0.126554396087684,0.004928357880260664,0.00019549545100351753,0.0018045045498126318,0.09774772550175877,0.09774772550175877,0.0,8.161492315306162e-13,1.0,1.0004234148885374,0.20908560377858976,0.09275326386394013,0.0,3.92453042893395e-05,50.40275993819578,0.0,1600165.4489039222,266.6735896618653,0.00014789361028988424,1.0,1284300.3985036514,2598.9683216033404,,,,,,,,,,,,,,,,,3.0,16556.42313503554,1552.0834125154795,0.3724697855775628,6.17534620354742,2.876870425664442
1945.0,-29.146585976798715,5.1277278180088945,35.053093521833965,24.316962842736416,5.098769001902617,-25.722050478930388,-39.27433228874577,1.674233504067408,-6.475353141109281,-6.47549943165756,40.125122533245076,42947.12615980557,25481.13241676354,25481.13241676354,68428.25857656912,77811.76014210751,77773.94019043744,25481.13241676354,103255.07260720097,103255.07260720097,103255.07260720097,130787.77898977154,126226.96702995617,4560.811959815367,0.0,91677.22206552055,56813.55645578511,38737.40623303937,27532.706382570566,66270.11261560993,20892.018087917848,1552.1418784237183,0.0,0.8787166033132762,2.731247630723907,0.0014947054983599872,1.0,1.0,-6.273831494100762,334714.8556020433,1559935.228785952,4.66048997431003,1559935.228785952,4.66048997431003,0.7588072816969214,0.0927620115081324,4.028046144702076,101325.0,128413.53506444271,1.2673430551635105,1.0,0.0,4.0280461447032625,1.2838620467179824,1.2841896041395628,3.137444677174798,0.0,16556.387242704226,0.0,0.0,22759.724882024962,2320.846046511802,19345.769495926543,1972.7194807530138,0.85,0.8500001470231008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4119.108067769722,4632.441516551485,6.186080092470168,5.1277278180088945,-3.682677405101685,8.81040522311058,2.877774628025964,3.5,0.8222213222931326,0.6,0.00025512115599162264,1.000331717248676,0.00025503655596696543,198.21958780035098,0.0,1.684422138951403e-05,47.736523417882765,0.03453531038120925,8.558289194591372e-05,0.0001695382640457089,0.0006829079508688003,0.09276201151297167,0.09276201151297167,0.09276201151297167,0.09279951544445209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.73204309156,595.7058610361063,0.0,0.09276201151297167,0.0927620115081324,0.0927620115081324,0.37250056809969295,0.37250056809969295,0.5,10.085218549175043,0.23209908715949723,0.23209908715949723,9.777068044058979e-12,0.0001462905482867427,0.201667937556806,9.777068044058979e-12,27532.706382570566,20892.018087917848,0.7588072816969214,1.0325659015169808,0.6480617651717914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463805094289524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.19592817507,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1310756486187,261.1310756486187,-12.018924351381258,245.72943693513307,276.53271436210537,124673.13114021112,124863.71186329365,-190.58072308252525,0.0,nan,276.53271436210537,3.3827143621053892,270.372058876714,-2.7779411232859843,264.21140339130733,-8.938596608692649,258.05074790592164,-15.099252094078338,251.89009242053058,-21.2599075794694,245.72943693513307,-27.42056306486691,1.0,1.0,26381.15544483698,26381.15544483698,275.6722127736736,2.5222127736736297,275.6722127736736,275.6722127736736,77798.82075079005,77773.94019043744,24.88056035261252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6722127736736,2.5222127736736297,1.0,0.002,0.1265165392074398,0.00492871086866094,0.0001954373968198516,0.0018045626033091043,0.0977186984099258,0.0977186984099258,0.0,1.2895587375716389e-13,1.0,1.0004084043652754,0.20166793754702894,0.0927620115081324,0.0,3.7856900275488616e-05,48.61949525832786,0.0,1600166.6854729888,266.6746468588907,0.00014629053850967466,1.0,1284296.7835326907,2598.98295668595,,,,,,,,,,,,,,,,,3.0,16556.387242704226,1552.1418784237183,0.37250056809969295,6.17534620354742,2.877774628025964
