time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1946.0,-29.149780749707283,5.12989388279058,35.053782393804134,24.317308666091435,5.099582432073316,-25.724844431425367,-39.276984811853595,1.6746461145637925,-6.47433557905174,-6.474479981542621,40.12606479153641,42944.25264319693,25490.07223537846,25490.07223537846,68434.3248785754,77809.85477820456,77772.83925136893,25490.07223537846,103262.91148674738,103262.91148674738,103262.91148674738,130797.45373331883,126235.72957735989,4561.724155958953,0.0,91676.937393175,56812.299063677354,38738.48703277516,27534.542246571447,66273.0292793466,20893.435052062527,1552.1985803835871,0.0,0.8787185380243436,2.731351401423056,0.0014947054983599872,1.0,1.0,-6.2802948891126675,334728.3220911068,1559975.96329155,4.660424171895899,1559975.96329155,4.660424171895899,0.7588081495948653,0.09277051965442241,4.028046144702076,101325.0,128413.4014974948,1.267341736960225,1.0,0.0,4.028046144702578,1.2838602937453536,1.2841877420994232,3.137448961016794,0.0,16556.351510955457,0.0,0.0,22759.654209461805,2320.8388399159558,19345.702213793353,1972.7126198848082,0.85,0.8499998302149432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4119.868110647271,4632.441516551485,6.18710879833814,5.12989388279058,-3.6808926652196825,8.810786548010263,2.878659676680992,3.5,0.8224741933374263,0.6,0.00025503655596696543,1.0003302607191442,0.0002549523552187834,198.22220997771748,0.0,1.6769382015450938e-05,47.524428631787956,0.034552079763224705,8.555736446274492e-05,0.00016947919150422052,0.0006826700039458003,0.09277051964717334,0.09277051964717334,0.09277051964717334,0.09280663582213239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.06516775483,595.7061240833814,0.0,0.09277051964717334,0.09277051965442241,0.09277051965442241,0.37253050618915173,0.37253050618915173,0.5,10.086302026738416,0.224147050958436,0.224147050958436,7.401013135677204e-11,0.0001444024908892061,0.19418509242996151,7.401013135677204e-11,27534.542246571447,20893.435052062527,0.7588081495948653,1.0326119934871052,0.647989885330021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463996054316535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.98383338898,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12995295637216,261.12995295637216,-12.020047043627812,245.7263915668238,276.5335143459287,124686.434823376,124879.61489570038,-193.18007232435133,0.0,nan,276.5335143459287,3.383514345928745,270.37208979009944,-2.77791020990054,264.21066523431267,-8.939334765687306,258.049240678436,-15.100759321563999,251.88781612263224,-21.262183877367733,245.7263915668238,-27.423608433176184,1.0,1.0,26381.15544483698,26381.15544483698,275.6731048555098,2.523104855509814,275.6731048555098,275.6731048555098,77796.87081947512,77772.83925136893,24.031568106191116,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6731048555098,2.523104855509814,1.0,0.002,0.12648008337004502,0.004929050774548627,0.00019538149085606592,0.0018046185060878873,0.09769074542803297,0.09769074542803297,0.0,-3.0560467351170573e-12,1.0,1.000393260986148,0.19418509235595138,0.09277051965442241,0.0,3.645586804405657e-05,46.820027180038544,0.0,1600167.8751735142,266.67566442094824,0.00014440241687907474,1.0,1284293.3028904148,2598.997048055989,,,,,,,,,,,,,,,,,3.0,16556.351510955457,1552.1985803835871,0.37253050618915173,6.17534620354742,2.878659676680992
1947.0,-29.15296312985905,5.131987553533552,35.05445535343341,24.317672615312063,5.100414459090273,-25.727625370960894,-39.27962776562197,1.6750767001752045,-6.473337189391543,-6.473479521538592,40.12698333142595,42941.39330572183,25498.759510089174,25498.759510089174,68440.152815811,77807.94743756698,77771.78628680065,25498.759510089174,103270.54579688983,103270.54579688983,103270.54579688983,130806.86865587812,126244.2621285606,4562.606527317512,0.0,91676.65327113493,56811.05891182205,38739.54928812542,27536.322858988297,66275.87214711371,20894.810327539115,1552.2532470197648,0.0,0.8787204600645345,2.7314532449968483,0.0014947054983599872,1.0,1.0,-6.286483557232714,334741.5381408748,1560015.6732083051,4.660358800621206,1560015.6732083051,4.660358800621206,0.7588090259741676,0.09277878913267817,4.028046144702076,101325.0,128413.27060299937,1.2673404451319947,1.0,0.0,4.028046144701585,1.2838584559825488,1.2841857957604268,3.1374534520780757,0.0,16556.31595613896,0.0,0.0,22759.583673517114,2320.8316472513156,19345.643838658474,1972.7066672776612,0.85,0.8499998996540927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4120.61197037831,4632.441516551485,6.188100139831453,5.131987553533552,-3.679150159443683,8.811137712977235,2.8795259859201487,3.5,0.8227217102628996,0.6,0.0002549523552187834,1.0003289879655757,0.0002548685065473251,198.22482204363223,0.0,1.6690458386421713e-05,47.30075906711914,0.034568770221611124,8.553193607308292e-05,0.00016942041914570048,0.0006824332661736485,0.09277878940660181,0.09277878940660181,0.09277878940660181,0.0928135679688771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.47701394465,595.7063603743396,0.0,0.09277878940660181,0.09277878913267817,0.09277878913267817,0.3725596124950364,0.3725596124950364,0.5,10.087345382416359,0.21635454000067966,0.21635454000067966,-3.399236447876319e-11,0.00014233214704972852,0.18699596430587917,-3.399236447876319e-11,27536.322858988297,20894.810327539115,0.7588090259741676,1.0326556346764204,0.6479189471909788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464186175796294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.76016382431,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1288207215038,261.1288207215038,-12.021179278496163,245.7233577818708,276.53428366114105,124700.23979410583,124895.06184810096,-194.8220539951125,0.0,nan,276.53428366114105,3.384283661141069,270.3720984852862,-2.7779015147137898,264.20991330945196,-8.940086690548014,258.047728133557,-15.102271866443004,251.88554295771618,-21.264457042283794,245.7233577818708,-27.42664221812919,1.0,1.0,26381.15544483698,26381.15544483698,275.6739834974328,2.5239834974328232,275.6739834974328,275.6739834974328,77795.03356577111,77771.78628680065,23.247278970462503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6739834974328,2.5239834974328232,1.0,0.002,0.1264449737815785,0.00492938156805147,0.00019532765667084674,0.0018046723433807067,0.09766382833542336,0.09766382833542336,0.0,5.155337962081674e-14,1.0,1.0003787113283977,0.18699596433987153,0.09277878913267817,0.0,3.5109607012950794e-05,45.09091322559341,0.0,1600169.042132485,266.67666281060843,0.000142332181042093,1.0,1284289.887065977,2599.0108771183855,,,,,,,,,,,,,,,,,3.0,16556.31595613896,1552.2532470197648,0.3725596124950364,6.17534620354742,2.8795259859201487
1948.0,-29.156132617785318,5.134010400106734,35.05511291281366,24.317985225375764,5.101187124785748,-25.730400643508833,-39.28226219778878,1.675455150574963,-6.472383865578195,-6.47252403505476,40.12788482898879,42938.55485567682,25507.258405407927,25507.258405407927,68445.81326108475,77806.07258058025,77770.78599651494,25507.258405407927,103278.04440192287,103278.04440192287,103278.04440192287,130816.14205621906,126252.68029732002,4563.4617588990395,0.0,91676.37238378849,56809.81025487731,38740.624587679085,27538.09765429619,66278.72224197528,20896.17796500702,1552.3088424246853,0.0,0.8787222035844778,2.73155051568711,0.0014947054983599872,1.0,1.0,-6.292249315796482,334754.16047607036,1560054.6471007667,4.660299501228413,1560054.6471007667,4.660299501228413,0.7588097851685491,0.09278684815108214,4.028046144702076,101325.0,128413.14299339353,1.2673391857231042,1.0,0.0,4.028046144703308,1.2838568610505137,1.2841840927664423,3.137457349728329,0.0,16556.280543098263,0.0,0.0,22759.51394061527,2320.824536474257,19345.583959379623,1972.7005612905145,0.85,0.8499998730138366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4121.340091208807,4632.441516551485,6.189069050578289,5.134010400106734,-3.677468955429613,8.811479355536347,2.8803740663989292,3.5,0.8229640189711226,0.6,0.0002548685065473251,1.0003276634696254,0.00025478502280274493,198.2274235874252,0.0,1.6620887978418494e-05,47.10359653083801,0.034585391109589546,8.550659662293722e-05,0.00016936190992438788,0.0006821975883303108,0.092786848183979,0.092786848183979,0.092786848183979,0.09282038167693962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.9864977738,595.706564086834,0.0,0.092786848183979,0.09278684815108214,0.09278684815108214,0.37258790282324084,0.37258790282324084,0.5,10.08835138832047,0.20879262490825568,0.20879262490825568,-2.0236257114447653e-11,0.0001401694765377215,0.18027471925825012,-2.0236257114447653e-11,27538.09765429619,20896.17796500702,0.7588097851685491,1.032696632430506,0.647848259640757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464375564507317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.56300128803,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12767645459456,261.12767645459456,-12.022323545405413,245.72033516140797,276.53501774778465,124713.56734086473,124910.45973198857,-196.89239112382933,0.0,nan,276.53501774778465,3.385017747784673,270.3720812305083,-2.7779187694916914,264.20914471325045,-8.940855286749525,258.0462081959401,-15.103791804059881,251.88327167867598,-21.266728321323995,245.72033516140797,-27.429664838592004,1.0,1.0,26381.15544483698,26381.15544483698,275.6748232597539,2.52482325975393,275.6748232597539,275.6748232597539,77793.15183627882,77770.78599651494,22.365839763879194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6748232597539,2.52482325975393,1.0,0.002,0.12641112294199897,0.004929698852194035,0.00019527574868515404,0.0018047242530896583,0.09763787434257702,0.09763787434257702,0.0,1.7748125018257621e-12,1.0,1.0003651079800122,0.18027471927848637,0.09278684815108214,0.0,3.385085129311028e-05,43.47419555296097,0.0,1600170.1561373766,266.6776161344218,0.0001401694967739786,1.0,1284286.6247741706,2599.024084698677,,,,,,,,,,,,,,,,,3.0,16556.280543098263,1552.3088424246853,0.37258790282324084,6.17534620354742,2.8803740663989292
1949.0,-29.15928908824353,5.135964621121038,35.055755433131836,24.318341665808134,5.102007296808798,-25.733159449730646,-39.28488272996617,1.6758776578733152,-6.471437902616685,-6.471575854976351,40.12876595017653,42935.715544910214,25515.493468386583,25515.493468386583,68451.2090132968,77804.18301707205,77769.89466504045,25515.493468386583,103285.38813342704,103285.38813342704,103285.38813342704,130825.2078800459,126260.91796355984,4564.289916486052,0.0,91676.090765036,56808.57467586622,38741.68454352198,27539.819746618854,66281.50429014083,20897.50651709284,1552.3622350802345,0.0,0.878723984930107,2.73164704621475,0.0014947054983599872,1.0,1.0,-6.2975758773046095,334766.6866605774,1560092.74078542,4.6602389154904476,1560092.74078542,4.6602389154904476,0.758810577170117,0.09279467812961013,4.028046144702076,101325.0,128413.01165348935,1.2673378894990313,1.0,0.0,4.028046144699773,1.2838550595571308,1.2841821836272838,3.137461752179067,0.0,16556.24528225248,0.0,0.0,22759.444026135054,2320.817407181357,19345.52923655143,1972.6949811150016,0.85,0.8500000797179681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4122.052781652154,4632.441516551485,6.189996785572393,5.135964621121038,-3.6758197323945425,8.81178435351558,2.8812042710377286,3.5,0.8232012202964939,0.6,0.00025478502280274493,1.0003263259220796,0.00025470190696809814,198.23001450557018,0.0,1.6548767599554196e-05,46.89920737713659,0.0346019398771891,8.548139775440013e-05,0.0001693036250483448,0.0006819628141600711,0.09279467816668814,0.09279467816668814,0.09279467816668814,0.09282704277319812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.5665027492,595.7067438730312,0.0,0.09279467816668814,0.09279467812961013,0.09279467812961013,0.37261540055121434,0.37261540055121434,0.5,10.08932232573051,0.20149086979881758,0.20149086979881758,-1.6825651982799172e-11,0.0001379523596369836,0.1739999776717127,-1.6825651982799172e-11,27539.819746618854,20897.50651709284,0.758810577170117,1.032734693432097,0.6477782302128102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464564190669418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.358612134325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12652784544304,261.12652784544304,-12.023472154556941,245.71732435588672,276.53573133500265,124727.68213049984,124925.32168419626,-197.63955369640288,0.0,nan,276.53573133500265,3.3857313350026743,270.37204993917555,-2.7779500608244234,264.2083685433711,-8.941631456628897,258.0446871475215,-15.105312852478505,251.881005751701,-21.26899424829898,245.71732435588672,-27.43267564411326,1.0,1.0,26381.15544483698,26381.15544483698,275.67566832117757,2.5256683211775908,275.67566832117757,275.67566832117757,77791.40764849077,77769.89466504045,21.512983450316824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67566832117757,2.5256683211775908,1.0,0.002,0.12637844732633907,0.004930009850840205,0.00019522565301520567,0.0018047743476109727,0.09761282650760283,0.09761282650760283,0.0,6.261783626337891e-13,1.0,1.0003524078939878,0.17399997768853837,0.09279467812961013,0.0,3.2675624122771234e-05,41.964761234164214,0.0,1600171.2614260998,266.6785620973833,0.00013795237646263558,1.0,1284283.3874110915,2599.0371914492907,,,,,,,,,,,,,,,,,3.0,16556.24528225248,1552.3622350802345,0.37261540055121434,6.17534620354742,2.8812042710377286
1950.0,-29.162432584921742,5.1378515396387385,35.0563835031933,24.31862319298091,5.102741618818037,-25.73591516453075,-39.28749893149359,1.6762241982619615,-6.470543936026502,-6.470679694075205,40.12963398746977,42932.91471894217,25523.56977333451,25523.56977333451,68456.48449227668,77802.33779744426,77769.06835707815,25523.56977333451,103292.63813041267,103292.63813041267,103292.63813041267,130834.19508628456,126269.10054917117,4565.094537113389,0.0,91675.81348384618,56807.33759512948,38742.750987463005,27541.556955871885,66284.30794333489,20898.842130005327,1552.417710249336,0.0,0.8787255346396756,2.731738284661766,0.0014947054983599872,1.0,1.0,-6.302415947880434,334778.52597065415,1560130.269498368,4.66018620810561,1560130.269498368,4.66018620810561,0.7588112089483625,0.09280232001703376,4.028046144702076,101325.0,128412.88627092719,1.267336652069353,1.0,0.0,4.028046144704051,1.2838536121903077,1.2841806291775542,3.137465289231894,0.0,16556.21017654037,0.0,0.0,22759.375188495203,2320.810387695615,19345.465510860777,1972.6884829030075,0.85,0.8499998506391271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4122.750515002689,4632.441516551485,6.190908152325552,5.1378515396387385,-3.6742358148076124,8.812087354446351,2.882017145043888,3.5,0.8234334700125394,0.6,0.00025470190696809814,1.0003249927901308,0.00025461915757765626,198.23259483320226,0.0,1.6476053107674718e-05,46.69313450715015,0.03461841593029677,8.54562473758828e-05,0.00016924565959221534,0.000681729326627983,0.09280232002844346,0.09280232002844346,0.09280232002844346,0.09283362434059916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.23658238346,595.7068937338295,0.0,0.09280232002844346,0.09280232001703376,0.09280232001703376,0.3726421331720498,0.3726421331720498,0.5,10.090261452815213,0.19452110901858077,0.19452110901858077,-7.048583938740194e-12,0.0001357580487137966,0.16826374619478202,-7.048583938740194e-12,27541.556955871885,20898.842130005327,0.7588112089483625,1.0327706001064194,0.6477085761481383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464752046771885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.15253926434,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1253690584398,261.1253690584398,-12.02463094156019,245.71432467758945,276.53641343929644,124740.9348057435,124940.32564795071,-199.39084220720144,0.0,nan,276.53641343929644,3.3864134392964615,270.37199568694285,-2.7780043130571244,264.2075779346327,-8.942422065367282,258.04316018225666,-15.106839817743321,251.87874242992058,-21.2712575700794,245.71432467758945,-27.435675322410532,1.0,1.0,26381.15544483698,26381.15544483698,275.6764688860317,2.5264688860317506,275.6764688860317,275.6764688860317,77789.55488489353,77769.06835707815,20.486527815373847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6764688860317,2.5264688860317506,1.0,0.002,0.12634684609156804,0.004930306831987224,0.00019517719595328305,0.0018048228034600964,0.09758859797664152,0.09758859797664152,0.0,-5.86620595849352e-13,1.0,1.0003407973255516,0.1682637462018306,0.09280232001703376,0.0,3.1601239785592055e-05,40.584850585692976,0.0,1600172.305807325,266.6794560639735,0.00013575805576238054,1.0,1284280.3276407155,2599.049579287817,,,,,,,,,,,,,,,,,3.0,16556.21017654037,1552.417710249336,0.3726421331720498,6.17534620354742,2.882017145043888
1951.0,-29.16556313312629,5.1396727703762535,35.05699696173875,24.318845802359306,5.103408045500423,-25.73866601526079,-39.29011799683792,1.6765109276524943,-6.4696839001674675,-6.469817091928018,40.13046847231824,42930.18261026446,25531.452311493907,25531.452311493907,68461.63492175838,77800.52895655343,77768.06639553748,25531.452311493907,103299.51870703138,103299.51870703138,103299.51870703138,130842.72448722912,126276.85195158639,4565.872535642729,0.0,91675.53985804056,56806.136519233274,38743.78148756365,27543.20578019773,66286.98726776137,20900.111342665434,1552.4699146005544,0.0,0.8787270302621435,2.731826114782084,0.0014947054983599872,1.0,1.0,-6.307786745032217,334789.9222419897,1560166.3482488745,4.660135340397641,1560166.3482488745,4.660135340397641,0.7588118648734647,0.09280974173435327,4.028046144702076,101325.0,128412.77202358366,1.267335524535738,1.0,0.0,4.0280461447016185,1.2838524434781597,1.2841793539241795,3.137468145318523,0.0,16556.175225520645,0.0,0.0,22759.307258338547,2320.803460747406,19345.407996982693,1972.682618119612,0.85,0.8499998606018612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4123.433540700689,4632.441516551485,6.191794304305773,5.1396727703762535,-3.672702641129187,8.81237541150544,2.882812973165263,3.5,0.8236608494757894,0.6,0.00025461915757765626,1.0003236621738727,0.0002545367736521655,198.23516459037359,0.0,1.640362638816151e-05,46.487877184049715,0.03463481955668493,8.543107631721881e-05,0.00016918808126043745,0.0006814973984506466,0.09280974173682663,0.09280974173682663,0.09280974173682663,0.09283988900754458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.91174763266,595.7070402952173,0.0,0.09280974173682663,0.09280974173435327,0.09280974173435327,0.3726681354099409,0.3726681354099409,0.5,10.091165870228448,0.1877108093628408,0.1877108093628408,-2.5011104298755527e-12,0.00013319176053983028,0.16203034689579,-2.5011104298755527e-12,27543.20578019773,20900.111342665434,0.7588118648734647,1.0328065544027922,0.6476411793592485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464939135357706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.94728194124,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1241969489411,261.1241969489411,-12.025803051058858,245.71133572272086,276.5370581751666,124753.62238943011,124955.30561587372,-201.68322644362252,0.0,nan,276.5370581751666,3.387058175166601,270.3719136846683,-2.7780863153316773,264.2067691942027,-8.94323080579727,258.0416247036866,-15.108375296313397,251.87648021320192,-21.27351978679806,245.71133572272086,-27.438664277279116,1.0,1.0,26381.15544483698,26381.15544483698,275.6772155706677,2.5272155706677495,275.6772155706677,275.6772155706677,77787.68413909948,77768.06639553748,19.61774356200476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6772155706677,2.5272155706677495,1.0,0.002,0.1263164129000666,0.004930592774470264,0.00019513052961664937,0.0018048694703997332,0.09756526480832468,0.09756526480832468,0.0,1.6382728507124966e-14,1.0,1.000328179603927,0.1620303468982911,0.09280974173435327,0.0,3.0433201981200335e-05,39.0846729795534,0.0,1600173.3098867126,266.6803160998325,0.00013319176304094071,1.0,1284277.3824357158,2599.0615033754693,,,,,,,,,,,,,,,,,3.0,16556.175225520645,1552.4699146005544,0.3726681354099409,6.17534620354742,2.882812973165263
1952.0,-29.16868104920585,5.141430085701704,35.057595895043974,24.319063766766362,5.104067567378538,-25.741406187544666,-39.292727842088766,1.676792705724781,-6.468846065465868,-6.468976460640883,40.131276224771646,42927.467179428044,25539.122160339346,25539.122160339346,68466.5893397674,77798.72936445675,77767.01315949249,25539.122160339346,103306.13531983184,103306.13531983184,103306.13531983184,130850.9221114725,126284.2979873972,4566.62412407528,0.0,91675.26758056127,56804.944318741145,38744.80362424458,27544.78679164066,66289.59041588524,20901.329675374163,1552.5195512335165,0.0,0.8787285085614331,2.731911713906709,0.0014947054983599872,1.0,1.0,-6.3132695372875105,334801.02853921195,1560201.271830613,4.6600850619784815,1560201.271830613,4.6600850619784815,0.7588125416791149,0.09281695162105669,4.028046144702076,101325.0,128412.66117248184,1.2673344305204228,1.0,0.0,4.028046144703385,1.2838512971444385,1.2841781015243485,3.1374709467220363,0.0,16556.140429118783,0.0,0.0,22759.239662916472,2320.796567932625,19345.35547310048,1972.6772621741861,0.85,0.8500000773145986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4124.102185361028,4632.441516551485,6.192650184807104,5.141430085701704,-3.671210781130179,8.812640866831883,2.8835921303371443,3.5,0.8238834658106127,0.6,0.0002545367736521655,1.000322364170341,0.0002544547465589017,198.23772403605554,0.0,1.6331391029266113e-05,46.283162176940166,0.0346511509477142,8.540600068666969e-05,0.00016913077296549578,0.0006812665579941473,0.09281695171477021,0.09281695171477021,0.09281695171477021,0.0928459226853502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.6277674916,595.7071722630889,0.0,0.09281695171477021,0.09281695162105669,0.09281695162105669,0.3726934231162899,0.3726934231162899,0.5,10.092034998255087,0.18100587593647788,0.18100587593647788,4.9112713895738125e-11,0.00013039517500601505,0.1557069233533639,4.9112713895738125e-11,27544.78679164066,20901.329675374163,0.7588125416791149,1.0328407357810507,0.6475747837648604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446512545787632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.74256693413,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.12301445987595,261.12301445987595,-12.02698554012403,245.70835766070292,276.53767125905324,124766.49198660554,124969.96120987182,-203.46922326629712,0.0,nan,276.53767125905324,3.3876712590532634,270.371808539375,-2.778191460624953,264.20594581972676,-8.944054180273213,258.0400831000321,-15.109916899967857,251.87422038036547,-21.275779619634505,245.70835766070292,-27.44164233929706,1.0,1.0,26381.15544483698,26381.15544483698,275.67793435246654,2.527934352466559,275.67793435246654,275.67793435246654,77785.896414883,77767.01315949249,18.883255390508566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67793435246654,2.527934352466559,1.0,0.002,0.1262871649318125,0.004930869713451107,0.00019508568521114364,0.0018049143146569321,0.09754284260557182,0.09754284260557182,0.0,-1.319244193054292e-13,1.0,1.0003153789983719,0.15570692330425118,0.09281695162105669,0.0,2.9247978776767676e-05,37.562433677318516,0.0,1600174.287612049,266.6811539345341,0.00013039512589330116,1.0,1284274.5122324554,2599.0731238836997,,,,,,,,,,,,,,,,,3.0,16556.140429118783,1552.5195512335165,0.3726934231162899,6.17534620354742,2.8835921303371443
1953.0,-29.171786477200136,5.1431249702228,35.058180666854945,24.31925075305628,5.1046905632512365,-25.7441387731504,-39.29533265819771,1.6770428592152085,-6.468043112034536,-6.468170640375476,40.13206542580174,42924.785398612534,25546.613857148397,25546.613857148397,68471.39925576093,77796.95203474072,77765.97721399834,25546.613857148397,103312.59107114674,103312.59107114674,103312.59107114674,130858.93604462926,126291.58492807414,4567.35111655512,0.0,91674.99772901076,56803.76597870124,38745.813055899474,27546.34497348252,66292.158029382,20902.528779903292,1552.5690582347252,0.0,0.8787298690495118,2.731993772771637,0.0014947054983599872,1.0,1.0,-6.318531982533955,334811.6751890052,1560235.3939033807,4.660038790530853,1560235.3939033807,4.660038790530853,0.7588131492590071,0.09282397140497732,4.028046144702076,101325.0,128412.55204733892,1.2673333535389975,1.0,0.0,4.028046144700043,1.2838502978105528,1.2841769966200918,3.1374733888923094,0.0,16556.105781428887,0.0,0.0,22759.17266975383,2320.789736531214,19345.294308983743,1972.671025170037,0.85,0.8499998918982229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4124.756818470413,4632.441516551485,6.193483635872106,5.1431249702228,-3.6697693884402622,8.812894358663062,2.8843550417442825,3.5,0.8241014404983664,0.6,0.0002544547465589017,1.000321080964434,0.00025437307220755126,198.24027328779528,0.0,1.6260864277902278e-05,46.083289363575055,0.0346674118119921,8.538098015975117e-05,0.00016907376639915052,0.0006810369329143576,0.0928239714811028,0.0928239714811028,0.0928239714811028,0.09285181604541544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.41697741323,595.7072795264453,0.0,0.0928239714811028,0.09282397140497732,0.09282397140497732,0.37271800631726854,0.37271800631726854,0.5,10.092870334558189,0.17444090692583814,0.17444090692583814,1.1482370609883219e-11,0.00012752834095408616,0.1496386578415354,1.1482370609883219e-11,27546.34497348252,20902.528779903292,0.7588131492590071,1.0328732883520408,0.6475092480710526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465311033100285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.54269412076,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1218212931761,261.1218212931761,-12.028178706823894,245.70539033599644,276.53825225035973,124779.15736298276,124984.46387195462,-205.30650897187994,0.0,nan,276.53825225035973,3.3882522503597556,270.37167986747824,-2.778320132521742,264.2051074846247,-8.944892515375273,258.0385351017339,-15.111464898266092,251.87196271886353,-21.27803728113645,245.70539033599644,-27.444609664003536,1.0,1.0,26381.15544483698,26381.15544483698,275.67862032359744,2.5286203235974654,275.67862032359744,275.67862032359744,77784.11523216323,77765.97721399834,18.13801816488558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67862032359744,2.5286203235974654,1.0,0.002,0.12625905451839856,0.004931135506963284,0.00019504258396629416,0.0018049574160749688,0.09752129198314707,0.09752129198314707,0.0,4.126299996132232e-14,1.0,1.0003030943789986,0.14963865783005303,0.09282397140497732,0.0,2.8110422696736507e-05,36.101422055635666,0.0,1600175.2243556709,266.68195688796544,0.00012752832947171555,1.0,1284271.7608734812,2599.084263300901,,,,,,,,,,,,,,,,,3.0,16556.105781428887,1552.5690582347252,0.37271800631726854,6.17534620354742,2.8843550417442825
1954.0,-29.1748796436335,5.144759019668346,35.058751514437155,24.31941992780196,5.105291962010406,-25.746862483064984,-39.29792469190431,1.6772748014569154,-6.467266325909918,-6.467390869312714,40.13283315256145,42922.10408361563,25553.914066439782,25553.914066439782,68476.01815005542,77795.19024894196,77764.9354443264,25553.914066439782,103318.84951076619,103318.84951076619,103318.84951076619,130866.70918260116,126298.65569688211,4568.053485719051,0.0,91674.7297211082,56802.57447576148,38746.839161496355,27547.859671834973,66294.69883333132,20903.694326759753,1552.6172426392445,0.0,0.8787311702042427,2.7320731836320657,0.0014947054983599872,1.0,1.0,-6.323702045710661,334821.9779256566,1560268.5880515769,4.659994537150774,1560268.5880515769,4.659994537150774,0.7588137363764693,0.09283079568510585,4.028046144702076,101325.0,128412.44542762026,1.267332301284187,1.0,0.0,4.028046144702078,1.2838493828241113,1.284175976537791,3.137475624937791,0.0,16556.071279986427,0.0,0.0,22759.106134293972,2320.7829518024987,19345.237982511564,1972.665281468347,0.85,0.8499999019452565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4125.3977373204825,4632.441516551485,6.194290997754194,5.144759019668346,-3.668371239246845,8.81313025891519,2.8851020487176493,3.5,0.8243148710621855,0.6,0.00025437307220755126,1.000319821088037,0.0002542917443451959,198.24281253086744,0.0,1.6191145732316776e-05,45.88570700538575,0.034683602957724415,8.535608913920081e-05,0.00016901698306835043,0.000680808207037645,0.09283079568717098,0.09283079568717098,0.09283079568717098,0.09285753423028223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.2623006334,595.707367493586,0.0,0.09283079568717098,0.09283079568510585,0.09283079568510585,0.37274189870264063,0.37274189870264063,0.5,10.093672490072489,0.16800842575520392,0.16800842575520392,1.4551915228366852e-11,0.0001245434028191994,0.14368882360207635,1.4551915228366852e-11,27547.859671834973,20903.694326759753,0.7588137363764693,1.0329033747058427,0.6474439863061188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446549586954819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.345111762574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1206185415435,261.1206185415435,-12.029381458456498,245.70243371793288,276.5388033651567,124791.79338955496,124998.74916463875,-206.9557750837797,0.0,nan,276.5388033651567,3.3888033651567184,270.37152943570527,-2.7784705642947074,264.20425550627607,-8.945744493723907,258.036981576817,-15.11301842318295,251.86970764737282,-21.280292352627157,245.70243371793288,-27.4475662820671,1.0,1.0,26381.15544483698,26381.15544483698,275.6792795717232,2.5292795717232366,275.6792795717232,275.6792795717232,77782.36585990929,77764.9354443264,17.43041558288678,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6792795717232,2.5292795717232366,1.0,0.002,0.1262320596600635,0.004931391845487457,0.00019500119542765226,0.0018049988046663773,0.09750059771382613,0.09750059771382613,0.0,9.402938497271585e-14,1.0,1.000291048982183,0.14368882358752444,0.09283079568510585,0.0,2.699486687755663e-05,34.66867334744948,0.0,1600176.130260401,266.68273367409006,0.00012454338826728417,1.0,1284269.0984437787,2599.0950427360503,,,,,,,,,,,,,,,,,3.0,16556.071279986427,1552.6172426392445,0.37274189870264063,6.17534620354742,2.8851020487176493
1955.0,-29.177960686966884,5.1463337773927,35.0593087619262,24.319573735725157,5.105874535502276,-25.749577164724986,-39.30051148692144,1.6774910132607355,-6.466515717419327,-6.466637238586018,40.13358238577308,42919.45396655176,25561.029072799596,25561.029072799596,68480.48303935135,77793.44269388667,77763.92091075795,25561.029072799596,103324.94998355754,103324.94998355754,103324.94998355754,130874.29334383848,126305.561082,4568.732261838472,0.0,91674.46342188744,56801.40169361252,38747.846364749916,27549.343360280942,66297.18972503085,20904.835310202747,1552.6646968033913,0.0,0.8787324002183121,2.7321499359497476,0.0014947054983599872,1.0,1.0,-6.328650152633543,334831.9355193129,1560300.983108694,4.659952703402441,1560300.983108694,4.659952703402441,0.7588142859456366,0.09283743232550105,4.028046144702076,101325.0,128412.34192576272,1.2673312798002736,1.0,0.0,4.028046144702231,1.2838485406085858,1.2841750296899241,3.1374776831483966,0.0,16556.036920669638,0.0,0.0,22759.0400230303,2320.776210329756,19345.18399983245,1972.6597767670357,0.85,0.8499999991325072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4126.02526986585,4632.441516551485,6.195073321407619,5.1463337773927,-3.6670158223012304,8.81334959969393,2.8858335285840937,3.5,0.8245238653097411,0.6,0.0002542917443451959,1.0003185754366264,0.0002542107590416391,198.24534187827052,0.0,1.612266417044764e-05,45.69163025904861,0.03469972562189486,8.533125511187676e-05,0.00016896048923331915,0.0006805806472632478,0.09283743232348643,0.09283743232348643,0.09283743232348643,0.09286311104498787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.1714783562,595.7074337940628,0.0,0.09283743232348643,0.09283743232550105,0.09283743232550105,0.37276511335194856,0.37276511335194856,0.5,10.094442848624869,0.16173158643249508,0.16173158643249508,2.0463630789890885e-12,0.00012152116670449686,0.13798708595248854,2.0463630789890885e-12,27549.343360280942,20904.835310202747,0.7588142859456366,1.0329319134547899,0.6473796875035156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446567998064938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.151035016235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1194073384032,261.1194073384032,-12.030592661596756,245.69948778269986,276.5393268941079,124804.41417348135,125012.82418740245,-208.41001392110206,0.0,nan,276.5393268941079,3.38932689410791,270.3713590718223,-2.7786409281776514,264.20339124955245,-8.946608750447524,258.03542342725905,-15.11457657274093,251.86745560497778,-21.2825443950222,245.69948778269986,-27.450512217300115,1.0,1.0,26381.15544483698,26381.15544483698,275.67991583047353,2.5299158304735556,275.67991583047353,275.67991583047353,77780.64369721874,77763.92091075795,16.722786460784846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67991583047353,2.5299158304735556,1.0,0.002,0.12620613397552685,0.004931638903431098,0.00019496144792432754,0.0018050385507891193,0.09748072396216377,0.09748072396216377,0.0,-1.286553329149509e-12,1.0,1.0002795054010203,0.13798708595044218,0.09283743232550105,0.0,2.5925688734514434e-05,33.29549418594038,0.0,1600177.0054306847,266.68348428258065,0.00012152116465813378,1.0,1284266.5252558806,2599.10546091733,,,,,,,,,,,,,,,,,3.0,16556.036920669638,1552.6646968033913,0.37276511335194856,6.17534620354742,2.8858335285840937
1956.0,-29.181029521815926,5.147850693779115,35.059852709334635,24.319701629597716,5.106426308449326,-25.752283938778305,-39.30309325279666,1.677680725406181,-6.465793731794065,-6.465912186769426,40.13431307785237,42916.83610279688,25567.970033280904,25567.970033280904,68484.80613607778,77791.71468819672,77762.9170299353,25567.970033280904,103330.8870632162,103330.8870632162,103330.8870632162,130881.6841853227,126312.295981594,4569.388203728698,0.0,91674.19926673167,56800.24373710901,38748.8394773585,27550.797122106487,66299.63659946498,20905.952377612597,1552.7115274176224,0.0,0.878733546090956,2.7322237814113217,0.0014947054983599872,1.0,1.0,-6.333426621959177,334841.51572491176,1560332.5769819997,4.6599137314379115,1560332.5769819997,4.6599137314379115,0.7588147916358423,0.09284388658029302,4.028046144702076,101325.0,128412.23602983324,1.267330234688707,1.0,0.0,4.028046144701075,1.2838478214798004,1.284174206400042,3.137479440561135,0.0,16556.002701113404,0.0,0.0,22758.974444050742,2320.7695231348875,19345.125211894898,1972.6537820657309,0.85,0.8499998653037623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4126.639732568302,4632.441516551485,6.1958328543907415,5.147850693779115,-3.6657044373275713,8.813555131106686,2.8865498455303875,3.5,0.8247285272943964,0.6,0.0002542107590416391,1.0003173208621505,0.00025413011825341653,198.24786125924604,0.0,1.6054959190733662e-05,45.4997543465392,0.0347157805810856,8.530647602464662e-05,0.00016890428301699249,0.0006803542460302649,0.09284388657733413,0.09284388657733413,0.09284388657733413,0.09286854304272361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.1388307923,595.7074802720533,0.0,0.09284388657733413,0.09284388658029302,0.09284388658029302,0.3727876659613056,0.3727876659613056,0.5,10.095182540792072,0.15562018218332696,0.15562018218332696,2.779643182293512e-11,0.00011845497533613525,0.13248556481022433,2.779643182293512e-11,27550.797122106487,20905.952377612597,0.7588147916358423,1.0329589971935145,0.6473163097720992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465863374592822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.959159103724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1181875302039,261.1181875302039,-12.03181246979608,245.69655241670043,276.53982264370893,124816.86504920831,125026.7557229471,-209.8906737388175,0.0,nan,276.53982264370893,3.3898226437089534,270.3711685983059,-2.778831401694049,264.2025145529139,-8.94748544708608,258.0338605074955,-15.116139492504487,251.86520646209843,-21.28479353790155,245.69655241670043,-27.45344758329955,1.0,1.0,26381.15544483698,26381.15544483698,275.6805247427361,2.5305247427361337,275.6805247427361,275.6805247427361,77778.92664777416,77762.9170299353,16.00961783886305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6805247427361,2.5305247427361337,1.0,0.002,0.12618124006946171,0.00493187640162308,0.00019492328272521436,0.0018050767166304354,0.09746164136260718,0.09746164136260718,0.0,-6.443504584063842e-13,1.0,1.0002683667323244,0.1324855647824279,0.09284388658029302,0.0,2.4893910558589124e-05,31.970354385275733,0.0,1600177.8469927046,266.6842062682059,0.00011845494753970343,1.0,1284264.0496370317,2599.1154841233115,,,,,,,,,,,,,,,,,3.0,16556.002701113404,1552.7115274176224,0.3727876659613056,6.17534620354742,2.8865498455303875
1957.0,-29.184086234891804,5.149311201344542,35.060383573397225,24.31980308555069,5.106946821641667,-25.754982929236608,-39.305666147824354,1.6778435159903513,-6.465098866815765,-6.4652141571807205,40.13502342514928,42914.234474794495,25574.73909165038,25574.73909165038,68488.97356644488,77790.00641675205,77761.89505762639,25574.73909165038,103336.63414927677,103336.63414927677,103336.63414927677,130888.84568142527,126318.8241636083,4570.021517816971,0.0,91673.93728953064,56799.08448948744,38749.83644449245,27552.211532148507,66302.04797664096,20907.038839718083,1552.757248626271,0.0,0.8787346230897618,2.732294879007501,0.0014947054983599872,1.0,1.0,-6.338147873648552,334850.7390852213,1560363.2916450677,4.659877101982286,1560363.2916450677,4.659877101982286,0.7588152702487532,0.09285015906838258,4.028046144702076,101325.0,128412.14210426375,1.2673293077154084,1.0,0.0,4.028046144702498,1.2838472274041568,1.284173508637528,3.1374808923694792,0.0,16555.96862343236,0.0,0.0,22758.909405768754,2320.7628910758267,19345.071029730098,1972.6482570225407,0.85,0.8499999136525697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4127.241419830816,4632.441516551485,6.196569691505649,5.149311201344542,-3.664435370156182,8.813746571500724,2.8872513382692775,3.5,0.8249289537912221,0.6,0.00025413011825341653,1.0003160751624403,0.0002540498194154769,198.25037074431978,0.0,1.5986863795384727e-05,45.30677199612032,0.03473176744488098,8.528178869383675e-05,0.0001688483295595798,0.000680128862921851,0.09285015915666821,0.09285015915666821,0.09285015915666821,0.09287380816729213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.1534955224,595.707510370447,0.0,0.09285015915666821,0.09285015906838258,0.09285015906838258,0.37280957331784853,0.37280957331784853,0.5,10.095892010910006,0.1496570062595879,0.1496570062595879,1.0913936421275139e-11,0.00011529036493129752,0.12706628353214455,1.0913936421275139e-11,27552.211532148507,20907.038839718083,0.7588152702487532,1.0329842841442003,0.6472535281250094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466046046243974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.766176753306,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1169589416898,261.1169589416898,-12.033041058310175,245.69362750783438,276.5402903755465,124829.14279158865,125040.54428212016,-211.40149053151822,0.0,nan,276.5402903755465,3.390290375546499,270.3709578020033,-2.7790421979966595,264.20162522846914,-8.948374771530837,258.032292654912,-15.117707345087979,251.8629600813734,-21.28703991862659,245.69362750783438,-27.4563724921656,1.0,1.0,26381.15544483698,26381.15544483698,275.68110453975623,2.5311045397562566,275.68110453975623,275.68110453975623,77777.21915533565,77761.89505762639,15.324097709264606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68110453975623,2.5311045397562566,1.0,0.002,0.1261573626970694,0.004932104682538993,0.00019488667691768696,0.0018051133232221107,0.09744333845884348,0.09744333845884348,0.0,1.3979746180114994e-13,1.0,1.000257394119437,0.12706628352123062,0.09285015906838258,0.0,2.387737879453239e-05,30.66480227691045,0.0,1600178.6566296718,266.6849011331842,0.0001152903540173611,1.0,1284261.6662735313,2599.1251338614757,,,,,,,,,,,,,,,,,3.0,16555.96862343236,1552.757248626271,0.37280957331784853,6.17534620354742,2.8872513382692775
1958.0,-29.187131049935235,5.150716739380871,35.06090158556361,24.31988725382837,5.10744633912496,-25.75767331103034,-39.30823387401176,1.6779886002249322,-6.464428199466511,-6.464540253466106,40.135714286843594,42911.663319185995,25581.335435567376,25581.335435567376,68492.99875475337,77788.31323577967,77760.86816683423,25581.335435567376,103342.20360240161,103342.20360240161,103342.20360240161,130895.79114712002,126325.15846634938,4570.632680770633,0.0,91673.67709302914,56797.94247495237,38750.81624230752,27553.587544718408,66304.40378702592,20908.095569892594,1552.8018351143292,0.0,0.8787356436152073,2.732363523065514,0.0014947054983599872,1.0,1.0,-6.342778774069416,334859.64385004144,1560393.1642100157,4.659842393276865,1560393.1642100157,4.659842393276865,0.7588157272064686,0.09285625370120039,4.028046144702076,101325.0,128412.04561759409,1.2673283554660162,1.0,0.0,4.028046144702072,1.2838467153380977,1.2841728933445644,3.1374821437630116,0.0,16555.93468629635,0.0,0.0,22758.84480956202,2320.756304095896,19345.016683873386,1972.642715287421,0.85,0.8499999382985234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4127.830623312135,4632.441516551485,6.197283214843041,5.150716739380871,-3.6632058901513864,8.813922629532257,2.8879383425411462,3.5,0.8251252407260418,0.6,0.0002540498194154769,1.0003148525108487,0.0002539698563685194,198.2528705165278,0.0,1.5919274391873638e-05,45.115223626569886,0.034747686719272856,8.525715754240573e-05,0.00016879266187307115,0.0006799046309118253,0.09285625370117877,0.09285625370117877,0.09285625370117877,0.09287891620477656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.21660788986,595.7075237622727,0.0,0.09285625370117877,0.09285625370120039,0.09285625370120039,0.3728308503408014,0.3728308503408014,0.5,10.096571885237745,0.14383425860899024,0.14383425860899024,2.83648660115432e-11,0.0001120539996009029,0.1217614793966959,2.83648660115432e-11,27553.587544718408,20908.095569892594,0.7588157272064686,1.0330082896870223,0.6471917530096652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466228000712331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.57462838376,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1157223422185,261.1157223422185,-12.034277657781502,245.69071301904987,276.5407316653879,124841.36688129863,125054.14680597077,-212.7799246721395,0.0,nan,276.5407316653879,3.390731665387932,270.3707279361188,-2.7792720638811943,264.2007242068575,-8.949275793142476,258.030720477581,-15.119279522418992,251.86071674831555,-21.289283251684424,245.69071301904987,-27.45928698095011,1.0,1.0,26381.15544483698,26381.15544483698,275.68165964188006,2.5316596418800827,275.68165964188006,275.68165964188006,77775.53810380869,77760.86816683423,14.669936974460143,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68165964188006,2.5316596418800827,1.0,0.002,0.1261344805393607,0.004932324361097674,0.00019485159874135886,0.0018051484011644774,0.09742579937067943,0.09742579937067943,0.0,-9.416382604210405e-14,1.0,1.00024665287471,0.12176147936833104,0.09285625370120039,0.0,2.288216317176024e-05,29.386632351124764,0.0,1600179.437805247,266.68557180053347,0.00011205397123603689,1.0,1284259.3652767907,2599.13445016297,,,,,,,,,,,,,,,,,3.0,16555.93468629635,1552.8018351143292,0.3728308503408014,6.17534620354742,2.8879383425411462
