time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1959.0,-29.19016417836285,5.1520686648550775,35.06140701325765,24.31994896559047,5.107919065383132,-25.760355853993698,-39.31079657105727,1.6781107409969878,-6.463783717823276,-6.463892500462461,40.13638716261542,42909.122191115515,25587.76894271482,25587.76894271482,68496.89113383033,77786.6375962026,77759.84380281641,25587.76894271482,103347.61274553122,103347.61274553122,103347.61274553122,130902.54548694771,126331.32306051027,4571.222426437441,0.0,91673.41886710939,56796.81498375402,38751.782092617075,27554.93274141649,66306.71483403357,20909.127920488994,1552.845692777911,0.0,0.8787365910279843,2.732429506812621,0.0014947054983599872,1.0,1.0,-6.3472781535732565,334868.2032416957,1560422.2594855172,4.659810171225069,1560422.2594855172,4.659810171225069,0.7588161479727182,0.09286217710401053,4.028046144702076,101325.0,128411.95458718145,1.267327457065694,1.0,0.0,4.028046144703895,1.283846309759024,1.2841723849968407,3.1374831349230066,0.0,16555.900885627147,0.0,0.0,22758.78070257057,2320.7497670020416,19344.96294482908,1972.637235429946,0.85,0.8499999713360784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4128.407638282881,4632.441516551485,6.197975390181549,5.1520686648550775,-3.6620170185113046,8.814085683366383,2.8886111985176797,3.5,0.8253174852907657,0.6,0.0002539698563685194,1.0003136516352946,0.0002538902232848008,198.25536074880645,0.0,1.5852903594572047e-05,44.92712878701718,0.03476353962286743,8.523258118950082e-05,0.00016873727517901856,0.000679681530752379,0.09286217713022678,0.09286217713022678,0.09286217713022678,0.09288388263251576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.3311409719,595.7075195545394,0.0,0.09286217713022678,0.09286217710401053,0.09286217710401053,0.37285151118871496,0.37285151118871496,0.5,10.097223051232502,0.13815611637755865,0.13815611637755865,-1.6484591469634324e-11,0.00010878263918812081,0.11661434688920735,-1.6484591469634324e-11,27554.93274141649,20909.127920488994,0.7588161479727182,1.033030987966736,0.6471308720167711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466409251265213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.3865335442,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1144778151817,261.1144778151817,-12.035522184818262,245.6878088308269,276.54114679953625,124853.45795659315,125067.60196638839,-214.14400979520613,0.0,nan,276.54114679953625,3.3911467995362727,270.370479205796,-2.779520794203961,264.199811612055,-8.95018838794499,258.0291440183082,-15.120855981691761,251.8584764245677,-21.29152357543228,245.6878088308269,-27.46219116917308,1.0,1.0,26381.15544483698,26381.15544483698,275.68218888561694,2.5321888856169608,275.68218888561694,275.68218888561694,77773.8691956456,77759.84380281641,14.025392829193152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68218888561694,2.5321888856169608,1.0,0.002,0.12611256415057057,0.004932535196152651,0.00019481800190904026,0.001805181998695024,0.09740900095452013,0.09740900095452013,0.0,6.040641077620368e-13,1.0,1.000236230498287,0.11661434690569195,0.09286217710401053,0.0,2.1916393732605867e-05,28.146285431375688,0.0,1600180.1882434995,266.6862162821767,0.00010878265567271228,1.0,1284257.1535617819,2599.1434050249977,,,,,,,,,,,,,,,,,3.0,16555.900885627147,1552.845692777911,0.37285151118871496,6.17534620354742,2.8886111985176797
1960.0,-29.19318543952312,5.153368373209348,35.06190011827898,24.319999187160306,5.10837729850223,-25.763029165721115,-39.313346485700436,1.6782210246934308,-6.4631608791729604,-6.463266376974952,40.137042425575956,42906.57961881872,25594.034997200255,25594.034997200255,68500.61461601898,77784.97409737308,77758.8332117544,25594.034997200255,103352.86820895466,103352.86820895466,103352.86820895466,130909.11264620163,126337.32136405083,4571.791282150799,0.0,91673.16211697154,56795.67533233686,38752.76309403853,27556.24443724696,66309.00753128549,20910.13424624508,1552.8885838427673,0.0,0.8787374883585635,2.732493290094919,0.0014947054983599872,1.0,1.0,-6.35162737870786,334876.4769863875,1560450.5935749908,4.659779652538634,1560450.5935749908,4.659779652538634,0.758816546785362,0.09286793148855024,4.028046144702076,101325.0,128411.86455893857,1.2673265685560184,1.0,0.0,4.0280461447023885,1.2838459588892261,1.2841719317959925,3.1374839923841886,0.0,16555.867217585983,0.0,0.0,22758.716961955735,2320.7432672682044,19344.907655616156,1972.631597499264,0.85,0.8499999225770846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4128.972740592697,4632.441516551485,6.1986447005524035,5.153368373209348,-3.66086481231462,8.814233185523968,2.8892702239347,3.5,0.8255057782670571,0.6,0.0002538902232848008,1.0003124319871786,0.00025381092463325,198.25784129220676,0.0,1.5787685740167713e-05,44.7423013876353,0.0347793273086076,8.520813391936132e-05,0.0001686820893654395,0.0006794592397487496,0.09286793149175472,0.09286793149175472,0.09286793149175472,0.09288871128171326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.49438788544,595.7074986455593,0.0,0.09286793149175472,0.09286793148855024,0.09286793148855024,0.37287157046484615,0.37287157046484615,0.5,10.097846444703311,0.13262638067220678,0.13262638067220678,5.150013748789206e-11,0.00010549780199653469,0.11163899826709667,5.150013748789206e-11,27556.24443724696,20910.13424624508,0.758816546785362,1.033051423423876,0.6470701525516698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466589810437767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.20170614482,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1132265632369,261.1132265632369,-12.036773436763099,245.68491498838182,276.54153813809165,124865.55646127775,125080.85761610638,-215.301154828598,0.0,nan,276.54153813809165,3.3915381380916756,270.37021350815127,-2.7797864918487107,264.19888887820986,-8.95111112179012,258.0275642482641,-15.12243575173585,251.8562396183227,-21.293760381677288,245.68491498838182,-27.465085011618157,1.0,1.0,26381.15544483698,26381.15544483698,275.6826980932389,2.5326980932389347,275.6826980932389,275.6826980932389,77772.23079311838,77758.8332117544,13.397581363969948,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6826980932389,2.5326980932389347,1.0,0.002,0.12609158141896026,0.00493273814283313,0.00019478583863652652,0.0018052141615805001,0.09739291931826326,0.09739291931826326,0.0,2.170264835898994e-13,1.0,1.0002261556139136,0.11163899821559653,0.09286793148855024,0.0,2.098273620556202e-05,26.947184214923432,0.0,1600180.9132981782,266.686839120827,0.0001054977504963972,1.0,1284255.0156914415,2599.1520609446875,,,,,,,,,,,,,,,,,3.0,16555.867217585983,1552.8885838427673,0.37287157046484615,6.17534620354742,2.8892702239347
1961.0,-29.19619515189988,5.154617125752785,35.062381178427806,24.320023075584345,5.108804455894426,-25.76569519112198,-39.3158913712017,1.6783044951041137,-6.462564640731728,-6.462666850538545,40.137681060176305,42904.06680700496,25600.149693807307,25600.149693807307,68504.21650081227,77783.32998345152,77757.82763719307,25600.149693807307,103357.97733100038,103357.97733100038,103357.97733100038,130915.50780370264,126343.16773922372,4572.340064478923,0.0,91672.90750194012,56794.54829032281,38753.73245735256,27557.53047270226,66311.26293005483,20911.119904497715,1552.9309970116428,0.0,0.8787383050135507,2.7325543669167796,0.0014947054983599872,1.0,1.0,-6.355834182153103,334884.39942045603,1560478.2090140472,4.659751877706391,1560478.2090140472,4.659751877706391,0.7588169021607978,0.09287352452856798,4.028046144702076,101325.0,128411.77319446941,1.2673256668588149,1.0,0.0,4.028046144703743,1.2838457325865027,1.2841716036232744,3.137484545426625,0.0,16555.833686181464,0.0,0.0,22758.653751400972,2320.736821585452,19344.852369540313,1972.625959888475,0.85,0.8499998541587499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4129.52621781065,4632.441516551485,6.199294626922052,5.154617125752785,-3.65975255318647,8.814369678939254,2.88991575039633,3.5,0.8256902143989515,0.6,0.00025381092463325,1.0003112451911114,0.0002537319517834261,198.26031240758738,0.0,1.5721579473845817e-05,44.55495622887905,0.034795048888081444,8.518374132814965e-05,0.00016862718330510034,0.0006792380756040797,0.09287352465636914,0.09287352465636914,0.09287352465636914,0.09289341093873141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.7064472041,595.7074610515704,0.0,0.09287352465636914,0.09287352452856798,0.09287352452856798,0.37289104333053624,0.37289104333053624,0.5,10.098443032649056,0.1272509647494644,0.1272509647494644,7.901235221652314e-12,0.00010220980681197034,0.10683266838543659,7.901235221652314e-12,27557.53047270226,20911.119904497715,0.7588169021607978,1.0330706048091796,0.6470102500122822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466769667426236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.01436098607,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1119680339195,261.1119680339195,-12.038031966080496,245.6820313229467,276.541904744892,124877.45213813607,125094.0055001192,-216.5533619830876,0.0,nan,276.541904744892,3.391904744892031,270.3699300605043,-2.780069939495661,264.19795537611543,-8.952044623884547,258.0259806917236,-15.124019308276388,251.8540060073349,-21.295993992665075,245.6820313229467,-27.46796867705328,1.0,1.0,26381.15544483698,26381.15544483698,275.68318128417167,2.5331812841716896,275.68318128417167,275.68318128417167,77770.59126096351,77757.82763719307,12.763623770442791,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68318128417167,2.5331812841716896,1.0,0.002,0.12607150073904183,0.004932932429466635,0.00019475505812039873,0.001805244941789767,0.09737752906019936,0.09737752906019936,0.0,-8.983438992693493e-14,1.0,1.0002164226489607,0.10683266837753536,0.09287352452856798,0.0,2.0080683820922526e-05,25.788677809116624,0.0,1600181.6071768482,266.68743535926825,0.00010220979891073512,1.0,1284252.9686288277,2599.16034923634,,,,,,,,,,,,,,,,,3.0,16555.833686181464,1552.9309970116428,0.37289104333053624,6.17534620354742,2.88991575039633
1962.0,-29.199193357487783,5.155816234187778,35.0628503961671,24.320030374825024,5.109211428270512,-25.768352878913095,-39.3184349295683,1.6783709496944903,-6.461990047720974,-6.462088913762191,40.1383014497336,42901.598654900816,25606.106987719544,25606.106987719544,68507.70564262036,77781.70037154565,77756.81220527217,25606.106987719544,103362.91919299171,103362.91919299171,103362.91919299171,130921.69847742344,126348.82956580476,4572.868911618683,0.0,91672.65456529592,56793.453100112914,38754.66829464778,27558.779284431726,66313.44757907951,20912.076878716813,1552.9722620753073,0.0,0.8787390742056949,2.7326132476268925,0.0014947054983599872,1.0,1.0,-6.3599834569121185,334892.0366980891,1560505.035867056,4.659725717138739,1560505.035867056,4.659725717138739,0.7588172416087489,0.09287895561714543,4.028046144702076,101325.0,128411.69123926004,1.2673248580237853,1.0,0.0,4.028046144700905,1.2838455851001604,1.2841713547052735,3.1374849058563568,0.0,16555.800285428864,0.0,0.0,22758.59095752148,2320.7304183917527,19344.800718534265,1972.6206929516468,0.85,0.8499999299008012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4130.06832464106,4632.441516551485,6.199923336606046,5.155816234187778,-3.658675962978785,8.814492197166564,2.8905480713689493,3.5,0.8258708775339855,0.6,0.0002537319517834261,1.000310062652362,0.00025365330336740363,198.2627741288139,0.0,1.5657181877804093e-05,44.3724534416968,0.03481070606995925,8.515936790656459e-05,0.0001685725838768615,0.0006790181465876592,0.09287895562583875,0.09287895562583875,0.09287895562583875,0.09289796236194792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.95747980283,595.707409891953,0.0,0.09287895562583875,0.09287895561714543,0.09287895561714543,0.37290994552756324,0.37290994552756324,0.5,10.099013234658957,0.12201301658615193,0.12201301658615193,-4.263256414560601e-12,9.886604124176301e-05,0.1021054568500972,-4.263256414560601e-12,27558.779284431726,20912.076878716813,0.7588172416087489,1.0330891869394088,0.6469517152420735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466948841140868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.831858198886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1107027614599,261.1107027614599,-12.039297238540087,245.67915778819255,276.5422477347271,124889.27831207159,125106.9919572553,-217.71364518370927,0.0,nan,276.5422477347271,3.392247734727107,270.3696297454212,-2.78037025457877,264.1970117561141,-8.952988243885898,258.02439376680564,-15.125606233194333,251.85177577749891,-21.298224222501062,245.67915778819255,-27.470842211807422,1.0,1.0,26381.15544483698,26381.15544483698,275.6836417450407,2.533641745040711,275.6836417450407,275.6836417450407,77768.9736493742,77756.81220527217,12.16144410202105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6836417450407,2.533641745040711,1.0,0.002,0.12605230739331633,0.004933119033377563,0.00019472563963987042,0.001805274360464461,0.0973628198199352,0.0973628198199352,0.0,1.0433147401567311e-13,1.0,1.0002068495681102,0.10210545685436045,0.09287895561714543,0.0,1.9193349575696184e-05,24.649078295281896,0.0,1600182.2756099198,266.688009952279,9.886604550501943e-05,1.0,1284250.995276723,2599.168339119773,,,,,,,,,,,,,,,,,3.0,16555.800285428864,1552.9722620753073,0.37290994552756324,6.17534620354742,2.8905480713689493
1963.0,-29.202180195278565,5.1569669421352415,35.06330802062026,24.320019024331145,5.109595932837489,-25.771002582469357,-39.32096588015554,1.6784183200206753,-6.461438502773149,-6.461534019667236,40.138905343875216,42899.12764494253,25611.915046117643,25611.915046117643,68511.04269106017,77780.08621332356,77755.80016686133,25611.915046117643,103367.71521297898,103367.71521297898,103367.71521297898,130927.71447023917,126354.33595568016,4573.378514559007,0.0,91672.40339081326,56792.34140519646,38755.62442846311,27559.999257260188,66315.6236857233,20913.01113080869,1553.012810176633,0.0,0.878739781438568,2.7326697835164517,0.0014947054983599872,1.0,1.0,-6.364016056182891,334899.36960211745,1560531.1497604626,4.659701663859435,1560531.1497604626,4.659701663859435,0.7588175505955259,0.09288423136751459,4.028046144702076,101325.0,128411.60850458534,1.267324041496031,1.0,0.0,4.028046144701929,1.2838455260955566,1.2841711947080239,3.137485050052874,0.0,16555.767014871853,0.0,0.0,22758.528601115013,2320.724059807887,19344.750288238818,1972.6155504926573,0.85,0.8500000429417505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4130.5993304687045,4632.441516551485,6.200532416009334,5.1569669421352415,-3.657635672259504,8.814602614394746,2.8911674976230937,3.5,0.826047856463741,0.6,0.00025365330336740363,1.0003088944046268,0.00025357497547632565,198.26522656940068,0.0,1.5593053141450433e-05,44.190712602870526,0.0348262991231007,8.513512169592964e-05,0.000168518181671474,0.0006787990119939848,0.09288423136828303,0.09288423136828303,0.09288423136828303,0.09290238474292274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.25216147106,595.7073437324208,0.0,0.09288423136828303,0.09288423136751459,0.09288423136751459,0.3729282910764116,0.3729282910764116,0.5,10.099557835663516,0.11691350829903513,0.11691350829903513,1.0800249583553523e-11,9.551689407771846e-05,0.09751796348433572,1.0800249583553523e-11,27559.999257260188,20913.01113080869,0.7588175505955259,1.0331056074469145,0.6468932245626762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446712733403336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.650117360055,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1094309627911,261.1094309627911,-12.040569037208854,245.67629430145377,276.5425676241276,124900.99987421825,125119.83647506773,-218.83660084945254,0.0,nan,276.5425676241276,3.3925676241276506,270.36931295959505,-2.7806870404049278,264.196058295059,-8.953941704940974,258.0228036305233,-15.127196369476678,251.849548965988,-21.300451034011985,245.67629430145377,-27.473705698546212,1.0,1.0,26381.15544483698,26381.15544483698,275.6840795558255,2.5340795558255422,275.6840795558255,275.6840795558255,77767.37031748473,77755.80016686133,11.570150623403606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6840795558255,2.5340795558255422,1.0,0.002,0.12603397526188756,0.0049332977966654755,0.00019469754227197507,0.0018053024577814488,0.09734877113598753,0.09734877113598753,0.0,5.3423845208788734e-14,1.0,1.0001975591255936,0.09751796347353547,0.09288423136751459,0.0,1.833213447666593e-05,23.54302721368504,0.0,1600182.917026661,266.68856149722683,9.551688327746888e-05,1.0,1284249.1005971944,2599.1760105000476,,,,,,,,,,,,,,,,,3.0,16555.767014871853,1553.012810176633,0.3729282910764116,6.17534620354742,2.8911674976230937
1964.0,-29.205155639354373,5.158070487198896,35.06375429199365,24.31999248163777,5.109961897698022,-25.773643885649538,-39.323491661902494,1.6784501439904678,-6.460908140583854,-6.461000308882308,40.139492983707314,42896.68505905228,25617.574591718363,25617.574591718363,68514.25965077065,77778.48576245848,77754.79357926238,25617.574591718363,103372.36817098074,103372.36817098074,103372.36817098074,130933.55751717418,126359.68816052593,4573.869356648252,0.0,91672.15381191295,56791.24601781692,38756.564215662256,27561.189346193434,66317.75356185569,20913.922033952927,1553.0525450110538,0.0,0.8787404358507224,2.7327241636897335,0.0014947054983599872,1.0,1.0,-6.3679346063181015,334906.4226888232,1560556.5610940692,4.6596794070565,1560556.5610940692,4.6596794070565,0.7588178351541791,0.09288935485627203,4.028046144702076,101325.0,128411.52855371534,1.267323252442293,1.0,0.0,4.028046144703674,1.2838455390535617,1.2841711071031672,3.137485018385866,0.0,16555.73387210953,0.0,0.0,22758.46664082674,2320.7177416168356,19344.69752233532,1972.6101698679283,0.85,0.8500000385629051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4131.119488795013,4632.441516551485,6.20112167203148,5.158070487198896,-3.656629810005958,8.814700297204855,2.891774321577558,3.5,0.8262212347364452,0.6,0.00025357497547632565,1.000307723391618,0.0002534969685294049,198.2676697074655,0.0,1.5529697071280174e-05,44.011161500008015,0.034841828820171984,8.511093136324056e-05,0.0001684640441130851,0.0006785809434106328,0.0928893549190654,0.0928893549190654,0.0928893549190654,0.09290667970573181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.5880760665,595.7072633702804,0.0,0.0928893549190654,0.09288935485627203,0.09288935485627203,0.37294609408937207,0.37294609408937207,0.5,10.100077578750183,0.11195112490008796,0.11195112490008796,4.3655745685100555e-11,9.216829846536712e-05,0.09306570256421764,4.3655745685100555e-11,27561.189346193434,20913.922033952927,0.7588178351541791,1.033120936264318,0.6468356172384793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467305154330594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.470566257194,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10815317485986,261.10815317485986,-12.041846825140112,245.67344083527973,276.5428655144392,124912.65857385921,125132.52573846235,-219.8671646031069,0.0,nan,276.5428655144392,3.3928655144392224,270.36898057860924,-2.781019421390738,264.1950956427765,-8.954904357223484,258.02121070694375,-15.12878929305623,251.84732577111103,-21.302674228888947,245.67344083527973,-27.476559164720243,1.0,1.0,26381.15544483698,26381.15544483698,275.68449681390786,2.5344968139078787,275.68449681390786,275.68449681390786,77765.78612051568,77754.79357926238,10.992541253304807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68449681390786,2.5344968139078787,1.0,0.002,0.1260164790590419,0.0049334691654906,0.0001946707277078803,0.0018053292721798367,0.09733536385394014,0.09733536385394014,0.0,-1.122830127486818e-13,1.0,1.000188542266506,0.0930657025205619,0.09288935485627203,0.0,1.749620567976486e-05,22.469454523803403,0.0,1600183.5336215547,266.6890918594161,9.216825480962143e-05,1.0,1284247.2782421806,2599.1833890759376,,,,,,,,,,,,,,,,,3.0,16555.73387210953,1553.0525450110538,0.37294609408937207,6.17534620354742,2.891774321577558
1965.0,-29.20811990835201,5.159128055134563,35.06418945642046,24.319947987701767,5.110306243934366,-25.77627729312373,-39.32601244943214,1.6784636287040096,-6.460399636026807,-6.46048846734631,40.140065021405356,42894.27024951996,25623.09184751248,25623.09184751248,68517.36209703244,77776.90030141076,77753.79259777516,25623.09184751248,103376.88444528764,103376.88444528764,103376.88444528764,130939.23691555903,126364.89487469746,4574.342040861567,0.0,91671.90595303044,56790.165205532234,38757.48971944245,27562.352470271395,66319.84218971385,20914.811660128606,1553.0916195827413,0.0,0.8787410312588948,2.732776318054529,0.0014947054983599872,1.0,1.0,-6.3717368080154415,334913.18687832303,1560581.2980441959,4.659659157019604,1560581.2980441959,4.659659157019604,0.7588180900990658,0.09289433117242922,4.028046144702076,101325.0,128411.4512196217,1.2673224892141297,1.0,0.0,4.028046144702641,1.283845637020161,1.2841711049405173,3.137484778973332,0.0,16555.700858040036,0.0,0.0,22758.405107548915,2320.711466968732,19344.640734728793,1972.6043791436214,0.85,0.8499998415228235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4131.629053198912,4632.441516551485,6.201692242355063,5.159128055134563,-3.655658448610147,8.81478650374471,2.8923688359086523,3.5,0.8263910959739007,0.6,0.0002534969685294049,1.0003065749103162,0.00025341927653742806,198.27010372193675,0.0,1.546625558696546e-05,43.83136833346011,0.03485729507575895,8.508679519619052e-05,0.0001684101733332144,0.0006783639494234626,0.09289433119601241,0.09289433119601241,0.09289433119601241,0.09291085335719314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.96462042467,595.7071690336073,0.0,0.09289433119601241,0.09289433117242922,0.09289433117242922,0.37296336859188467,0.37296336859188467,0.5,10.100573243214557,0.10712633019892337,0.10712633019892337,2.2168933355715126e-11,8.8831319487781e-05,0.08875165933085327,2.2168933355715126e-11,27562.352470271395,20914.811660128606,0.7588180900990658,1.0331351799817676,0.6467788347085788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467482300442234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.29077309065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10686953721057,261.10686953721057,-12.043130462789406,245.67059730145797,276.54314177296243,124924.2097994959,125145.08351682677,-220.8737173308765,0.0,nan,276.54314177296243,3.3931417729624513,270.3686328786633,-2.7813671213367,264.1941239843612,-8.95587601563875,258.01961509006003,-15.130384909939949,251.84510619575855,-21.30489380424143,245.67059730145797,-27.479402698542003,1.0,1.0,26381.15544483698,26381.15544483698,275.6848928513156,2.5348928513156466,275.6848928513156,275.6848928513156,77764.21359415307,77753.79259777516,10.42099637791398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6848928513156,2.5348928513156466,1.0,0.002,0.12599979292738442,0.004933633123959457,0.00019464515573609868,0.0018053548441910054,0.09732257786804933,0.09732257786804933,0.0,-7.289611622662839e-14,1.0,1.000179805062486,0.08875165930868434,0.09289433117242922,0.0,1.6686134344035187e-05,21.429093453562945,0.0,1600184.1246203287,266.68960036397317,8.883129731884765e-05,1.0,1284245.5305547286,2599.1904653569654,,,,,,,,,,,,,,,,,3.0,16555.700858040036,1553.0916195827413,0.37296336859188467,6.17534620354742,2.8923688359086523
1966.0,-29.211073045576455,5.160140799280889,35.06461372811399,24.31988400584089,5.110627164610215,-25.778903024557877,-39.328524366114266,1.67845714358887,-6.45991272103214,-6.459998198122576,40.140621027444226,42891.867459848625,25628.47070229395,25628.47070229395,68520.33816214258,77775.3305831556,77752.78542939063,25628.47070229395,103381.25613168458,103381.25613168458,103381.25613168458,130944.74224939695,126369.94533213615,4574.796917260804,0.0,91671.65985292573,56789.08244497581,38758.419342166584,27563.486117712368,66321.90545987895,20915.6782265034,1553.1299059308471,0.0,0.8787415709008624,2.7328262771326752,0.0014947054983599872,1.0,1.0,-6.375469148056084,334919.6660819733,1560605.34201227,4.659640803625738,1560605.34201227,4.659640803625738,0.7588183199026821,0.09289916295510466,4.028046144702076,101325.0,128411.37928610914,1.2673217792855578,1.0,0.0,4.028046144702491,1.2838458276248481,1.284171195843792,3.1374843131702796,0.0,16555.667968663136,0.0,0.0,22758.344010904075,2320.7052368448017,19344.595044496957,1972.5997200366035,0.85,0.8500001157917506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4132.128265483986,4632.441516551485,6.202244716450533,5.160140799280889,-3.654720930036172,8.81486172931706,2.8929513197145766,3.5,0.8265575199184505,0.6,0.00025341927653742806,1.0003054308262687,0.0002533418981121592,198.2725286477877,0.0,1.5403999307617712e-05,43.65493403778859,0.03487269907506657,8.506275025925259e-05,0.00016835652627817548,0.0006781478566102385,0.09289916296830383,0.09289916296830383,0.09289916296830383,0.09291489941318408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.37727160234,595.7070621717191,0.0,0.09289916296830383,0.09289916295510466,0.09289916295510466,0.37298012869216385,0.37298012869216385,0.5,10.101045336541196,0.1024297831019112,0.1024297831019112,1.3244516594568267e-11,8.547709040840346e-05,0.0845290500664646,1.3244516594568267e-11,27563.486117712368,20915.6782265034,0.7588183199026821,1.033147912247388,0.6467224842596812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446765878533828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.11433879498,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10557999581107,261.10557999581107,-12.044420004188908,245.66776360390776,276.5433963877137,124935.63047146316,125157.5200387113,-221.88956724814443,0.0,nan,276.5433963877137,3.3933963877137217,270.368269830954,-2.781730169046,264.1931432741923,-8.956856725807654,258.0180167174301,-15.131983282569877,251.84289016066847,-21.307109839331503,245.66776360390776,-27.48223639609222,1.0,1.0,26381.15544483698,26381.15544483698,275.6852666006454,2.5352666006454,275.6852666006454,275.6852666006454,77762.65106325339,77752.78542939063,9.865633862762479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6852666006454,2.5352666006454,1.0,0.002,0.12598389979638952,0.004933789797617287,0.00019462080011213158,0.0018053791999783641,0.09731040005606578,0.09731040005606578,0.0,9.049575325215109e-14,1.0,1.0001712527770206,0.08452905005322009,0.09289916295510466,0.0,1.5893133453957763e-05,20.41065899911934,0.0,1600184.690296141,266.69008727896784,8.547707716388686e-05,1.0,1284243.856521359,2599.197243443121,,,,,,,,,,,,,,,,,3.0,16555.667968663136,1553.1299059308471,0.37298012869216385,6.17534620354742,2.8929513197145766
1967.0,-29.214015181730744,5.161109869750524,35.06502731640578,24.319805076252692,5.11092988144852,-25.781520675414207,-39.33102748179806,1.6784353751278152,-6.459445533029907,-6.459527644876474,40.141161289320294,42889.4758758713,25633.71154325218,25633.71154325218,68523.18741912348,77773.77424000429,77751.7753192739,25633.71154325218,103385.48686252609,103385.48686252609,103385.48686252609,130950.07648511615,126374.84213458304,4575.234350533107,0.0,91671.41531098688,56787.999115235914,38759.35132861218,27564.58962259007,66323.94095120225,20916.521375273674,1553.1673265722388,0.0,0.8787420637220577,2.7328742297414688,0.0014947054983599872,1.0,1.0,-6.379129021078995,334925.884819548,1560628.7054055526,4.659624042633764,1560628.7054055526,4.659624042633764,0.7588185299204278,0.092903853029217,4.028046144702076,101325.0,128411.3050142007,1.2673210462788127,1.0,0.0,4.028046144703616,1.2838460889778844,1.2841713579159033,3.1374836744714054,0.0,16555.635203483795,0.0,0.0,22758.283301088428,2320.699046166472,19344.542260606737,1972.5943375777395,0.85,0.8500000639187743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4132.61736063641,4632.441516551485,6.202778846020399,5.161109869750524,-3.65381541840471,8.814925288155234,2.8935220442906093,3.5,0.8267205840830313,0.6,0.0002533418981121592,1.0003043001811542,0.00025326482957863843,198.2749445917649,0.0,1.53420160408373e-05,43.4792734597329,0.03488804109110741,8.503879581601917e-05,0.00016830310229614006,0.0006779326623453661,0.09290385306053293,0.09290385306053293,0.09290385306053293,0.0929188205949181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.8249933198,595.706943135598,0.0,0.09290385306053293,0.092903853029217,0.092903853029217,0.37299638748223224,0.37299638748223224,0.5,10.10149436208754,0.09785359826406648,0.09785359826406648,-9.43600753089413e-12,8.211184655237957e-05,0.0803986237974641,-9.43600753089413e-12,27564.58962259007,20916.521375273674,0.7588185299204278,1.0331591644944518,0.6466665771177134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467834611550956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.938678216924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10428496927403,261.10428496927403,-12.045715030725944,245.6649396889116,276.5436302496361,124946.98075419514,125169.81414139397,-222.83338719883022,0.0,nan,276.5436302496361,3.3936302496361463,270.3678921374923,-2.7821078625077007,264.1921540253462,-8.957845974653765,258.0164159132018,-15.13358408679818,251.8406778010566,-21.30932219894339,245.6649396889116,-27.485060311088375,1.0,1.0,26381.15544483698,26381.15544483698,275.6856202936668,2.5356202936667955,275.6856202936668,275.6856202936668,77761.10676801027,77751.7753192739,9.331448736367747,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6856202936668,2.5356202936667955,1.0,0.002,0.12596878244681345,0.004933939596378322,0.00019459763498509662,0.00180540236486877,0.0972988174925483,0.0972988174925483,0.0,-1.4613353929715522e-13,1.0,1.0001628869478185,0.0803986238069001,0.092903853029217,0.0,1.5117351535259987e-05,19.41434154672411,0.0,1600185.2328405932,266.69055446697007,8.21118559883871e-05,1.0,1284242.249804256,2599.2037489927034,,,,,,,,,,,,,,,,,3.0,16555.635203483795,1553.1673265722388,0.37299638748223224,6.17534620354742,2.8935220442906093
1968.0,-29.21694636207077,5.162036372243937,35.065430450177914,24.319710151199274,5.1112131954623665,-25.784130406317075,-39.333529270347185,1.6783972397158893,-6.45899847024134,-6.459077233246705,40.14168679019049,42887.12681907401,25638.819700741766,25638.819700741766,68525.94651981577,77772.23176811264,77750.76846396635,25638.819700741766,103389.58816470811,103389.58816470811,103389.58816470811,130955.25529167854,126379.60040460833,4575.654887070213,0.0,91671.17235611973,56786.94604493665,38760.251456870086,27565.667126970417,66325.91858384051,20917.344075619054,1553.2040863305376,0.0,0.8787425036899533,2.7329201321029792,0.0014947054983599872,1.0,1.0,-6.382691036801418,334931.8374550052,1560651.4307211763,4.659609079208048,1560651.4307211763,4.659609079208048,0.7588187138468852,0.09290840630967706,4.028046144702076,101325.0,128411.23486232305,1.2673203539336102,1.0,0.0,4.028046144702718,1.2838464261489175,1.2841715962230478,3.1374828504876406,0.0,16555.60256025465,0.0,0.0,22758.222985278127,2320.6928956655056,19344.4924589926,1972.5892592264026,0.85,0.8500001283714548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4133.096574330913,4632.441516551485,6.203295577455097,5.162036372243937,-3.652941819122181,8.814978191366118,2.894081281881084,3.5,0.8268803662517383,0.6,0.00025326482957863843,1.0003031741371737,0.0002531880695041238,198.2773515904584,0.0,1.5280759213601935e-05,43.30567161134788,0.03490332185032101,8.50148603033566e-05,0.00016824996927528182,0.0006777186400855416,0.0929084063122751,0.0929084063122751,0.0929084063122751,0.09292262702136754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.3093414414,595.7068114676533,0.0,0.0929084063122751,0.09290840630967706,0.09290840630967706,0.3730121572294446,0.3730121572294446,0.5,10.101920983233272,0.09339745468918181,0.09339745468918181,2.8990143619012088e-12,7.876300537645875e-05,0.07638619644529854,2.8990143619012088e-12,27565.667126970417,20917.344075619054,0.7588187138468852,1.0331699580337401,0.6466118786558793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468009786816654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.76507636854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10298468698767,261.10298468698767,-12.04701531301231,245.6621254938019,276.5438438801735,124958.24016444552,125181.97790118871,-223.73773674319358,0.0,nan,276.5438438801735,3.393843880173506,270.3675002028988,-2.7824997971011953,264.19115652562516,-8.958843474374817,258.01481284835097,-15.135187151649006,251.8384691710761,-21.31153082892388,245.6621254938019,-27.487874506198068,1.0,1.0,26381.15544483698,26381.15544483698,275.6859542216226,2.535954221622603,275.6859542216226,275.6859542216226,77759.57592878117,77750.76846396635,8.80746481481765,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6859542216226,2.535954221622603,1.0,0.002,0.1259544187983135,0.004934082537384639,0.00019457562608104668,0.0018054243739287837,0.09728781304052334,0.09728781304052334,0.0,9.830244257491572e-15,1.0,1.0001547598853138,0.07638619644239952,0.09290840630967706,0.0,1.4363650451135932e-05,18.446384680234125,0.0,1600185.7518266886,266.69100152975864,7.876300247744439e-05,1.0,1284240.7118571529,2599.2099761166105,,,,,,,,,,,,,,,,,3.0,16555.60256025465,1553.2040863305376,0.3730121572294446,6.17534620354742,2.894081281881084
1969.0,-29.219875508550846,5.162921389518669,35.06582334474961,24.319598567113303,5.111477323761352,-25.78674022530898,-39.33602721719069,1.6783420405147629,-6.458570855929054,-6.458646279615456,40.142197595746175,42884.77064713205,25643.7979263387,25643.7979263387,68528.56857347075,77770.69949255596,77749.76162455611,25643.7979263387,103393.5595508948,103393.5595508948,103393.5595508948,130960.27746264817,126384.21854945416,4576.058913194009,0.0,91670.93101380272,56785.87995171372,38761.16784676555,27566.717911753374,66327.88575851893,20918.145860973655,1553.2401329345275,0.0,0.8787428942519492,2.7329640538252122,0.0014947054983599872,1.0,1.0,-6.38617045272656,334937.5330115504,1560673.5207761351,4.659595796098238,1560673.5207761351,4.659595796098238,0.7588188745550652,0.09291282554472567,4.028046144702076,101325.0,128411.1694985895,1.2673197088437158,1.0,0.0,4.0280461447016505,1.2838468423962395,1.2841719140224863,3.13748183325662,0.0,16555.57003843578,0.0,0.0,22758.16306979843,2320.6867859869,19344.437353176858,1972.5836399970285,0.85,0.849999944804341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4133.56613228432,4632.441516551485,6.203795247414428,5.162921389518669,-3.6520992079836527,8.815020597502322,2.8946292932495146,3.5,0.8270369409284327,0.6,0.0002531880695041238,1.0003029709900315,0.00025311138409749555,198.27975696997763,0.0,1.5219784282644343e-05,43.132868657014065,0.03491854163460365,8.499096775829769e-05,0.00016819710174582612,0.0006775056872373377,0.09291282559756701,0.09291282559756701,0.09291282559756701,0.09292631828887019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.82791381277,595.706667952031,0.0,0.09291282559756701,0.09291282554472567,0.09291282554472567,0.3730274501878282,0.3730274501878282,0.5,10.102325764217245,0.08905750695868164,0.08905750695868164,1.1254996934439987e-11,7.542368638269181e-05,0.07247582688887633,1.1254996934439987e-11,27566.717911753374,20918.145860973655,0.7588188745550652,1.0331788476262291,0.6465571781266083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468184313784922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.5922734142,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.1016785452815,261.1016785452815,-12.048321454718462,245.65931942821317,276.5440376623503,124969.37032779992,125194.11628645062,-224.7459586507283,0.0,nan,276.5440376623503,3.3940376623503425,270.3670940155212,-2.7829059844787594,264.1901503686952,-8.959849631304792,258.0132067218687,-15.136793278131279,251.83626307504053,-21.313736924959443,245.65931942821317,-27.49068057178681,1.0,1.0,26381.15544483698,26381.15544483698,275.6862686934191,2.5362686934191174,275.6862686934191,275.6862686934191,77758.05507421188,77749.76162455611,8.293449655771838,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6862686934191,2.5362686934191174,1.0,0.002,0.1259407897600558,0.0049342188247236555,0.00019455474418758563,0.001805445256017942,0.09727737209379281,0.09727737209379281,0.0,2.0552743534851814e-13,1.0,1.0001468393192305,0.07247582687762133,0.09291282554472567,0.0,1.3629040163546923e-05,17.502948186284858,0.0,1600186.2480378854,266.6914291440709,7.542367512769488e-05,1.0,1284239.2403464573,2599.2159342606824,,,,,,,,,,,,,,,,,3.0,16555.57003843578,1553.2401329345275,0.3730274501878282,6.17534620354742,2.8946292932495146
1970.0,-29.222793146492887,5.163765980104776,35.06620621076096,24.319471581280254,5.11172300720659,-25.789341531112136,-39.33851629318667,1.6782713918287087,-6.458162117005429,-6.458234212239053,40.142694002351526,42882.42800845455,25648.64912936157,25648.64912936157,68531.07713781612,77769.17954804252,77748.75455907045,25648.64912936157,103397.40368843202,103397.40368843202,103397.40368843202,130965.14608066661,126388.69924413829,4576.44683652832,0.0,91670.68987630095,56784.81242806673,38762.08605359358,27567.742392234595,66329.82844582817,20918.92707442356,1553.2754708051004,0.0,0.8787432373746855,2.7330060530273426,0.0014947054983599872,1.0,1.0,-6.389571783350391,334942.97903523163,1560694.988366917,4.659584126415596,1560694.988366917,4.659584126415596,0.7588190130620234,0.0929171140741495,4.028046144702076,101325.0,128411.09789913347,1.2673190022120253,1.0,0.0,4.028046144700378,1.2838473306612348,1.2841723039536308,3.137480640028643,0.0,16555.537459655898,0.0,0.0,22758.103205166022,2320.6806814932747,19344.384299013615,1972.578229977986,0.85,0.8499998494875661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4134.026255748305,4632.441516551485,6.204278236911894,5.163765980104776,-3.651286754304827,8.815052734409603,2.8951663340811318,3.5,0.8271903811660376,0.6,0.00025311138409749555,1.0003017876489528,0.0002530350212533288,198.2821529494826,0.0,1.5205163789396784e-05,43.09143417915048,0.03493374679839305,8.496716623512345e-05,0.00016814421786237209,0.0006772926685144738,0.09291711409455151,0.09291711409455151,0.09291711409455151,0.09292989683860664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.3795343576,595.7065129855976,0.0,0.09291711409455151,0.0929171140741495,0.0929171140741495,0.3730422782095587,0.3730422782095587,0.5,10.102709246294703,0.08482970197758277,0.08482970197758277,1.1993961379630491e-11,7.209523363371773e-05,0.06866242888867191,1.1993961379630491e-11,27567.742392234595,20918.92707442356,0.7588190130620234,1.033186407134849,0.6465029235448242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446835872365613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.55083893634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.10036697893025,261.10036697893025,-12.049633021069724,245.65652183420843,276.54421212365236,124980.42876548816,125206.10813493657,-225.67936944839556,0.0,nan,276.54421212365236,3.3942121236523803,270.36667406576197,-2.7833259342380074,264.18913600787425,-8.960863992125724,258.01159794998705,-15.138402050012928,251.83405989209743,-21.31594010790255,245.65652183420843,-27.493478165791544,1.0,1.0,26381.15544483698,26381.15544483698,275.6865642528059,2.536564252805931,275.6865642528059,275.6865642528059,77756.54675134891,77748.75455907045,7.79219227845897,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6865642528059,2.536564252805931,1.0,0.002,0.12592787719031626,0.004934348637685733,0.00019453496151328995,0.0018054650384314807,0.09726748075664497,0.09726748075664497,0.0,-5.5229258666411596e-14,1.0,1.0001391149645136,0.06866242887667795,0.0929171140741495,0.0,1.2912571144516719e-05,16.582812389229893,0.0,1600186.7221478943,266.69183788299455,7.209522163975635e-05,1.0,1284237.8333204174,2599.2216313249355,,,,,,,,,,,,,,,,,3.0,16555.537459655898,1553.2754708051004,0.3730422782095587,6.17534620354742,2.8951663340811318
1971.0,-29.22569138833208,5.164571178221664,35.06657925787902,24.319331009779148,5.11195105209031,-25.791927144288923,-39.34099922245366,1.6781868080381432,-6.457771719530683,-6.457840504219534,40.143176402684894,42880.144141937584,25653.37622575316,25653.37622575316,68533.52036769074,77767.6761579378,77747.74844441385,25653.37622575316,103401.12467016702,103401.12467016702,103401.12467016702,130969.86607899824,126393.04701879369,4576.819060204552,0.0,91670.45030642499,56783.786330607014,38762.95997313108,27568.741408831225,66331.70138196231,20919.688363317797,1553.3101254778448,0.0,0.8787435344164141,2.733046183188316,0.0014947054983599872,1.0,1.0,-6.392892642190816,334948.18247969507,1560715.8504560986,4.659574023963277,1560715.8504560986,4.659574023963277,0.7588191297197374,0.09292127505045382,4.028046144702076,101325.0,128411.03966193985,1.2673184274556117,1.0,0.0,4.028046144701496,1.2838478833581721,1.2841727587470895,3.1374792893421923,0.0,16555.50501379217,0.0,0.0,22758.043729711335,2320.674616684733,19344.34077003509,1972.5737912574725,0.85,0.8500001581761816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4134.477161149779,4632.441516551485,6.204744935298922,5.164571178221664,-3.650503670326259,8.815074848547923,2.8956926545571386,3.5,0.8273407584448967,0.6,0.0002530350212533288,1.0002997882185798,0.00025295918706926386,198.28453305086475,0.0,1.514138914673331e-05,42.9106968418422,0.03494888818753978,8.494342962749698e-05,0.0001680915916258318,0.0006770806876052676,0.09292127504980799,0.09292127504980799,0.09292127504980799,0.09293336615335587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.963453758,595.7063468312074,0.0,0.09292127504980799,0.09292127505045382,0.09292127505045382,0.37305665273855104,0.37305665273855104,0.5,10.103071978795555,0.08071118556597412,0.08071118556597412,-3.89945853385143e-11,6.878468883542155e-05,0.06494786202870273,-3.89945853385143e-11,27568.741408831225,20919.688363317797,0.7588191297197374,1.0331940676909455,0.646450237949091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468532452252962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.37010159903,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0990511340122,261.0990511340122,-12.050948865987777,245.6537343613871,276.54436790663743,124991.45087402682,125217.86645076923,-226.41557674241648,0.0,nan,276.54436790663743,3.3943679066374557,270.36624119758716,-2.7837588024128195,264.1881144885367,-8.961885511463265,258.00998777948723,-15.140012220512745,251.83186107043753,-21.31813892956245,245.6537343613871,-27.49626563861287,1.0,1.0,26381.15544483698,26381.15544483698,275.68684156283786,2.5368415628378784,275.68684156283786,275.68684156283786,77755.05507604258,77747.74844441385,7.306631628729519,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68684156283786,2.5368415628378784,1.0,0.002,0.12591566259172135,0.00493447215179241,0.00019451624969892714,0.0018054837500926441,0.09725812484946357,0.09725812484946357,0.0,-2.0842876036208935e-13,1.0,1.0001315906052897,0.06494786206769732,0.09292127505045382,0.0,1.2214599650138564e-05,15.686434568996441,0.0,1600187.1747927372,266.6922282804693,6.878472783000689e-05,1.0,1284236.488980504,2599.2270745891915,,,,,,,,,,,,,,,,,3.0,16555.50501379217,1553.3101254778448,0.37305665273855104,6.17534620354742,2.8956926545571386
