time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1972.0,-29.228579650686694,5.1653379754337845,35.0669426836993,24.319173429999523,5.112158278906103,-25.79450585772915,-39.34346957886589,1.678084485947506,-6.457400208364447,-6.457465687085253,40.1436448677021,42877.85168507095,25657.984334631285,25657.984334631285,68535.83601970223,77766.1881420266,77746.73686056776,25657.984334631285,103404.72119519905,103404.72119519905,103404.72119519905,130974.43651953373,126397.26058246958,4577.175937064154,0.0,91670.21365449016,56782.742010662216,38763.85738203105,27569.715324334687,66333.57270636574,20920.42996506023,1553.3441252847692,0.0,0.878743782235827,2.733084390319361,0.0014947054983599872,1.0,1.0,-6.396154107068014,334953.1363131444,1560736.1100949133,4.659565595575724,1560736.1100949133,4.659565595575724,0.758819223156599,0.09292531166491962,4.028046144702076,101325.0,128410.97413117804,1.2673177807172764,1.0,0.0,4.028046144702874,1.2838485178284083,1.2841732960132037,3.1374777388187485,0.0,16555.472859242444,0.0,0.0,22757.984978662727,2320.6686257450533,19344.288129302076,1972.5684233965806,0.85,0.8500000394340166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4134.9190600398615,4632.441516551485,6.205196271576821,5.1653379754337845,-3.6497499844076136,8.815087959841398,2.896208499289241,3.5,0.8274881426540689,0.6,0.00025295918706926386,1.0002987628647624,0.0002528836348300705,198.28690500650694,0.0,1.5036745776604246e-05,42.614137530896436,0.03496392493331638,8.491981929796754e-05,0.0001680393677712963,0.0006768703275093444,0.0929253116657496,0.0929253116657496,0.0929253116657496,0.0929367257534438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.57789596607,595.7061700697154,0.0,0.0929253116657496,0.09292531166491962,0.09292531166491962,0.37307058492964157,0.37307058492964157,0.5,10.103414401349072,0.07669594675604685,0.07669594675604685,2.2168933355715126e-11,6.547872078499495e-05,0.06131158001721815,2.2168933355715126e-11,27569.715324334687,20920.42996506023,0.758819223156599,1.0331998296410942,0.6463974415319884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468705029853366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.07354228808,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0977308031214,261.0977308031214,-12.05226919687857,245.65095670400726,276.54450490223564,125002.34293188162,125229.53040366732,-227.1874717857106,0.0,nan,276.54450490223564,3.394504902235667,270.36579526259015,-2.784204737409823,264.18708562294375,-8.962914377056222,258.0083759832986,-15.141624016701371,251.82966634365306,-21.320333656346918,245.65095670400726,-27.49904329599272,1.0,1.0,26381.15544483698,26381.15544483698,275.68709934925084,2.537099349250866,275.68709934925084,275.68709934925084,77753.57237952789,77746.73686056776,6.835518960127956,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68709934925084,2.537099349250866,1.0,0.002,0.12590413132568085,0.004934589332321081,0.00019449858592279163,0.0018055014141661844,0.09724929296139581,0.09724929296139581,0.0,8.897613548719541e-14,1.0,1.000124224633807,0.061311579995049215,0.09292531166491962,0.0,1.1531267576959334e-05,14.808859828363138,0.0,1600187.6053150776,266.69259979163553,6.547869861606159e-05,1.0,1284235.2091415147,2599.232256702951,,,,,,,,,,,,,,,,,3.0,16555.472859242444,1553.3441252847692,0.37307058492964157,6.17534620354742,2.896208499289241
1973.0,-29.231416715579897,5.166066987161307,35.06729667022815,24.31902968036013,5.112375180189156,-25.797037525703022,-39.34589893380178,1.677995990419387,-6.4570415424351495,-6.457105374707595,40.14409599135946,42875.61162994123,25662.466808676672,25662.466808676672,68538.0784386179,77764.71710837349,77745.8023565791,25662.466808676672,103408.26916525577,103408.26916525577,103408.26916525577,130978.93122981624,126401.42914825691,4577.502081559335,0.0,91669.97718053685,56781.72095453405,38764.72914000311,27570.662064560467,66335.39120456358,20921.150285641015,1553.37733841938,0.0,0.8787440174744041,2.733121098952001,0.0014947054983599872,1.0,1.0,-6.397578935912861,334957.8984953896,1560755.6199621167,4.659557595067724,1560755.6199621167,4.659557595067724,0.758819292647064,0.09292890479711688,4.028046144702076,101325.0,128410.9133328841,1.2673171806847678,1.0,0.0,4.028046144703427,1.2838490871270947,1.2841737684531838,3.137476347563364,0.0,16555.440808006995,0.0,0.0,22757.926271799697,2320.662639311049,19344.23957444088,1972.5634721786623,0.85,0.8500000985771335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4135.352154323982,4632.441516551485,6.205630343196682,5.166066987161307,-3.6490220922441177,8.815089079405425,2.896714101745267,3.5,0.8276326004986477,0.6,0.0002528836348300705,1.0002934730641726,0.00025280944206845487,198.28923496500767,0.0,1.4981019675966964e-05,42.456209761690374,0.03497890595299235,8.489660675391906e-05,0.0001679870280761514,0.0006766595008021011,0.09292921927574023,0.09292921927574023,0.09292921927574023,0.09293998605777926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.2024159753,595.7059891806997,0.0,0.09292921927574023,0.09292890479711688,0.09292890479711688,0.37308408527178855,0.37308408527178855,0.5,10.103737338997158,0.07313199940523418,0.07313199940523418,1.0516032489249483e-11,6.38322724171303e-05,0.05952643879470543,1.0516032489249483e-11,27570.662064560467,20921.150285641015,0.758819292647064,1.0332053100774174,0.646345952761813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446887701711626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.915614518875,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0964123481301,261.0964123481301,-12.053587651869861,245.64819604494366,276.5446286625954,125013.62973842323,125240.49704080362,-226.8673023803911,0.0,nan,276.5446286625954,3.394628662595437,270.3653421327852,-2.7846578672147757,264.18605560553294,-8.963944394467035,258.0067690815922,-15.143230918407767,251.82748256133127,-21.32251743866871,245.64819604494366,-27.501803955056317,1.0,1.0,26381.15544483698,26381.15544483698,275.6873515483206,2.5373515483206006,275.6873515483206,275.6873515483206,77752.1589959127,77745.8023565791,6.356639333607745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6873515483206,2.5373515483206006,1.0,0.002,0.12589293669238288,0.00493470439102331,0.00019448143635559593,0.0018055192767680338,0.09724071817779796,0.09724071817779796,0.0,7.131236295920829e-10,1.0,1.0001206086014574,0.059526438784189395,0.09292890479711688,0.0,1.11959895398585e-05,14.378270193685932,0.0,1600188.023160957,266.6929584575648,6.383226190109781e-05,1.0,1284233.9788277126,2599.2372383014977,,,,,,,,,,,,,,,,,3.0,16555.440808006995,1553.37733841938,0.37308408527178855,6.17534620354742,2.896714101745267
1974.0,-29.234287183444543,5.166759980912102,35.06764162825645,24.31883787447589,5.112539911082759,-25.799604473993888,-39.34835937162859,1.6778572016259272,-6.456705961518367,-6.456765153294073,40.14454679353202,42873.35568796392,25666.840749801933,25666.840749801933,68540.19643776586,77763.26272297982,77744.79445259506,25666.840749801933,103411.635202397,103411.635202397,103411.635202397,130983.24444249467,126405.3980987921,4577.846343702586,0.0,91669.74978930251,56780.701771803855,38765.608908331844,27571.60924009768,66337.21814842953,20921.87002405158,1553.4109867329664,0.0,0.8787441453213698,2.7331558020557387,0.0014947054983599872,1.0,1.0,-6.402181169622963,334962.3951878254,1560775.116110167,4.659553246969662,1560775.116110167,4.659553246969662,0.7588193290373738,0.09293302959639552,4.028046144702076,101325.0,128410.8574897625,1.2673166295560079,1.0,0.0,4.028046144701284,1.2838498885644256,1.284174474835868,3.137474389008324,0.0,16555.409686151947,0.0,0.0,22757.869819806307,2320.6568828097575,19344.187700040693,1972.5581824619717,0.85,0.849999927638453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4135.776550040996,4632.441516551485,6.206051134350456,5.166759980912102,-3.6483237360071863,8.815083716919288,2.897209583575459,3.5,0.8277741667358455,0.6,0.00025280944206845487,1.000296935782896,0.00025273439618265966,198.29159240458674,0.0,1.4711625940701576e-05,41.69274791594827,0.03499361757893305,8.487310318983555e-05,0.00016793633887861932,0.0006764553223754039,0.09293302959729934,0.09293302959729934,0.09293302959729934,0.09294319289646596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.91233306786,595.7057805128418,0.0,0.09293302959729934,0.09293302959639552,0.09293302959639552,0.3730971652707556,0.3730971652707556,0.5,10.10404223796947,0.06929958437621053,0.06929958437621053,-7.332801033044234e-12,5.91917757333249e-05,0.05458398367113659,-7.332801033044234e-12,27571.60924009768,20921.87002405158,0.7588193290373738,1.0332087831058452,0.6462941450459195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469045959513307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.15215267314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0950876237097,261.0950876237097,-12.054912376290304,245.64544297700573,276.5447322796417,125024.15000482067,125252.09346487407,-227.94346005337968,0.0,nan,276.5447322796417,3.394732279641744,270.3648744139761,-2.7851255860238666,264.1850165504033,-8.964983449596673,258.0051586895419,-15.144841310458105,251.8253008316892,-21.324699168310786,245.64544297700573,-27.50455702299425,1.0,1.0,26381.15544483698,26381.15544483698,275.6875751647381,2.5375751647381435,275.6875751647381,275.6875751647381,77750.67609910993,77744.79445259506,5.881646514870226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6875751647381,2.5375751647381435,1.0,0.002,0.12588266981863885,0.004934807965193616,0.0001944657119494369,0.0018055342880915876,0.09723285597471845,0.09723285597471845,0.0,4.102447548337551e-14,1.0,1.0001105961703403,0.054583983678469394,0.09293302959639552,0.0,1.0266874808163092e-05,13.185057557841494,0.0,1600188.4096754503,266.6932940384816,5.9191783066125936e-05,1.0,1284232.8171137515,2599.2419421487007,,,,,,,,,,,,,,,,,3.0,16555.409686151947,1553.4109867329664,0.3730971652707556,6.17534620354742,2.897209583575459
1975.0,-29.237143926564386,5.167417525414868,35.0679775158159,24.318646208290033,5.1127048696140065,-25.802159046944464,-39.350810763984896,1.6777199899918496,-6.456381787356918,-6.456437708194316,40.14497497697203,42871.12207016145,25671.094659692462,25671.094659692462,68542.21672985391,77761.80800249708,77743.78119031896,25671.094659692462,103414.87585001142,103414.87585001142,103414.87585001142,130987.37945559903,126409.21959502768,4578.159860571348,0.0,91669.5165766869,56779.68532162413,38766.47917229197,27572.50360558761,66338.98277787957,20922.550144435703,1553.44258483784,0.0,0.8787442899673712,2.7331891864147284,0.0014947054983599872,1.0,1.0,-6.405263541993008,334966.72306153557,1560793.634221052,4.659548327534386,1560793.634221052,4.659548327534386,0.7588193819365651,0.09293670861453782,4.028046144702076,101325.0,128410.80331692372,1.2673160949116578,1.0,0.0,4.028046144703163,1.2838506843952895,1.2841751745152081,3.137472444156805,0.0,16555.377800555205,0.0,0.0,22757.811922600755,2320.6509789378388,19344.138703241573,1972.553186178927,0.85,0.849999937121852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4136.192651696474,4632.441516551485,6.206455264883122,5.167417525414868,-3.647648971426974,8.815066496841842,2.897695415002218,3.5,0.8279129757149194,0.6,0.00025273439618265966,1.0002955227258212,0.0002526597294906953,198.29393862099712,0.0,1.4880968197744152e-05,42.17266387240693,0.0350084985471308,8.484969201465927e-05,0.0001678847041680004,0.0006762473353783625,0.09293670861476377,0.09293670861476377,0.09293670861476377,0.0929462340491462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.6051302375,595.7055763004925,0.0,0.09293670861476377,0.09293670861453782,0.09293670861453782,0.3731098397442753,0.3731098397442753,0.5,10.104328000947618,0.06555631001504025,0.06555631001504025,1.1368683772161603e-11,5.592083738292786e-05,0.05117416620129234,1.1368683772161603e-11,27572.50360558761,20922.550144435703,0.7588193819365651,1.0332117536283507,0.6462432837371849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469216894821142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.632068629595,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09375905058477,261.09375905058477,-12.056240949415212,245.64269852904943,276.544819579669,125034.82805457147,125263.43375574141,-228.60570116997297,0.0,nan,276.544819579669,3.394819579669047,270.3643953653433,-2.7856046346566927,264.1839711527255,-8.966028847274458,258.00354694232925,-15.146453057670726,251.8231227343922,-21.326877265607777,245.64269852904943,-27.50730147095055,1.0,1.0,26381.15544483698,26381.15544483698,275.6877853849381,2.537785384938104,275.6877853849381,275.6877853849381,77749.24152028741,77743.78119031896,5.460329968453152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6877853849381,2.537785384938104,1.0,0.002,0.1258730439022537,0.004934908448858937,0.0001944509725762891,0.0018055490274535514,0.09722548628814455,0.09722548628814455,0.0,2.984027955288404e-14,1.0,1.00010368846247,0.05117416618992365,0.09293670861453782,0.0,9.625917609414666e-06,12.361908526197247,0.0,1600188.7847841904,266.69361821264306,5.5920826014244085e-05,1.0,1284231.6990233362,2599.2464693732472,,,,,,,,,,,,,,,,,3.0,16555.377800555205,1553.44258483784,0.3731098397442753,6.17534620354742,2.897695415002218
1976.0,-29.23999075528832,5.168040500952153,35.0683046160025,24.318442807439737,5.112855240250201,-25.804706155739122,-39.35325339026747,1.6775706406867947,-6.456075523625941,-6.4561283187940175,40.14539318896772,42868.89517971495,25675.242935453232,25675.242935453232,68544.13811516819,77760.3650346361,77742.79809690421,25675.242935453232,103418.04103235745,103418.04103235745,103418.04103235745,130991.4291898922,126412.96921248107,4578.45997741112,0.0,91669.28520554579,56778.66683050832,38767.353750041635,27573.388157534748,66340.74190757639,20923.221671734584,1553.4742287056708,0.0,0.8787443748590396,2.7332207306709675,0.0014947054983599872,1.0,1.0,-6.40815842655195,334970.81233019265,1560811.7212450563,4.659545440354692,1560811.7212450563,4.659545440354692,0.7588193932567939,0.09294028016726838,4.028046144702076,101325.0,128410.74636028023,1.2673155327932912,1.0,0.0,4.028046144701604,1.2838515361454381,1.2841759306146967,3.137470362652406,0.0,16555.34609422859,0.0,0.0,22757.754482558412,2320.6451216835935,19344.088440080763,1972.5480607629277,0.85,0.8499998738850141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4136.600556478618,4632.441516551485,6.206846076844776,5.168040500952153,-3.6470015277003207,8.815042028652474,2.8981717075620725,3.5,0.8280490593034493,0.6,0.0002526597294906953,1.0002945038139337,0.0002525853421440901,198.29627674304402,0.0,1.4805952433413116e-05,41.96006919629277,0.035023304499564215,8.482637049365387e-05,0.00016783335899704145,0.0006760405146604323,0.09294028016692578,0.09294028016692578,0.09294028016692578,0.09294920908987057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.3359771225,595.7053592284661,0.0,0.09294028016692578,0.09294028016726838,0.09294028016726838,0.3731221159750127,0.3731221159750127,0.5,10.104595868436778,0.061927360824370226,0.061927360824370226,-8.361666914424859e-11,5.279516807377149e-05,0.04796989224206527,-8.361666914424859e-11,27573.388157534748,20923.221671734584,0.7588193932567939,1.0332133187575967,0.6461925801107018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469387016641033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.41947395348,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.09242690365755,261.09242690365755,-12.057573096342423,245.63996271367546,276.54489109981563,125045.44048434633,125274.66112487217,-229.22064052584096,0.0,nan,276.54489109981563,3.394891099815652,270.3639054191509,-2.786094580849067,264.1829197398803,-8.967080260119701,258.00193406243096,-15.148065937569015,251.8209483869922,-21.329051613007778,245.63996271367546,-27.51003728632452,1.0,1.0,26381.15544483698,26381.15544483698,275.6879810396916,2.5379810396916014,275.6879810396916,275.6879810396916,77747.8170462608,77742.79809690421,5.018949356584926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6879810396916,2.5379810396916014,1.0,0.002,0.12586402034374639,0.004935003090756278,0.00019443715649952593,0.0018055628434321385,0.09721857824976296,0.09721857824976296,0.0,-6.833552820828537e-14,1.0,1.000097197014339,0.04796989232568194,0.09294028016726838,0.0,9.023559163505076e-06,11.588331182944687,0.0,1600189.139116404,266.69392447637404,5.2795251690440637e-05,1.0,1284230.6425842019,2599.25074697798,,,,,,,,,,,,,,,,,3.0,16555.34609422859,1553.4742287056708,0.3731221159750127,6.17534620354742,2.8981717075620725
1977.0,-29.24282743179616,5.168629746560797,35.06862309169719,24.318216635752492,5.112978682977582,-25.80724682031985,-39.35569116203112,1.677398071495005,-6.455788065554884,-6.455837713463695,40.14579852675469,42866.69253868021,25679.29052607529,25679.29052607529,68545.9830647555,77758.9388107899,77741.79716304013,25679.29052607529,103421.08768911542,103421.08768911542,103421.08768911542,130995.33774074227,126416.59107286627,4578.746667875995,0.0,91669.05557208558,56777.65751391628,38768.22006463255,27574.25005162685,66342.4701162594,20923.875325053632,1553.5053224733965,0.0,0.878744407080307,2.733250362857634,0.0014947054983599872,1.0,1.0,-6.4110436176661665,334974.65336352726,1560829.2516322597,4.659544344504145,1560829.2516322597,4.659544344504145,0.7588193798880543,0.0929437428620141,4.028046144702076,101325.0,128410.69118527175,1.267314988258295,1.0,0.0,4.0280461447046285,1.2838524957915232,1.2841767949959058,3.1374680174755567,0.0,16555.3144912956,0.0,0.0,22757.697473911547,2320.6393084194447,19344.043552984534,1972.5434835529497,0.85,0.8500000307658417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4137.000442811747,4632.441516551485,6.2072245050624515,5.168629746560797,-3.646381640085051,8.815011386645848,2.898638667724845,3.5,0.8281824764928128,0.6,0.0002525853421440901,1.0002934602249167,0.000252511240138765,198.29860657489797,0.0,1.4750733868600623e-05,41.80357978361417,0.03503805523343281,8.480310122940388e-05,0.00016778224091468626,0.0006758346086658769,0.09294374286635348,0.09294374286635348,0.09294374286635348,0.09295208066343964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.09005768335,595.705133971033,0.0,0.09294374286635348,0.0929437428620141,0.0929437428620141,0.37313400458068724,0.37313400458068724,0.5,10.104846002522196,0.058395827504512,0.058395827504512,-8.242295734817162e-12,4.964790883832393e-05,0.04479409579755611,-8.242295734817162e-12,27574.25005162685,20923.875325053632,0.7588193798880543,1.0332142132277355,0.6461425458467264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469556551835867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.2629845408,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0910903076456,261.0910903076456,-12.058909692354405,245.63723547008914,276.54494515025556,125055.84251346377,125285.82870159864,-229.98618813483526,0.0,nan,276.54494515025556,3.3949451502555803,270.3634032114111,-2.786596788588895,264.18186127370865,-8.968138726291329,258.0003193374884,-15.149680662511571,251.81877740292074,-21.331222597079233,245.63723547008914,-27.51276452991084,1.0,1.0,26381.15544483698,26381.15544483698,275.68815584640316,2.5381558464031855,275.68815584640316,275.68815584640316,77746.38570860034,77741.79716304013,4.58854556021106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68815584640316,2.5381558464031855,1.0,0.002,0.1258555938471674,0.0049350917810794944,0.00019442425525009662,0.001805575744920313,0.09721212762504831,0.09721212762504831,0.0,1.7040969330084366e-13,1.0,1.0000907631140394,0.044794095805798406,0.0929437428620141,0.0,8.426497344349825e-06,10.821557737643271,0.0,1600189.471384369,266.6942119344451,4.9647917080619663e-05,1.0,1284229.6502827944,2599.2547648932887,,,,,,,,,,,,,,,,,3.0,16555.3144912956,1553.5053224733965,0.37313400458068724,6.17534620354742,2.898638667724845
1978.0,-29.2456527771832,5.169186159312432,35.06893306085446,24.317979567591124,5.113088392654337,-25.80977866020332,-39.35812379987908,1.6772142756611177,-6.455514770009813,-6.455561206585066,40.146190019924504,42864.517814847204,25683.230469806742,25683.230469806742,68547.74828465395,77757.52399962016,77740.77409265639,25683.230469806742,103424.00456246313,103424.00456246313,103424.00456246313,130999.08568840625,126420.06589440219,4579.019794004073,0.0,91668.82721027106,56776.66562357963,38769.06842965714,27575.08112594312,66344.14955560026,20924.505511626252,1553.5353665564867,0.0,0.8787444156443355,2.733278560573965,0.0014947054983599872,1.0,1.0,-6.413957394181693,334978.30808402866,1560846.183397384,4.659544053240154,1560846.183397384,4.659544053240154,0.7588193636152211,0.0929470951089217,4.028046144702076,101325.0,128410.64486276208,1.2673145310906695,1.0,0.0,4.028046144700499,1.2838535072952535,1.284177711614068,3.1374655455731277,0.0,16555.282996851052,0.0,0.0,22757.640780962585,2320.633527347523,19343.996480434536,1972.5386834887079,0.85,0.8500000798244579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4137.392479644603,4632.441516551485,6.2075886192002985,5.169186159312432,-3.6457854303722934,8.814971589684726,2.8990964909850394,3.5,0.8283132831385827,0.6,0.000252511240138765,1.0002922945820432,0.00025243745403864473,198.30092714775589,0.0,1.4694324400375342e-05,41.64371535066372,0.03505274955783319,8.477988685120336e-05,0.00016773135328756165,0.0006756296309556245,0.09294709510853885,0.09294709510853885,0.09294709510853885,0.09295483818353359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.86320315464,595.7049018358209,0.0,0.09294709510853885,0.0929470951089217,0.0929470951089217,0.3731455145349259,0.3731455145349259,0.5,10.105078294679348,0.05493763760887305,0.05493763760887305,7.275957614183426e-12,4.643657524638911e-05,0.04160381240336619,7.275957614183426e-12,27575.08112594312,20924.505511626252,0.7588193636152211,1.033214665404776,0.6460934099234212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469725486203102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.10312010785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0897498531148,261.0897498531148,-12.060250146885153,245.63451707212798,276.54498263823695,125066.20403364736,125296.85415127168,-230.65011762434858,0.0,nan,276.54498263823695,3.394982638236968,270.36288952271286,-2.787110477287115,264.1807964081276,-8.969203591872372,257.9987032947532,-15.15129670524675,251.8166101827302,-21.33338981726979,245.63451707212798,-27.515482927872,1.0,1.0,26381.15544483698,26381.15544483698,275.68831399367633,2.538313993676354,275.68831399367633,275.68831399367633,77744.97494249149,77740.77409265639,4.200849835106055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68831399367633,2.538313993676354,1.0,0.002,0.12584776719437882,0.004935175361972124,0.00019441227500138297,0.00180558772495367,0.09720613750069149,0.09720613750069149,0.0,-4.4947118943428066e-14,1.0,1.0000842997234622,0.041603812396090234,0.0929470951089217,0.0,7.826652733981496e-06,10.051212113816835,0.0,1600189.7869674943,266.69448522999016,4.64365679704315e-05,1.0,1284228.7061206668,2599.2585878967443,,,,,,,,,,,,,,,,,4.0,16555.282996851052,1553.5353665564867,0.3731455145349259,6.17534620354742,2.8990964909850394
1979.0,-29.248469244451833,5.169710643857139,35.06923474755656,24.31774204541,5.113196392024737,-25.812302680810088,-39.36054756687952,1.6770298283700065,-6.455253446536176,-6.4552967825927485,40.14657096645651,42862.34519405016,25687.06185466312,25687.06185466312,68549.40704871328,77756.11447471842,77739.77652989725,25687.06185466312,103426.83838456037,103426.83838456037,103426.83838456037,131002.73188334182,126423.45182655574,4579.280056786077,0.0,91668.59985542195,56775.67229279119,38769.91951403418,27575.893498781457,66345.81301281563,20925.12109883028,1553.5648856974801,0.0,0.8787443989275225,2.733305526701549,0.0014947054983599872,1.0,1.0,-6.416727270784634,334981.8031283489,1560862.6591614222,4.659544621781664,1560862.6591614222,4.659544621781664,0.7588193325360404,0.09295034263924327,4.028046144702076,101325.0,128410.59536671515,1.2673140426026661,1.0,0.0,4.028046144701676,1.283854521191811,1.2841786310311094,3.1374630678270408,0.0,16555.251634850738,0.0,0.0,22757.58433800216,2320.627771767338,19343.94558060017,1972.533493150074,0.85,0.8499999513699851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4137.776852040358,4632.441516551485,6.2079379273429645,5.169710643857139,-3.645211033111699,8.814921676968838,2.899545391742717,3.5,0.8284415404979192,0.6,0.00025243745403864473,1.0002913826792552,0.00025236391956361495,198.30324047586393,0.0,1.4631852064469583e-05,41.4666687507068,0.03506738140989766,8.475676296809601e-05,0.00016768069107054873,0.0006754255612077037,0.0929503426394568,0.0929503426394568,0.0929503426394568,0.0929575197711955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.66719575,595.7046591542234,0.0,0.0929503426394568,0.09295034263924327,0.09295034263924327,0.37315665241260904,0.37315665241260904,0.5,10.105293608643315,0.05156859266929814,0.05156859266929814,-4.831690603168681e-12,4.3336056592124805e-05,0.038569511808134394,-4.831690603168681e-12,27575.893498781457,20925.12109883028,0.7588193325360404,1.0332137618913795,0.6460444638122181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469893749492238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.92607350789,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0884068932357,261.0884068932357,-12.061593106764292,245.63180742944309,276.5450063604122,125076.64339512898,125307.72460459635,-231.08120946734203,0.0,nan,276.5450063604122,3.3950063604121965,270.36236657233405,-2.7876334276659236,264.1797267850231,-8.970273214976885,257.99708699870683,-15.152913001293143,251.81444721349467,-21.335552786505303,245.63180742944309,-27.51819257055689,1.0,1.0,26381.15544483698,26381.15544483698,275.688463009055,2.5384630090550218,275.688463009055,275.688463009055,77743.59515303609,77739.77652989725,3.8186231388390297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.688463009055,2.5384630090550218,1.0,0.002,0.125840511096879,0.004935254327347546,0.00019440117131607173,0.0018055988287253356,0.09720058565803587,0.09720058565803587,0.0,4.140741569069739e-14,1.0,1.0000781522289226,0.038569511812966084,0.09295034263924327,0.0,7.256098462000527e-06,9.318483387770673,0.0,1600190.0886823526,266.6947465534638,4.333606142381541e-05,1.0,1284227.8032155507,2599.2622438541734,,,,,,,,,,,,,,,,,3.0,16555.251634850738,1553.5648856974801,0.37315665241260904,6.17534620354742,2.899545391742717
1980.0,-29.25127575115842,5.170203924032169,35.069528355889176,24.31747707249599,5.1132723054139495,-25.8148209454993,-39.36296665398402,1.6768174997624685,-6.4550125458827665,-6.455052826006852,40.14694123754125,42860.19644606572,25690.806378940204,25690.806378940204,68551.00282500593,77754.7237538291,77738.77210496264,25690.806378940204,103429.57848390285,103429.57848390285,103429.57848390285,131006.27159597407,126426.743600389,4579.527995585075,0.0,91668.3742867315,56774.68549586831,38770.765323181324,27576.693112071232,66347.45843525256,20925.72586446068,1553.5943604260794,0.0,0.8787443120933933,2.7333304083323164,0.0014947054983599872,1.0,1.0,-6.419431770080678,334985.0276686399,1560878.6733429844,4.659547575024674,1560878.6733429844,4.659547575024674,0.7588192601418478,0.09295349165733292,4.028046144702076,101325.0,128410.54581499205,1.2673135535651818,1.0,0.0,4.028046144700948,1.2838556648183355,1.2841796805337755,3.1374602730533896,0.0,16555.220356530546,0.0,0.0,22757.528338472275,2320.6220614044832,19343.900247903563,1972.528870501503,0.85,0.8500000509810254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4138.153748224837,4632.441516551485,6.208277396643589,5.170203924032169,-3.64466451049717,8.81486843452934,2.8999855881792245,3.5,0.8285673109083499,0.6,0.00025236391956361495,1.0002903587079628,0.0002522906647721606,198.30554566967862,0.0,1.458212468509755e-05,41.32574135756646,0.035081963534582754,8.473368954615323e-05,0.00016763023001746172,0.0006752223017573589,0.09295349165721449,0.09295349165721449,0.09295349165721449,0.09296012042523205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.49887227133,595.7044069482689,0.0,0.09295349165721449,0.09295349165733292,0.09295349165733292,0.3731674267668842,0.3731674267668842,0.5,10.105492471444071,0.04829105389342203,0.04829105389342203,-1.1539214028744027e-11,4.0280124096625514e-05,0.03562105592618536,-1.1539214028744027e-11,27576.693112071232,20925.72586446068,0.7588192601418478,1.0332121899123503,0.645996055566956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470061487751893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.78514611475,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08705987212574,261.08705987212574,-12.062940127874242,245.62910637893884,276.5450133680798,125086.79570619416,125318.57572629927,-231.7800201051166,0.0,nan,276.5450133680798,3.3950133680798444,270.36183196871224,-2.7881680312877393,264.17865056996783,-8.971349430032149,257.99546917204134,-15.154530827958638,251.81228777501434,-21.337712224985637,245.62910637893884,-27.520893621061134,1.0,1.0,26381.15544483698,26381.15544483698,275.6885907631382,2.538590763138245,275.6885907631382,275.6885907631382,77742.193269685,77738.77210496264,3.4211647223564796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6885907631382,2.538590763138245,1.0,0.002,0.1258338094528113,0.004935327211159829,0.0001943909159709019,0.0018056090839207765,0.09719545798545094,0.09719545798545094,0.0,-1.0832177169128876e-13,1.0,1.0000721785360633,0.03562105593772458,0.09295349165733292,0.0,6.7016442964862165e-06,8.606432350217608,0.0,1600190.3665339123,266.6949874541172,4.028013563583954e-05,1.0,1284226.9701974639,2599.2656168382964,,,,,,,,,,,,,,,,,3.0,16555.220356530546,1553.5943604260794,0.3731674267668842,6.17534620354742,2.8999855881792245
1981.0,-29.254072176169053,5.17066687255527,35.06981397247823,24.317206057626777,5.113340104472277,-25.81733094810925,-39.3653768353164,1.6765988763823514,-6.454782699631096,-6.454819841514375,40.14729785205208,42858.054820094054,25694.44617772408,25694.44617772408,68552.50099781813,77753.34143656414,77737.74314105828,25694.44617772408,103432.18931878236,103432.18931878236,103432.18931878236,131009.64832801039,126429.88521879229,4579.763109218093,0.0,91668.14976145285,56773.698426770956,38771.61259409099,27577.459009228023,66349.07160331901,20926.305292830915,1553.6225685850732,0.0,0.8787442177897118,2.7333541739841714,0.0014947054983599872,1.0,1.0,-6.4221848524121015,334988.1072062453,1560894.0969970091,4.659550782308814,1560894.0969970091,4.659550782308814,0.758819196715278,0.09295653502578559,4.028046144702076,101325.0,128410.50177520222,1.2673131189262494,1.0,0.0,4.028046144702591,1.2838568372756864,1.2841807592334669,3.1374574078286592,0.0,16555.18918387138,0.0,0.0,22757.4725979791,2320.6163774560223,19343.847772224843,1972.523519471465,0.85,0.8499998270432986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4138.523310944005,4632.441516551485,6.208602500746366,5.17066687255527,-3.644138360165092,8.814805232720362,2.900417245438454,3.5,0.828690641553844,0.6,0.0002522906647721606,1.0002893221324356,0.00025221769261149626,198.30784262920523,0.0,1.4526831392269517e-05,41.16904016569181,0.03509649036597502,8.471070684185822e-05,0.0001675799579303024,0.0006750198034704907,0.09295653502526464,0.09295653502526464,0.09295653502526464,0.09296260657918139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.3450960389,595.7041493424134,0.0,0.09295653502526464,0.09295653502578559,0.09295653502578559,0.3731778463917116,0.3731778463917116,0.5,10.105674618166692,0.04507577282828379,0.04507577282828379,-5.343281372915953e-12,3.714188329695389e-05,0.032634989102291456,-5.343281372915953e-12,27577.459009228023,20926.305292830915,0.758819196715278,1.033209649227238,0.6459480710797187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447022863647883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.62844492288,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0857097070404,261.0857097070404,-12.064290292959583,245.62641402601702,276.54500539032864,125096.96063802959,125329.28163759758,-232.3209995680093,0.0,nan,276.54500539032864,3.395005390328663,270.36128711620563,-2.7887128837943465,264.1775688425941,-8.972431157405879,257.9938505696518,-15.156149430348194,251.81013229744502,-21.339867702554955,245.62641402601702,-27.52358597398296,1.0,1.0,26381.15544483698,26381.15544483698,275.6887047062004,2.538704706200406,275.6887047062004,275.6887047062004,77740.81911889157,77737.74314105828,3.0759778332867427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6887047062004,2.538704706200406,1.0,0.002,0.12582766938726514,0.004935395720312632,0.0001943815237702048,0.0018056184763815472,0.0971907618851024,0.0971907618851024,0.0,1.517518749549751e-13,1.0,1.0000661285229062,0.03263498910763474,0.09295653502578559,0.0,6.140066600424918e-06,7.88523424232154,0.0,1600190.6313162143,266.6952173003689,3.7141888640235265e-05,1.0,1284226.174643749,2599.268838130843,,,,,,,,,,,,,,,,,3.0,16555.18918387138,1553.6225685850732,0.3731778463917116,6.17534620354742,2.900417245438454
1982.0,-29.25686781147369,5.171100351596603,35.07009185405578,24.31693944325673,5.113412533907287,-25.81983977696738,-39.367786737252004,1.676384499327981,-6.454562652784205,-6.454596850757418,40.14764589149656,42855.91563282861,25697.982514635263,25697.982514635263,68553.89814746387,77751.95817820053,77736.75935396076,25697.982514635263,103434.74186859603,103434.74186859603,103434.74186859603,131012.95376590516,126432.9673274814,4579.986438423762,0.0,91667.92585699876,56772.718135118645,38772.45302431124,27578.211897309127,66350.66492162037,20926.87437689618,1553.650467237289,0.0,0.8787441020146541,2.7333769195805324,0.0014947054983599872,1.0,1.0,-6.4247260329704545,334991.054669536,1560909.1498891742,4.659554719838681,1560909.1498891742,4.659554719838681,0.758819116149371,0.09295948157780957,4.028046144702076,101325.0,128410.45556404482,1.2673126628575853,1.0,0.0,4.02804614470248,1.2838579893149387,1.284181817872614,3.1374545925063133,0.0,16555.15811963196,0.0,0.0,22757.417011611404,2320.6107092239863,19343.800025277847,1972.518650637868,0.85,0.8499998051364158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4138.885722364389,4632.441516551485,6.208913277256416,5.171100351596603,-3.6436315153111374,8.81473186690774,2.9008405747829764,3.5,0.8288115927951362,0.6,0.00025221769261149626,1.0002892470207532,0.0002521447604907258,198.31013898653643,0.0,1.4470951753340294e-05,41.01067726896639,0.03511096131772836,8.468773256259728e-05,0.00016752996004889897,0.0006748184096970603,0.09295948157994682,0.09295948157994682,0.09295948157994682,0.0929650372774411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.22445650684,595.7038805425246,0.0,0.09295948157994682,0.09295948157780957,0.09295948157780957,0.37318791710339894,0.37318791710339894,0.5,10.10584128930346,0.04195432569093782,0.04195432569093782,-1.0970779840135947e-11,3.4197973207028554e-05,0.029870817786957105,-1.0970779840135947e-11,27578.211897309127,20926.87437689618,0.758819116149371,1.0332058952000884,0.6459003189109566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470395188419405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.47008202616,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08435746233494,261.08435746233494,-12.065642537665042,245.6237289677927,276.5449859587322,125107.23113509359,125339.90996961898,-232.6788345253787,0.0,nan,276.5449859587322,3.3949859587322067,270.36073455950674,-2.7892654404932387,264.17648316070773,-8.973516839292245,257.992231762463,-15.15776823753697,251.8079803648072,-21.34201963519277,245.6237289677927,-27.52627103220729,1.0,1.0,26381.15544483698,26381.15544483698,275.688813882058,2.5388138820580366,275.688813882058,275.688813882058,77739.47769325158,77736.75935396076,2.718339290819131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.688813882058,2.5388138820580366,1.0,0.002,0.1258220491940799,0.004935460207648563,0.000194372930678137,0.0018056270694353565,0.0971864653390685,0.0971864653390685,0.0,1.1349341605404462e-13,1.0,1.0000605279927748,0.029870817797927884,0.09295948157780957,0.0,5.620193409995584e-06,7.217595204293696,0.0,1600190.8848955187,266.6954373472158,3.4197984177808394e-05,1.0,1284225.413213914,2599.2719212570796,,,,,,,,,,,,,,,,,3.0,16555.15811963196,1553.650467237289,0.37318791710339894,6.17534620354742,2.9008405747829764
1983.0,-29.25964458278848,5.171505077273659,35.070362262335436,24.316657217592024,5.113465499261733,-25.822333574573236,-39.37018312336875,1.6761544910449562,-6.454358951226084,-6.454390384652633,40.147986013223736,42853.80231683468,25701.432918911087,25701.432918911087,68555.23523574576,77750.5904979881,77735.8049119374,25701.432918911087,103437.23783084849,103437.23783084849,103437.23783084849,131016.19714693878,126435.99830577802,4580.198841160766,0.0,91667.70201282128,56771.742802431276,38773.28801154444,27578.959316090288,66352.24732763473,20927.438165671214,1553.6785672000021,0.0,0.8787439269681557,2.7333979802780055,0.0014947054983599872,1.0,1.0,-6.427084002428558,334993.7837310529,1560923.8604402938,4.659560673201832,1560923.8604402938,4.659560673201832,0.7588189940677565,0.09296233808697323,4.028046144702076,101325.0,128410.41230372032,1.2673122359113775,1.0,0.0,4.028046144700424,1.2838592142951872,1.2841829495223904,3.1374515989382776,0.0,16555.12697799882,0.0,0.0,22757.361440207944,2320.605042517878,19343.759004841326,1972.5144677174496,0.85,0.8500000782456516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4139.241163106133,4632.441516551485,6.209213695493994,5.171505077273659,-3.6431486389102026,8.814653716183862,2.901255785748037,3.5,0.8289302244994392,0.6,0.0002521447604907258,1.0002873015374019,0.00025207233971998776,198.31241989482427,0.0,1.4463179006577595e-05,40.98864930464091,0.03512542449673494,8.466489284426018e-05,0.00016747986764646558,0.0006746166351885596,0.09296233809179745,0.09296233809179745,0.09296233809179745,0.09296741647176832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.1345534918,595.7036013611678,0.0,0.09296233809179745,0.09296233808697323,0.09296233808697323,0.3731976483695749,0.3731976483695749,0.5,10.105993642149885,0.03895024698533689,0.03895024698533689,4.3087311496492475e-11,3.1433426556759514e-05,0.02730638222408288,4.3087311496492475e-11,27578.959316090288,20927.438165671214,0.7588189940677565,1.0332014060840033,0.6458530651604125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470561696973003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.44805406183,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0830034615898,261.0830034615898,-12.066996538410194,245.62105295934296,276.54495396535447,125117.38982566679,125350.37082162024,-232.9809959534458,0.0,nan,276.54495396535447,3.394953965354489,270.3601737633052,-2.7898262366947506,264.17539356160455,-8.974606438395426,257.9906133603483,-15.1593866396517,251.80583315958336,-21.34416684041662,245.62105295934296,-27.528947040657016,1.0,1.0,26381.15544483698,26381.15544483698,275.68890992821207,2.5389099282120924,275.68890992821207,275.68890992821207,77738.12740929182,77735.8049119374,2.322497354412917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68890992821207,2.5389099282120924,1.0,0.002,0.12581691133352332,0.004935519640461142,0.00019436507609419244,0.0018056349246170667,0.09718253804709621,0.09718253804709621,0.0,7.112591765556786e-13,1.0,1.0000553320644876,0.02730638218099557,0.09296233808697323,0.0,5.137861268055416e-06,6.598168387784292,0.0,1600191.1195817257,266.6956410487739,3.143338346944802e-05,1.0,1284224.708208514,2599.2747759183158,,,,,,,,,,,,,,,,,4.0,16555.12697799882,1553.6785672000021,0.3731976483695749,6.17534620354742,2.901255785748037
1984.0,-29.262411629503518,5.1718817078053405,35.07062525621901,24.316343350242846,5.113481329605613,-25.82482233359572,-39.37257856652138,1.6758920336906022,-6.454173869362762,-6.454202381593237,40.148312888373574,42851.72755876607,25704.80433640903,25704.80433640903,68556.5318951751,77749.24526788031,77734.7943959389,25704.80433640903,103439.59873234792,103439.59873234792,103439.59873234792,131019.27860888107,126438.87883285662,4580.399776024458,0.0,91667.48165900803,56770.78979950989,38774.102066109044,27579.67987653315,66353.78194264219,20927.981124849826,1553.7059003695717,0.0,0.8787437023995907,2.7334171630982826,0.0014947054983599872,1.0,1.0,-6.429573725087494,334996.2687617123,1560937.998165577,4.659568310821679,1560937.998165577,4.659568310821679,0.7588188557132932,0.09296510036409217,4.028046144702076,101325.0,128410.37639264007,1.2673118814965711,1.0,0.0,4.028046144702231,1.2838605898095548,1.2841842324005908,3.1374482375065256,0.0,16555.09612108643,0.0,0.0,22757.30673531993,2320.599464171754,19343.714671899885,1972.509947015534,0.85,0.8500001734334379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4139.589777240428,4632.441516551485,6.209505221443612,5.1718817078053405,-3.6426909489404276,8.814572656745767,2.90166304524661,3.5,0.8290465843561743,0.6,0.00025207233971998776,1.000286301708288,0.0002520001916346339,198.31469286068307,0.0,1.4361938295704504e-05,40.70173313002656,0.03513978643503064,8.464206780328669e-05,0.00016743027191670106,0.0006744168613004879,0.09296510035436473,0.09296510035436473,0.09296510035436473,0.09296968069793207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.05264439544,595.7033189305046,0.0,0.09296510035436473,0.09296510036409217,0.09296510036409217,0.37320705225716,0.37320705225716,0.5,10.10613104970945,0.0360180998087003,0.0360180998087003,-7.270273272297345e-11,2.8512230471733346e-05,0.02462865650574031,-7.270273272297345e-11,27579.67987653315,20927.981124849826,0.7588188557132932,1.0331970520450064,0.6458068598984777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470727085593738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.16113788721,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0816455322196,261.0816455322196,-12.068354467780352,245.618385697364,276.5449053683153,125127.19087362886,125360.84786264818,-233.65698901934303,0.0,nan,276.5449053683153,3.394905368315335,270.3596014334367,-2.790398566563283,264.1742974988306,-8.975702501169394,257.9889935646025,-15.161006435397496,251.8036896307687,-21.346310369231276,245.618385697364,-27.531614302635973,1.0,1.0,26381.15544483698,26381.15544483698,275.6889810240901,2.5389810240901056,275.6889810240901,275.6889810240901,77736.7532395944,77734.7943959389,1.958843655505916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6889810240901,2.5389810240901056,1.0,0.002,0.12581227715683474,0.004935573565133951,0.00019435799222936056,0.001805642006429826,0.09717899611468028,0.09717899611468028,0.0,-1.3408137447545876e-12,1.0,1.0000499064949704,0.024628656578443042,0.09296510036409217,0.0,4.634175616708396e-06,5.951319854193976,0.0,1600191.3322299833,266.6958261306372,2.851230317446607e-05,1.0,1284224.066247436,2599.2773753085676,,,,,,,,,,,,,,,,,3.0,16555.09612108643,1553.7059003695717,0.37320705225716,6.17534620354742,2.90166304524661
