time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1985.0,-29.265169318686322,5.17223111787773,35.07088091101259,24.316038528364174,5.11350605378252,-25.82730178144365,-39.37496119234709,1.6756385165335608,-6.453994196029726,-6.454019727064891,40.14862710810078,42849.640433654495,25708.070791205286,25708.070791205286,68557.71122485978,77747.90059625033,77733.77233991938,25708.070791205286,103441.84313112467,103441.84313112467,103441.84313112467,131022.20826035285,126441.61929915915,4580.588961193705,0.0,91667.26168267282,56769.82436042982,38774.93035804778,27580.365129228187,66355.29548727596,20928.497972918696,1553.7317516565722,0.0,0.8787434969620409,2.7334358022089953,0.0014947054983599872,1.0,1.0,-6.432091417866104,334998.68311183463,1560951.5886215009,4.659575297794228,1560951.5886215009,4.659575297794228,0.7588187420600825,0.09296776441168156,4.028046144702076,101325.0,128410.3348025984,1.2673114710347733,1.0,0.0,4.028046144702469,1.2838619229993293,1.2841854732934412,3.137444979512941,0.0,16555.065366431147,0.0,0.0,22757.25212414436,2320.5938953816403,19343.665855811454,1972.5049691598513,0.85,0.8500000681228445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4139.931694855065,4632.441516551485,6.2097813891843225,5.17223111787773,-3.642248207413427,8.814479325291156,2.9020625039191232,3.5,0.8291607154054638,0.6,0.0002520001916346339,1.0002853397987317,0.0002519283064623731,198.31695818516934,0.0,1.4308025387439158e-05,40.548943948002574,0.03515409446041808,8.461937053462264e-05,0.00016738082110001124,0.0006742176711289681,0.09296776441163795,0.09296776441163795,0.09296776441163795,0.09297183980430895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.98255493445,595.7030320357635,0.0,0.09296776441163795,0.09296776441168156,0.09296776441168156,0.3732161357693683,0.3732161357693683,0.5,10.106253311270152,0.033134246089673525,0.033134246089673525,1.432454155292362e-11,2.5531035191761475e-05,0.021928309198813167,1.432454155292362e-11,27580.365129228187,20928.497972918696,0.7588187420600825,1.0331912580813714,0.6457606754516101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470891898581792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.00834870519,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.08028604773233,261.08028604773233,-12.069713952267648,245.6157272887388,276.54484480774033,125137.19443551126,125371.1190109025,-233.92457539124467,0.0,nan,276.54484480774033,3.3948448077403555,270.3590213033772,-2.790978696622801,264.17319779923673,-8.976802200763245,257.9873742954047,-15.162625704595257,251.8015507918963,-21.348449208103688,245.6157272887388,-27.534272711261167,1.0,1.0,26381.15544483698,26381.15544483698,275.6890454363653,2.5390454363653134,275.6890454363653,275.6890454363653,77735.43521659981,77733.77233991938,1.6628766804351471,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6890454363653,2.5390454363653134,1.0,0.002,0.1258081509595532,0.004935624376694893,0.00019435169096173208,0.0018056483089343351,0.09717584548086604,0.09717584548086604,0.0,-1.0393292129706744e-13,1.0,1.0000444349985698,0.021928309184488626,0.09296776441168156,0.0,4.126197284078189e-06,5.2989592807922765,0.0,1600191.5384553676,266.69600580397025,2.5531020867219922e-05,1.0,1284223.4425482852,2599.279900757335,,,,,,,,,,,,,,,,,3.0,16555.065366431147,1553.7317516565722,0.3732161357693683,6.17534620354742,2.9020625039191232
1986.0,-29.267919356005066,5.172553746750569,35.07112936804857,24.315681249741488,5.1134708253504035,-25.8297803378865,-39.377351152338065,1.6753318073095598,-6.453842435893307,-6.453864902587353,40.14893072808228,42847.61718978187,25711.284533178397,25711.284533178397,68558.90172296026,77746.58622935408,77732.69567136321,25711.284533178397,103443.98020454161,103443.98020454161,103443.98020454161,131025.02279364593,126444.2556614115,4580.767132234426,0.0,91667.0446452222,56768.8959480645,38775.72077461966,27581.042589104316,66356.76336372398,20929.00715945742,1553.757964191156,0.0,0.8787431813183613,2.7334516085891547,0.0014947054983599872,1.0,1.0,-6.4346790806629315,335000.72961052344,1560964.7207057076,4.659586032903591,1560964.7207057076,4.659586032903591,0.758818565028621,0.09297034579820648,4.028046144702076,101325.0,128410.30290019691,1.2673111561825503,1.0,0.0,4.028046144699739,1.283863504139071,1.284186962536097,3.137441115598336,0.0,16555.034707003535,0.0,0.0,22757.198242574283,2320.5884009905812,19343.616594699502,1972.4999459243986,0.85,0.8499999160050979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4140.267102816043,4632.441516551485,6.2100545435077406,5.172553746750569,-3.6418372326684265,8.814390979418995,2.9024543788039696,3.5,0.829272679658277,0.6,0.0002519283064623731,1.0002845543424161,0.00025185663956191944,198.31921726900154,0.0,1.4256048701373365e-05,40.40164201969212,0.035168350509119456,8.459660905121701e-05,0.00016733169741115612,0.0006740197986434617,0.09297034580156323,0.09297034580156323,0.09297034580156323,0.09297391253624693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.93477555306,595.7027373673076,0.0,0.09297034580156323,0.09297034579820648,0.09297034579820648,0.3732249035616756,0.3732249035616756,0.5,10.106360312468752,0.03028869832644432,0.03028869832644432,5.4001247917767614e-12,2.246669401984036e-05,0.01918582192439544,5.4001247917767614e-12,27581.042589104316,20929.00715945742,0.758818565028621,1.0331863437516626,0.645715900200248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471056157763933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.86104677688,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07892053628524,261.07892053628524,-12.071079463714739,245.61307690043233,276.544764172969,125146.56695530444,125381.5285853331,-234.9616300286693,0.0,nan,276.544764172969,3.394764172969019,270.35842671800503,-2.7915732819949426,264.172089263224,-8.977910736775982,257.9857518086723,-15.164248191327658,251.79941435440884,-21.35058564559114,245.61307690043233,-27.536923099567645,1.0,1.0,26381.15544483698,26381.15544483698,275.68907570043376,2.5390757004337843,275.68907570043376,275.68907570043376,77734.0518392146,77732.69567136321,1.3561678513942752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68907570043376,2.5390757004337843,1.0,0.002,0.125804540704346,0.004935667919115676,0.00019434617561012608,0.0018056538239919705,0.09717308780506304,0.09717308780506304,0.0,-3.979034983447871e-13,1.0,1.0000388780176852,0.019185821918995316,0.09297034579820648,0.0,3.61025474129741e-06,4.636371863712534,0.0,1600191.7118605874,266.69615756410667,2.246668861971557e-05,1.0,1284222.9138784735,2599.2820414212347,,,,,,,,,,,,,,,,,4.0,16555.034707003535,1553.757964191156,0.3732249035616756,6.17534620354742,2.9024543788039696
1987.0,-29.2706578890122,5.172850713988356,35.07137070620049,24.315377440676116,5.113494265305517,-25.832242673579934,-39.37971977340055,1.6750790498659058,-6.4536801436545375,-6.453699592128682,40.149222229102534,42845.55538591675,25714.36393141726,25714.36393141726,68559.91931733402,77745.25093686635,77731.65576230772,25714.36393141726,103446.01969372499,103446.01969372499,103446.01969372499,131027.69299715053,126446.75965530357,4580.933341846967,0.0,91666.82578427179,56767.94693021511,38776.53206006297,27581.673303425545,66358.20536348852,20929.482977859032,1553.781770792838,0.0,0.8787429683668273,2.7334684822125723,0.0014947054983599872,1.0,1.0,-6.437183319837516,335002.9147251504,1560977.3287040365,4.659593275433809,1560977.3287040365,4.659593275433809,0.7588184642611826,0.09297282380967263,4.028046144702076,101325.0,128410.26481774908,1.2673107803380121,1.0,0.0,4.028046144701659,1.28386483279237,1.2841881995087356,3.1374378687055304,0.0,16555.004108945293,0.0,0.0,22757.143908303387,2320.582860436886,19343.576019064436,1972.4958083611057,0.85,0.850000162454769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4140.596076758398,4632.441516551485,6.210304858219496,5.172850713988356,-3.6414286566687313,8.814279370657086,2.9028387570437393,3.5,0.829382502012497,0.6,0.00025185663956191944,1.000283370139964,0.0002517852911287314,198.321466947028,0.0,1.421292360206869e-05,40.27942548826267,0.035182563432721525,8.457405637885062e-05,0.00016728258318306883,0.0006738219642663647,0.09297282380941958,0.09297282380941958,0.09297282380941958,0.09297588848408303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.9010013022,595.7024375505396,0.0,0.09297282380941958,0.09297282380967263,0.09297282380967263,0.37323335875567265,0.37323335875567265,0.5,10.106452252378206,0.02747457672830933,0.02747457672830933,-4.581579560181126e-11,1.9448474120054016e-05,0.01651627229114183,-4.581579560181126e-11,27581.673303425545,20929.482977859032,0.7588184642611826,1.0331792269213012,0.6456707976236371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471219964704007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.73883024545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0775564729875,261.0775564729875,-12.072443527012467,245.61043559466464,276.54467735198944,125156.75443089918,125391.46687610557,-234.71244520635838,0.0,nan,276.54467735198944,3.3946773519894577,270.3578290001528,-2.792170999847201,264.1709806484648,-8.979019351535158,257.9841322969597,-15.165867703040306,251.79728394569395,-21.35271605430603,245.61043559466464,-27.53956440533534,1.0,1.0,26381.15544483698,26381.15544483698,275.68912070321124,2.5391207032112675,275.68912070321124,275.68912070321124,77732.80671596457,77731.65576230772,1.1509536568482872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68912070321124,2.5391207032112675,1.0,0.002,0.12580143269994035,0.004935711259044521,0.00019434144033541988,0.0018056585595089456,0.09717072016770993,0.09717072016770993,0.0,-1.556346197750802e-13,1.0,1.0000334687463182,0.016516272336957627,0.09297282380967263,0.0,3.108004375310233e-06,3.9913686808139834,0.0,1600191.897670042,266.69631985634544,1.9448519935849617e-05,1.0,1284222.3494024442,2599.2843270727085,,,,,,,,,,,,,,,,,3.0,16555.004108945293,1553.781770792838,0.37323335875567265,6.17534620354742,2.9028387570437393
1988.0,-29.273384116428222,5.17312248124865,35.071605443798035,24.315047927107685,5.113487201268818,-25.834696984659406,-39.38207955854011,1.6748000694801768,-6.4535410427942,-6.453558072451346,40.149514448827404,42843.510438510195,25717.387928595454,25717.387928595454,68560.89836710565,77743.93510186553,77730.72370116219,25717.387928595454,103448.11162975765,103448.11162975765,103448.11162975765,131030.45198799596,126449.36092940363,4581.091058592327,0.0,91666.60905545633,56766.997207632194,38777.346497582366,27582.3403582383,66359.68685582066,20929.98322050812,1553.8079293388882,0.0,0.8787426240785086,2.733482925340832,0.0014947054983599872,1.0,1.0,-6.4391593476090065,335004.78537759354,1560989.9678648214,4.659604984762784,1560989.9678648214,4.659604984762784,0.7588182492373874,0.09297523632796605,4.028046144702076,101325.0,128410.22857261235,1.2673104226263248,1.0,0.0,4.0280461447014995,1.2838662832935925,1.284189558768679,3.137434324054874,0.0,16554.97364968885,0.0,0.0,22757.090103354865,2320.5773738590515,19343.52586576061,1972.4906941474012,0.85,0.849999968269624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4140.918868537771,4632.441516551485,6.210551026245222,5.17312248124865,-3.6410481924594333,8.814170673708084,2.9032159317383894,3.5,0.8294902662109684,0.6,0.0002517852911287314,1.0002821029322966,0.000251714281791737,198.3237065604268,0.0,1.4149925934224769e-05,40.100890097592995,0.03519671335865575,8.455159336331142e-05,0.00016723369776541996,0.000673625051548272,0.09297523632866585,0.09297523632866585,0.09297523632866585,0.09297790861764287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.9274428207,595.7021181922261,0.0,0.09297523632866585,0.09297523632796605,0.09297523632796605,0.37324150450148313,0.37324150450148313,0.5,10.106532421114373,0.024808351755496005,0.024808351755496005,1.404032445861958e-11,1.702965715821847e-05,0.014398724842351385,1.404032445861958e-11,27582.3403582383,20929.98322050812,0.7588182492373874,1.0331709146860133,0.6456255667932258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447138308989293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.56029485478,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07619194015837,261.07619194015837,-12.07380805984161,245.60780356825816,276.5445803126129,125166.62094711482,125401.41418415029,-234.7932370354543,0.0,nan,276.5445803126129,3.394580312612902,270.3572249634394,-2.792775036560556,264.1698696143775,-8.980130385622488,257.98251426548654,-15.167485734513434,251.79515891677553,-21.354841083224443,245.60780356825816,-27.542196431741814,1.0,1.0,26381.15544483698,26381.15544483698,275.68915439219455,2.5391543921945754,275.68915439219455,275.68915439219455,77731.5102234546,77730.72370116219,0.7865222924156114,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68915439219455,2.5391543921945754,1.0,0.002,0.12579872309889717,0.004935748568359158,0.00019433731101620738,0.0018056626890264012,0.09716865550810369,0.09716865550810369,0.0,4.260871169781133e-14,1.0,1.0000291779311332,0.01439872482831106,0.09297523632796605,0.0,2.7096012112619023e-06,3.4797291240833244,0.0,1600192.0571676132,266.6964589572058,1.702964311789401e-05,1.0,1284221.8661626454,2599.2862837883094,,,,,,,,,,,,,,,,,4.0,16554.97364968885,1553.8079293388882,0.37324150450148313,6.17534620354742,2.9032159317383894
1989.0,-29.276104167206473,5.173369700610608,35.071833584334094,24.31469456003981,5.113452360660805,-25.837148514417038,-39.38443878488613,1.6744967078969668,-6.4534146277677,-6.4534290454315295,40.14979356859133,42841.49026766379,25720.33367642284,25720.33367642284,68561.82394408663,77742.63518420121,77729.73459862433,25720.33367642284,103450.06827504718,103450.06827504718,103450.06827504718,131033.04243726822,126451.80382246508,4581.238614803132,0.0,91666.39450511959,56766.060352510736,38778.149058454284,27582.974162221046,66361.12322067533,20930.45843964117,1553.83286615548,0.0,0.8787422619866709,2.7334960989427417,0.0014947054983599872,1.0,1.0,-6.4412956041167035,335006.4909037576,1561002.040493469,4.6596172996000895,1561002.040493469,4.6596172996000895,0.7588180417581118,0.09297756044310856,4.028046144702076,101325.0,128410.19126962977,1.2673100544745104,1.0,0.0,4.028046144702201,1.2838678469970783,1.284191031694552,3.1374305027760716,0.0,16554.943345669984,0.0,0.0,22757.03683923399,2320.571942430289,19343.482257954463,1972.4862473887072,0.85,0.850000041508285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4141.235561695871,4632.441516551485,6.210787407101794,5.173369700610608,-3.640687063251328,8.814056763861936,2.903585999385225,3.5,0.82959599982435,0.6,0.000251714281791737,1.0002814699595592,0.00025164345171955815,198.32594114372574,0.0,1.4082834913122549e-05,39.910754143789305,0.03521079619356887,8.4529141179613e-05,0.00016718514061212403,0.0006734294610941406,0.09297756044322421,0.09297756044322421,0.09297756044322421,0.09297981059231913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.95159252157,595.7017989356788,0.0,0.09297756044322421,0.09297756044310856,0.09297756044310856,0.373249356367563,0.373249356367563,0.5,10.106599925489773,0.022226822164782334,0.022226822164782334,-4.4792614062316716e-11,1.4417663805943448e-05,0.012133441314801985,-4.4792614062316716e-11,27582.974162221046,20930.45843964117,0.7588180417581118,1.033162499617331,0.6455811503551553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447154548555569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.37015890098,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07482505953453,261.07482505953453,-12.075174940465445,245.60517994842596,276.5444701710967,125176.20216448973,125411.39938298303,-235.1972184933114,0.0,nan,276.5444701710967,3.394470171096714,270.35661212631777,-2.7933878736822066,264.1687540816266,-8.98124591837336,257.9808960370703,-15.169103962929682,251.79303799266995,-21.356962007330026,245.60517994842596,-27.54482005157402,1.0,1.0,26381.15544483698,26381.15544483698,275.6891689893687,2.5391689893687044,275.6891689893687,275.6891689893687,77730.19673355402,77729.73459862433,0.4621349296940025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6891689893687,2.5391689893687044,1.0,0.002,0.1257964397271202,0.0049357817938256035,0.00019433383515393495,0.0018056661648043495,0.09716691757696748,0.09716691757696748,0.0,-4.171576278855227e-14,1.0,1.000024587692217,0.012133441359594599,0.09297756044310856,0.0,2.28337185876118e-06,2.9323550635896325,0.0,1600192.201527017,266.6965853722323,1.441770859855751e-05,1.0,1284221.4255809176,2599.288067776407,,,,,,,,,,,,,,,,,3.0,16554.943345669984,1553.83286615548,0.373249356367563,6.17534620354742,2.903585999385225
1990.0,-29.278814718401044,5.173593128587632,35.07205521948892,24.31434692060577,5.113422849638989,-25.839590961590368,-39.38678903561083,1.674199092833173,-6.45329379170488,-6.45330558488606,40.15006213996934,42839.474336417996,25723.188642547953,25723.188642547953,68562.66297896595,77741.33694099111,77728.7418106865,25723.188642547953,103451.93045323444,103451.93045323444,103451.93045323444,131035.51079885727,126454.13462651143,4581.376172345848,0.0,91666.17994547766,56765.12506435771,38778.94986791106,27583.580345622835,66362.5302135339,20930.913110055735,1553.856684166862,0.0,0.8787419098478616,2.7335087059338306,0.0014947054983599872,1.0,1.0,-6.443426742617021,335008.1228582419,1561013.6569474873,4.659629275938564,1561013.6569474873,4.659629275938564,0.7588178491621087,0.09297979874055358,4.028046144702076,101325.0,128410.15819803033,1.2673097280832009,1.0,0.0,4.028046144702473,1.2838693834886918,1.2841924776316471,3.137426748004973,0.0,16554.91307451551,0.0,0.0,22756.983572803016,2320.5665107659615,19343.437373818953,1972.4816704806385,0.85,0.8500000587484007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4141.546289552672,4632.441516551485,6.2110107781328985,5.173593128587632,-3.640339749964013,8.813932878551645,2.90394911469483,3.5,0.8296997470556657,0.6,0.00025164345171955815,1.000280493027932,0.00025157288727865976,198.32816796667217,0.0,1.4047440726152526e-05,39.81044701791626,0.035224843634295025,8.45067798940564e-05,0.00016713667182550174,0.0006732342265850483,0.09297979874633513,0.09297979874633513,0.09297979874633513,0.0929816274109047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.98568477924,595.7014759286495,0.0,0.09297979874633513,0.09297979874055358,0.09297979874055358,0.3732569231153141,0.3732569231153141,0.5,10.106654786760258,0.019712689376547132,0.019712689376547132,2.1714186004828662e-11,1.1793181158736843e-05,0.009878842269017696,2.1714186004828662e-11,27583.580345622835,20930.913110055735,0.7588178491621087,1.0331532381051884,0.6455370854392373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471707516746066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.269851775105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07345760609263,261.07345760609263,-12.076542393907346,245.60256489598729,276.54435031657084,125185.92089804867,125421.21667996264,-235.29578191397852,0.0,nan,276.54435031657084,3.394350316570865,270.35599323225125,-2.7940067677487264,264.1676361480093,-8.98236385199067,257.97927906387076,-15.170720936129214,251.79092197986634,-21.359078020133637,245.60256489598729,-27.547435104012692,1.0,1.0,26381.15544483698,26381.15544483698,275.68917759370237,2.539177593702391,275.68917759370237,275.68917759370237,77728.92508120912,77728.7418106865,0.18327052262611687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68917759370237,2.539177593702391,1.0,0.002,0.12579458059857773,0.004935812212687464,0.00019433101244873454,0.0018056689882044227,0.09716550622436727,0.09716550622436727,0.0,6.531572158130494e-13,1.0,1.0000200190427555,0.00987884224730351,0.09297979874055358,0.0,1.8591292415360224e-06,2.3875328211423317,0.0,1600192.3393323065,266.6967062082951,1.1793159444550838e-05,1.0,1284221.004006015,2599.2897748043747,,,,,,,,,,,,,,,,,3.0,16554.91307451551,1553.856684166862,0.3732569231153141,6.17534620354742,2.90394911469483
1991.0,-29.281516037321683,5.173793297609912,35.07227054449016,24.313978186715417,5.113368469996027,-25.842027586579828,-39.389134571515,1.673880019268293,-6.453189432085026,-6.4531987015241645,40.150323334122035,42837.47902696886,25725.979717146784,25725.979717146784,68563.45874411565,77740.0541359086,77727.75284840903,25725.979717146784,103453.73256555581,103453.73256555581,103453.73256555581,131037.91389882505,126456.40924128283,4581.504657542223,0.0,91665.96702351882,56764.19667954469,38779.74482663792,27584.181333269244,66363.92615990716,20931.36272602989,1553.8807088036867,0.0,0.8787414961002926,2.7335196235423265,0.0014947054983599872,1.0,1.0,-6.445467971332221,335009.5356925577,1561024.9543777152,4.6596433476158925,1561024.9543777152,4.6596433476158925,0.758817616268517,0.09298196339660766,4.028046144702076,101325.0,128410.12395723294,1.2673093901528047,1.0,0.0,4.028046144700163,1.2838710196813712,1.2841940236357279,3.1374227496012406,0.0,16554.882903001006,0.0,0.0,22756.930712942132,2320.561120560246,19343.391601352378,1972.477002988011,0.85,0.8500000217670639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4141.85121327105,4632.441516551485,6.211227393856466,5.173793297609912,-3.6400143672733067,8.813807664883218,2.904305464968917,3.5,0.8298015614196906,0.6,0.00025157288727865976,1.0002795436986978,0.0002515025813168464,198.3303872484213,0.0,1.3994916286970164e-05,39.661592757273446,0.035238838550582,8.448446891853661e-05,0.00016708841836012315,0.0006730398593998617,0.09298196339740206,0.09298196339740206,0.09298196339740206,0.09298339262039393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.0418775101,595.7011453741535,0.0,0.09298196339740206,0.09298196339660766,0.09298196339660766,0.37326421171847085,0.37326421171847085,0.5,10.10669766352411,0.01727773786075204,0.01727773786075204,1.2960299500264227e-11,9.269439146919467e-06,0.007730730191951807,1.2960299500264227e-11,27584.181333269244,20931.36272602989,0.758817616268517,1.0331434969490594,0.6454934405741733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447186898548922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.12099751446,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0720882624997,261.0720882624997,-12.077911737500301,245.5999582218155,276.5442183034888,125195.4020532309,125431.02307111745,-235.62101788654684,0.0,nan,276.5442183034888,3.394218303488799,270.35536628698685,-2.794633713013127,264.1665142705512,-8.983485729448773,257.9776622542002,-15.17233774579978,251.78881023795574,-21.361189762044233,245.5999582218155,-27.550041778184465,1.0,1.0,26381.15544483698,26381.15544483698,275.6891700634453,2.53917006344534,275.6891700634453,275.6891700634453,77727.63572406418,77727.75284840903,-0.11712434484797996,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6891700634453,2.53917006344534,1.0,0.002,0.1257931256940903,0.004935837891133828,0.00019432880757567526,0.001805671192463867,0.09716440378783762,0.09716440378783762,0.0,3.954215427315333e-14,1.0,1.0000156661187076,0.007730730178991507,0.09298196339660766,0.0,1.4549046370132245e-06,1.8684185626821872,0.0,1600192.4579793287,266.69681056791495,9.269426186619967e-06,1.0,1284220.639036429,2599.291252629143,,,,,,,,,,,,,,,,,3.0,16554.882903001006,1553.8807088036867,0.37326421171847085,6.17534620354742,2.904305464968917
1992.0,-29.28420867418399,5.173970682855227,35.072479511442076,24.3135696038604,5.113268170167494,-25.844460989801895,-39.39148332048205,1.673520485668428,-6.453104222088143,-6.45311062793754,40.15057052616501,42835.53494978807,25728.713768426853,25728.713768426853,68564.24871821492,77738.79583112239,77726.66474878506,25728.713768426853,103455.37851721191,103455.37851721191,103455.37851721191,131040.12892809528,126458.50594266974,4581.622985425534,0.0,91665.7565010048,56763.297591605966,38780.509899332035,27584.750410883364,66365.2603102154,20931.78789674853,1553.9037266113007,0.0,0.8787410338242903,2.733528630265297,0.0014947054983599872,1.0,1.0,-6.447794336431173,335010.6998940934,1561035.6462313936,4.659659069769659,1561035.6462313936,4.659659069769659,0.7588173749975292,0.09298404726229223,4.028046144702076,101325.0,128410.10541709389,1.2673092071758587,1.0,0.0,4.028046144702186,1.283872844358668,1.2841957585034736,3.137418290605097,0.0,16554.852826088016,0.0,0.0,22756.87844876579,2320.5557910974485,19343.346066219663,1972.4723596967021,0.85,0.8499999729650417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4142.1504372056625,4632.441516551485,6.2114387583140775,5.173970682855227,-3.63971242535823,8.813683108213457,2.9046551711716173,3.5,0.8299014774776049,0.6,0.0002515025813168464,1.0002786512557083,0.0002514325193296093,198.33259944057633,0.0,1.3943808632315886e-05,39.51675366398322,0.035252782359214314,8.446213283576517e-05,0.00016704044848108124,0.000672846634513525,0.09298404727138798,0.09298404727138798,0.09298404727138798,0.09298502745462767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.0953029855,595.7008150316481,0.0,0.09298404727138798,0.09298404726229223,0.09298404726229223,0.3732712302762757,0.3732712302762757,0.5,10.106727069665968,0.014853666453973347,0.014853666453973347,1.3699263945454732e-11,6.405849376278638e-06,0.005316291506346715,1.3699263945454732e-11,27584.750410883364,20931.78789674853,0.7588173749975292,1.0331346309457787,0.645451170530473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472029907673511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.976158421174,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.07071398713,261.07071398713,-12.07928601287,245.59735948476657,276.54406848974867,125204.42258879126,125440.89220978592,-236.4696209946436,0.0,nan,276.54406848974867,3.3940684897486904,270.3547266885979,-2.7952733114020702,264.16538488752826,-8.984615112471715,257.9760430865322,-15.173956913467805,251.7867012856065,-21.363298714393466,245.59735948476657,-27.552640515233406,1.0,1.0,26381.15544483698,26381.15544483698,275.689132254156,2.5391322541560157,275.689132254156,275.689132254156,77726.31220596553,77726.66474878506,-0.3525428195280256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.689132254156,2.5391322541560157,1.0,0.002,0.12579212515853277,0.00493585821546207,0.00019432729710865663,0.0018056727032683085,0.09716364855432831,0.09716364855432831,0.0,3.7696495230887805e-13,1.0,1.0000107734454196,0.005316291492647451,0.09298404726229223,0.0,1.0005362684489449e-06,1.2849090251444284,0.0,1600192.5537059233,266.69689577791183,6.405835677014693e-06,1.0,1284220.3382955072,2599.29247038192,,,,,,,,,,,,,,,,,3.0,16554.852826088016,1553.9037266113007,0.3732712302762757,6.17534620354742,2.9046551711716173
1993.0,-29.286891422923215,5.174126254308047,35.072682234505415,24.313211941067152,5.11322379222464,-25.84687990138869,-39.393807168211765,1.6732122707435282,-6.453009561766066,-6.453013223481132,40.15080829674784,42833.53057896849,25731.331425905453,25731.331425905453,68564.86200487395,77737.51733996837,77725.62460754828,25731.331425905453,103456.95603345372,103456.95603345372,103456.95603345372,131042.23985862553,126460.50875884201,4581.7310997835175,0.0,91665.54443576244,56762.35649785028,38781.3199310135,27585.283825171802,66366.6037561853,20932.187649545864,1553.924885322641,0.0,0.8787406577556942,2.7335385856042884,0.0014947054983599872,1.0,1.0,-6.449988381375192,335011.9874391281,1561045.9306294175,4.659671859989967,1561045.9306294175,4.659671859989967,0.7588171933342613,0.0929860433926052,4.028046144702076,101325.0,128410.06711194167,1.2673088291333992,1.0,0.0,4.028046144700815,1.2838744287950488,1.284197253382888,3.1374144187002053,0.0,16554.82283306163,0.0,0.0,22756.825801592757,2320.5504225798572,19343.302877336224,1972.4679556562357,0.85,0.8500000415691709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4142.44405165748,4632.441516551485,6.2116304058735095,5.174126254308047,-3.639412300176223,8.81353855448427,2.904998337883304,3.5,0.8299995251095155,0.6,0.0002514325193296093,1.0002776339217911,0.0002513627325083909,198.3348035518264,0.0,1.3895576050703422e-05,39.3800625276935,0.035266677935265014,8.44400389300022e-05,0.00016699248039960711,0.0006726534168678744,0.09298604339667826,0.09298604339667826,0.09298604339667826,0.09298659243952015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.1655200872,595.7004787672295,0.0,0.09298604339667826,0.0929860433926052,0.0929860433926052,0.37327797919536954,0.37327797919536954,0.5,10.106743542193367,0.012452760948974628,0.012452760948974628,-1.4495071809506044e-11,3.661715084035677e-06,0.0030248421059582142,-1.4495071809506044e-11,27585.283825171802,20932.187649545864,0.7588171933342613,1.033122958299396,0.6454079032931748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472190316042488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.83946728488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0693416594113,261.0693416594113,-12.080658340588684,245.59476945805568,276.5439138609722,125214.20270761856,125450.33720103899,-236.1344934204021,0.0,nan,276.5439138609722,3.3939138609722477,270.35408498026743,-2.795915019732547,264.16425609961954,-8.985743900380442,257.97442721904144,-15.175572780958532,251.78459833851142,-21.365401661488562,245.59476945805568,-27.555230541944297,1.0,1.0,26381.15544483698,26381.15544483698,275.68910932407,2.5391093240700116,275.68910932407,275.68910932407,77725.11733977952,77725.62460754828,-0.5072677687567193,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68910932407,2.5391093240700116,1.0,0.002,0.12579155586630125,0.004935878424100425,0.00019432645656635128,0.0018056735440717077,0.09716322828317564,0.09716322828317564,0.0,6.380590500398853e-13,1.0,1.000006129941314,0.003024842120453286,0.0929860433926052,0.0,5.692937594707313e-07,0.7310984350283805,0.0,1600192.660674498,266.6969904382339,3.6617295791074866e-06,1.0,1284220.0056928042,2599.293817149561,,,,,,,,,,,,,,,,,3.0,16554.82283306163,1553.924885322641,0.37327797919536954,6.17534620354742,2.904998337883304
1994.0,-29.289565406503645,5.174260427756985,35.072879212229275,24.312836850900226,5.113158625008178,-25.849293003346965,-39.3961338448338,1.6728862218600256,-6.452933728464075,-6.452935290006638,40.15104796497467,42831.57619911306,25733.89918596877,25733.89918596877,68565.47538508182,77736.25235858177,77724.69929105362,25733.89918596877,103458.59847702239,103458.59847702239,103458.59847702239,131044.45176675718,126462.61958431457,4581.832182442614,0.0,91665.33392153202,56761.45377198474,38782.08905505252,27585.853289734794,66367.94234478731,20932.611922818065,1553.9482710476436,0.0,0.8787401692253929,2.733546549646449,0.0014947054983599872,1.0,1.0,-6.451649872048506,335013.0176095009,1561056.2971572457,4.6596884750814365,1561056.2971572457,4.6596884750814365,0.7588169089048072,0.09298798441180997,4.028046144702076,101325.0,128410.0395522755,1.2673085571406415,1.0,0.0,4.028046144700177,1.2838760959812143,1.2841988313859642,3.1374103445890578,0.0,16554.79294837275,0.0,0.0,22756.773539472895,2320.5450933267625,19343.255157217478,1972.463089558359,0.85,0.8499998966754018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4142.732275276646,4632.441516551485,6.211818064987146,5.174260427756985,-3.639135583409643,8.813396011166628,2.9053352197429967,3.5,0.8300957770694276,0.6,0.0002513627325083909,1.00027673275568,0.000251293191451037,198.33700050434032,0.0,1.3841155476862653e-05,39.22583462142876,0.035280519090741876,8.441792348033661e-05,0.00016694480902805427,0.0006724613943834783,0.09298798441432772,0.09298798441432772,0.09298798441432772,0.09298821105731157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.29153791216,595.7001244543633,0.0,0.09298798441432772,0.09298798441180997,0.09298798441180997,0.37328446082591793,0.37328446082591793,0.5,10.106750342057484,0.010191172442205243,0.010191172442205243,4.547473508864641e-12,1.5615425468240574e-06,0.0012854179581154312,4.547473508864641e-12,27585.853289734794,20932.611922818065,0.7588169089048072,1.0331113631469564,0.6453654382804161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472350138712444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.68523937862,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0679698321093,261.0679698321093,-12.08203016789065,245.59218788296974,276.5437517814169,125223.75063853346,125459.79902487317,-236.04838633971613,0.0,nan,276.5437517814169,3.3937517814169382,270.35343900162815,-2.796560998371831,264.1631262218862,-8.986873778113761,257.9728134422003,-15.1771865577997,251.7825006625546,-21.367499337445366,245.59218788296974,-27.557812117030238,1.0,1.0,26381.15544483698,26381.15544483698,275.6890802071431,2.5390802071431153,275.6890802071431,275.6890802071431,77723.88234924269,77724.69929105362,-0.816941810931894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6890802071431,2.5390802071431153,1.0,0.002,0.12579131393803952,0.004935893689736877,0.00019432611396584935,0.0018056738863183556,0.09716305698292467,0.09716305698292467,0.0,2.8420495123970824e-13,1.0,1.0000026050483406,0.0012854179535679577,0.09298798441180997,0.0,2.419287091884627e-07,0.31068962391009475,0.0,1600192.746508388,266.6970662715359,1.5615379993505485e-06,1.0,1284219.7395765346,2599.2948947025325,,,,,,,,,,,,,,,,,3.0,16554.79294837275,1553.9482710476436,0.37328446082591793,6.17534620354742,2.9053352197429967
1995.0,-29.292230020844134,5.174373741528498,35.07307047331879,24.31243787230926,5.113065462540894,-25.85170047253325,-39.39845206970347,1.672535914181614,-6.4528693547811145,-6.452869354775324,40.15127697111783,42829.62747005568,25736.40234781637,25736.40234781637,68566.02981787205,77735.00415417222,77723.73027604654,25736.40234781637,103460.13262386291,103460.13262386291,103460.13262386291,131046.53033392504,126464.60544711028,4581.9248868147615,0.0,91665.12506206441,56760.54139693587,38782.870739031714,27586.39771006212,66369.26844909383,20933.017152684613,1553.9708107200981,0.0,0.8787396563086327,2.7335532858101357,0.0014947054983599872,1.0,1.0,-6.4528693547811145,335013.8891816524,1561066.202560563,4.659705919577909,1561066.202560563,4.659705919577909,0.758816623058012,0.09298985108461673,4.028046144702076,101325.0,128410.01065638302,1.2673082719603554,1.0,0.0,4.028046144699069,1.2838778759931135,1.2842005225584423,3.1374059947767816,0.0,16554.763149854254,0.0,0.0,22756.72168816333,2320.5398059646595,19343.209362800575,1972.4584198274208,0.85,0.8499998210577819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4143.015185016088,4632.441516551485,6.211998073503664,5.174373741528498,-3.6388764307514867,8.813250172279986,2.9056659058239394,3.5,0.8301902588068398,0.6,0.000251293191451037,1.0002757690036703,0.00025122391168321397,198.3391898013735,0.0,1.37925647274669e-05,39.088128437641195,0.03529431165546934,8.439589369062084e-05,0.0001668972977604162,0.0006722700168050389,0.09298985108970108,0.09298985108970108,0.09298985108970108,0.09298973470306358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4155664702,595.6997702644958,0.0,0.09298985108970108,0.09298985108461673,0.09298985108461673,0.37329068999973747,0.37329068999973747,0.5,10.106746860122474,0.008018151892144942,0.008018151892144942,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27586.39771006212,20933.017152684613,0.758816623058012,1.0330990746185966,0.6453231815099275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472509442548194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.54753319483,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.06659672096436,261.06659672096436,-12.083403279035622,245.5896145866656,276.54357885540094,125233.00892946353,125469.27822353157,-236.26929406803137,0.0,nan,276.54357885540094,3.3935788554009605,270.3527860015765,-2.7972139984235014,264.1619931477818,-8.988006852218177,257.9712002940335,-15.178799705966469,251.78040744032745,-21.369592559672526,245.5896145866656,-27.560385413334387,1.0,1.0,26381.15544483698,26381.15544483698,275.68903403646675,2.5390340364667736,275.68903403646675,275.68903403646675,77722.62296156354,77723.73027604654,-1.107314483000664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68903403646675,2.5390340364667736,1.0,0.002,0.12579141839101945,0.0049359053019060435,0.00019432630167147793,0.0018056736991059047,0.09716315083573897,0.09716315083573897,0.0,7.773824986512246e-13,0.9999988755345435,0.9999988755345435,0.0,0.09298974652074138,1.0456387535211757e-07,0.0,0.0,0.0,1600192.819477654,266.69713064521886,0.0,1.0,1284219.5144301767,2599.295806361409,,,,,,,,,,,,,,,,,3.0,16554.763149854254,1553.9708107200981,0.37329068999973747,6.17534620354742,2.9056659058239394
1996.0,-29.294886018977248,5.174466881860063,35.073256086879105,24.312047904264205,5.112981267219093,-25.854099290343548,-39.40076516065744,1.672194538613522,-6.452806298076041,-6.4528062981314465,40.15149653812416,42827.694964776594,25738.82315975637,25738.82315975637,68566.51812453297,77733.75615296092,77722.75910396659,25738.82315975637,103461.58226372296,103461.58226372296,103461.58226372296,131048.49793228778,126466.48876295204,4582.0091693357335,0.0,91664.9165541143,56759.64562071989,38783.63437043823,27586.915668564812,66370.55003900305,20933.402872903996,1553.9922098797492,0.0,0.8787391636635014,2.7335597070446043,0.0014947054983599872,1.0,1.0,-6.452806298076041,335014.72270547925,1561075.699729214,4.6597226746407765,1561075.699729214,4.6597226746407765,0.7588163578851089,0.09299164301929423,4.028046144702076,101325.0,128409.98983352413,1.2673080664547163,1.0,0.0,4.028046144703118,1.2838796137425152,1.284202171793039,3.1374017482529393,0.0,16554.733449900083,0.0,0.0,22756.669924121255,2320.5345275013647,19343.17257320669,1972.4546683328856,0.85,0.8500001378806141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4143.292890016541,4632.441516551485,6.212165985604172,5.174466881860063,-3.6386276935493274,8.81309457540939,2.905990522857941,3.5,0.8302830065308403,0.6,0.00025122391168321397,1.0002748831363086,0.0002511548734439025,198.34137206120636,0.0,1.3740893019652925e-05,38.94169081769639,0.03530805254848899,8.437391798397169e-05,0.00016684999369924228,0.0006720794738637985,0.09299164302505626,0.09299164302505626,0.09299164302505626,0.09299118153695933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.5439078526,595.6994142087826,0.0,0.09299164302505626,0.09299164301929423,0.09299164301929423,0.37329667604781613,0.37329667604781613,0.5,10.106733015658447,0.005912193078245309,0.005912193078245309,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,27586.915668564812,20933.402872903996,0.7588163578851089,1.0330864831501239,0.6452816036571739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472668191527527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.40109557488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.06522415790175,261.06522415790175,-12.084775842098225,245.5870496336943,276.54339868222223,125242.42610605412,125478.60109372307,-236.17498766898655,0.0,nan,276.54339868222223,3.393398682222255,270.3521288724524,-2.7978711275475803,264.1608590627066,-8.98914093729337,257.969589253004,-15.18041074699596,251.77831944333107,-21.371680556668906,245.5870496336943,-27.56295036630567,1.0,1.0,26381.15544483698,26381.15544483698,275.68898473764995,2.538984737649969,275.68898473764995,275.68898473764995,77721.4069042954,77722.75910396659,-1.3521996711788233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68898473764995,2.538984737649969,1.0,0.002,0.1257918702517323,0.004935914917735482,0.000194327024912891,0.0018056729752055662,0.0971635124564455,0.0971635124564455,0.0,1.1845732728055225e-13,0.9999951408475574,0.9999951408475574,0.0,0.09299119115872491,4.518605693221052e-07,0.0,0.0,0.0,1600192.8933488436,266.69719370192394,0.0,1.0,1284219.2991128934,2599.296678220983,,,,,,,,,,,,,,,,,3.0,16554.733449900083,1553.9922098797492,0.37329667604781613,6.17534620354742,2.905990522857941
1997.0,-29.297533051548708,5.174540273798307,35.07343623252788,24.311634920910024,5.112870104519298,-25.85649273594111,-39.403069799859054,1.6718297889260147,-6.452759292415919,-6.4527592924432,40.151709993085575,42825.76651753226,25741.192966658873,25741.192966658873,68566.95948419113,77732.52429420044,77721.7894293615,25741.192966658873,103462.98239602036,103462.98239602036,103462.98239602036,131050.41406641366,126468.32807557413,4582.08599083953,0.0,91664.70964608357,56758.739257726724,38784.41154261872,27587.431670393304,66371.84321301202,20933.785945398555,1554.013949015148,0.0,0.878738607449502,2.733564493765622,0.0014947054983599872,1.0,1.0,-6.452759292415919,335015.3440574004,1561084.9325691187,4.659741591721386,1561084.9325691187,4.659741591721386,0.7588160505664103,0.09299337369850026,4.028046144702076,101325.0,128409.96193980136,1.2673077911650763,1.0,0.0,4.028046144702085,1.2838814601944306,1.2842039300673214,3.13739723610626,0.0,16554.70383373679,0.0,0.0,22756.618557274083,2320.5292895406774,19343.12333967814,1972.449647910157,0.85,0.8499998930418935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4143.565538322501,4632.441516551485,6.212329147104562,5.174540273798307,-3.6383991581882804,8.812939431986587,2.906309243093844,3.5,0.830374069455384,0.6,0.0002511548734439025,1.0002739610492781,0.0002510860856364224,198.3435469963834,0.0,1.3693139109724713e-05,38.806356236959836,0.035321745687598716,8.435202783401967e-05,0.00016680284560988284,0.0006718895591842242,0.09299337371100738,0.09299337371100738,0.09299337371100738,0.092992586388066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.6898147023,595.6990521419858,0.0,0.09299337371100738,0.09299337369850026,0.09299337369850026,0.373302426013334,0.373302426013334,0.5,10.106709396567714,0.003882850821696593,0.003882850821696593,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27587.431670393304,20933.785945398555,0.7588160505664103,1.033073004528956,0.6452399759351023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447282643048022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.265760994145,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.06385040673644,261.06385040673644,-12.086149593263542,245.58449281052313,276.54320800304254,125251.56299479956,125487.9424179334,-236.37942313381308,0.0,nan,276.54320800304254,3.3932080030425595,270.3514649644857,-2.7985350355143055,264.1597219259483,-8.990278074051673,257.9679788874481,-15.182021112551865,251.77623584897077,-21.373764151029206,245.58449281052313,-27.565507189476847,1.0,1.0,26381.15544483698,26381.15544483698,275.6889195611213,2.538919561121304,275.6889195611213,275.6889195611213,77720.16536856834,77721.7894293615,-1.624060793154058,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6889195611213,2.538919561121304,1.0,0.002,0.12579265225437708,0.004935920207898387,0.00019432825175457936,0.0018056717485690893,0.09716412587728968,0.09716412587728968,0.0,3.236686092755736e-13,0.999991590774276,0.999991590774276,0.0,0.09299259169622999,7.820022702653052e-07,0.0,0.0,0.0,1600192.9484161318,266.69724070758406,0.0,1.0,1284219.1386044412,2599.29732814973,,,,,,,,,,,,,,,,,3.0,16554.70383373679,1554.013949015148,0.373302426013334,6.17534620354742,2.906309243093844
