time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1998.0,-29.30017850234947,5.174594567807929,35.07361097656627,24.311229271721118,5.112766805504489,-25.858883971550625,-39.40537398504091,1.6714722747226582,-6.452715158962064,-6.4527151589584895,40.15191442550081,42823.8433535098,25743.48471739541,25743.48471739541,68567.3280709052,77731.29025260861,77720.81724569338,25743.48471739541,103464.3019630888,103464.3019630888,103464.3019630888,131052.22392031914,126470.06909484208,4582.154825477064,0.0,91664.50310489371,56757.84292531591,38785.17797730866,27587.921957230334,66373.099934539,20934.150063010686,1554.0345847526048,0.0,0.8787380699595009,2.7335689880076943,0.0014947054983599872,1.0,1.0,-6.452715158962064,335015.9274434251,1561093.7751834928,4.659759872005244,1561093.7751834928,4.659759872005244,0.7588157634875502,0.09299503404563304,4.028046144702076,101325.0,128409.9401704489,1.267307576318272,1.0,0.0,4.028046144700803,1.2838832723325135,1.284205654340442,3.1373928078243942,0.0,16554.67430865031,0.0,0.0,22756.56728149857,2320.524060866715,19343.08481596243,1972.4457195844075,0.85,0.8500001154255215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4143.833211519713,4632.441516551485,6.2124809091807585,5.174594567807929,-3.6381806258648037,8.812775193672731,2.9066221611316476,3.5,0.8304634746090421,0.6,0.0002510860856364224,1.0002738032354652,0.0002510173562721172,198.34572067355205,0.0,1.36436177257073e-05,38.666012634654486,0.03533538930532442,8.433014724429541e-05,0.000166755938392127,0.000671700614746584,0.09299503406460431,0.09299503406460431,0.09299503406460431,0.09299391724578018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8397448895,595.6986883238849,0.0,0.09299503406460431,0.09299503404563304,0.09299503404563304,0.3733079477893527,0.3733079477893527,0.5,10.106675892870024,0.0019087283232011032,0.0019087283232011032,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27587.921957230334,20934.150063010686,0.7588157634875502,1.0330589973728856,0.6451987837805551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472984138559903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.12541739184,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.06247654216617,261.06247654216617,-12.08752345783381,245.58194298370913,276.5430101006971,125260.81523159452,125497.2141687417,-236.3989371472024,0.0,nan,276.5430101006971,3.393010100697097,270.35079667726245,-2.799203322737526,264.1585832538283,-8.991416746171694,257.96636983043743,-15.183630169562548,251.77415640706272,-21.375843592937258,245.58194298370913,-27.56805701629085,1.0,1.0,26381.15544483698,26381.15544483698,275.6888512221141,2.538851222114147,275.6888512221141,275.6888512221141,77718.96130179605,77720.81724569338,-1.8559438973315991,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6888512221141,2.538851222114147,1.0,0.002,0.1257937656629376,0.004935923573464213,0.0001943299894147512,0.0018056700110749336,0.0971649947073756,0.0971649947073756,0.0,4.89684681692637e-13,0.9999880272304703,0.9999880272304703,0.0,0.09299392063752301,1.113408110033942e-06,0.0,0.0,0.0,1600193.000118592,266.6972848410379,0.0,1.0,1284218.987903559,2599.297938365988,,,,,,,,,,,,,,,,,3.0,16554.67430865031,1554.0345847526048,0.3733079477893527,6.17534620354742,2.9066221611316476
1999.0,-29.302814527583667,5.174630222203104,35.073780517557,24.31081108460205,5.1126484831688535,-25.86126822650737,-39.407673420477636,1.6711021820287244,-6.452683321069571,-6.4526833210507375,40.15211378429747,42821.94127205787,25745.721470609988,25745.721470609988,68567.66274266786,77730.06619834549,77719.8660789622,25745.721470609988,103465.58754957218,103465.58754957218,103465.58754957218,131053.99875297936,126471.78206051301,4582.216692466347,0.0,91664.29665357938,56756.95544633159,38785.93467471977,27588.41120340717,66374.34587812694,20934.51243382595,1554.0555120821246,0.0,0.8787374852599006,2.7335722301594196,0.0014947054983599872,1.0,1.0,-6.452683321069571,335016.3482988432,1561102.3983771428,4.659779757925722,1561102.3983771428,4.659779757925722,0.7588154417257829,0.09299663634083771,4.028046144702076,101325.0,128409.91628540486,1.267307340591215,1.0,0.0,4.028046144703371,1.2838851431178337,1.2842074373503114,3.1373882362406817,0.0,16554.64472701755,0.0,0.0,22756.5160280355,2320.5188344679887,19343.03647067251,1972.4407897368123,0.85,0.8499999053828071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4144.096049938823,4632.441516551485,6.212626628427221,5.174630222203104,-3.63797903797015,8.812609260173254,2.9069294402808805,3.5,0.8305512686516802,0.6,0.0002510173562721172,1.0002728334441693,0.00025094888902241474,198.3478866474744,0.0,1.363217529455244e-05,38.63358478476161,0.03534902148061897,8.430831698818365e-05,0.00016670903928393355,0.0006715117029746355,0.09299663635939226,0.09299663635939226,0.09299663635939226,0.09299521796302876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.00876014313,595.6983180516157,0.0,0.09299663635939226,0.09299663634083771,0.09299663634083771,0.37331324715626135,0.37331324715626135,0.5,10.10663334089676,1.0059433293463371e-05,1.0059433293463371e-05,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27588.41120340717,20934.51243382595,0.7588154417257829,1.0330446475294561,0.6451580155785678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473141755667498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.09298954195,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0611020759141,261.0611020759141,-12.08889792408587,245.5794003726639,276.54280377922385,125269.93638451395,125506.43885085113,-236.50246633718376,0.0,nan,276.54280377922385,3.3928037792238683,270.3501230978853,-2.799876902114704,264.1574424165415,-8.99255758345845,257.9647617352315,-15.185238264768486,251.77208105393873,-21.377918946061243,245.5794003726639,-27.570599627336065,1.0,1.0,26381.15544483698,26381.15544483698,275.6887730189916,2.5387730189916056,275.6887730189916,275.6887730189916,77717.74769054021,77719.8660789622,-2.1183884219790343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6887730189916,2.5387730189916056,1.0,0.002,0.12579518421521427,0.004935923401329461,0.00019433219355777183,0.0018056678064904588,0.09716609677888591,0.09716609677888591,0.0,4.823051680258317e-14,0.9999847461968112,0.9999847461968112,0.0,0.09299521778844975,1.4185523879622523e-06,0.0,0.0,0.0,1600193.0374167524,266.6973166789304,0.0,1.0,1284218.8791878596,2599.2983785764686,,,,,,,,,,,,,,,,,3.0,16554.64472701755,1554.0555120821246,0.37331324715626135,6.17534620354742,2.9069294402808805
2000.0,-29.305434671431126,5.174647705980095,35.073944901772954,24.3103765527718,5.112509857284863,-25.863640218557176,-39.40995958456767,1.670715404447062,-6.452662382749452,-6.4526623827147915,40.15230407242458,42820.0533764829,25747.901944929614,25747.901944929614,68567.95532141252,77728.85823445217,77718.88089961912,25747.901944929614,103466.78284454874,103466.78284454874,103466.78284454874,131055.66360616479,126473.39249563846,4582.271110526333,0.0,91664.09164780051,56756.06559261129,38786.69561687691,27588.880761616052,66375.57637849296,20934.85970984135,1554.0758121849587,0.0,0.8787368760705836,2.733574362375455,0.0014947054983599872,1.0,1.0,-6.452662382749452,335016.6250763597,1561110.6292572152,4.6598004767715455,1561110.6292572152,4.6598004767715455,0.7588151143473594,0.09299817570119667,4.028046144702076,101325.0,128409.89245603692,1.2673071054136384,1.0,0.0,4.02804614470056,1.2838870913145768,1.2842092981273165,3.137383475503087,0.0,16554.61524602861,0.0,0.0,22756.465133440073,2320.513644663578,19342.995918921602,1972.436654609026,0.85,0.8500000244105372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4144.354145223512,4632.441516551485,6.2127658599361775,5.174647705980095,-3.6377931639123102,8.812440869892406,2.9072311869697716,3.5,0.8306374819913633,0.6,0.00025094888902241474,1.0002711952899968,0.00025088085131718714,198.35003961292816,0.0,1.3580334283047366e-05,38.48666735815624,0.035362601814902014,8.428661790513182e-05,0.0001666622711172829,0.0006713233186412636,0.09299817572233214,0.09299817572233214,0.09299817572233214,0.09299644079610395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.17969136103,595.6979467107875,0.0,0.09299817572233214,0.09299817570119667,0.09299817570119667,0.3733183319975228,0.3733183319975228,0.5,10.106581293238483,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,27588.880761616052,20934.85970984135,0.7588151143473594,1.033029904409688,0.6451176127241507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447329881444601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.946072115345,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05972671537575,261.05972671537575,-12.090273284624232,245.57686622399723,276.5425872068034,125278.90052696716,125515.55687337597,-236.65634640883636,0.0,nan,276.5425872068034,3.392587206803398,270.34944301022097,-2.800556989779011,264.15629881363515,-8.99370118636483,257.96315461707115,-15.186845382928823,251.77001042052666,-21.379989579473317,245.57686622399723,-27.57313377600275,1.0,1.0,26381.15544483698,26381.15544483698,275.6886799813585,2.5386799813585412,275.6886799813585,275.6886799813585,77716.52868845267,77718.88089961912,-2.352211166449706,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6886799813585,2.5386799813585412,1.0,0.002,0.125796922630196,0.004935919887626145,0.00019433488747967859,0.0018056651126631988,0.0971674437398393,0.0971674437398393,0.0,1.4287746333274676e-13,0.9999813070000998,0.9999813070000998,0.0,0.09299643728630758,1.7384148891017173e-06,0.0,0.0,0.0,1600193.0619460307,266.6973376172505,0.0,1.0,1284218.807690523,2599.2986680828008,,,,,,,,,,,,,,,,,3.0,16554.61524602861,1554.0758121849587,0.3733183319975228,6.17534620354742,2.9072311869697716
2001.0,-29.308046578078038,5.174647566223116,35.074104190349175,24.30994209079074,5.112369982615371,-25.866004922014024,-39.41224071951581,1.6703283265231477,-6.452647204933612,-6.452647204933348,40.15248581140223,42818.18060218875,25750.016770782524,25750.016770782524,68568.19737297128,77727.65583167943,77717.88204984968,25750.016770782524,103467.8988206322,103467.8988206322,103467.8988206322,131057.22749232847,126474.90953052377,4582.317961804694,0.0,91663.88837388164,56755.18930510847,38787.44340974796,27589.328671696272,66376.77208144423,20935.190792847414,1554.095269340107,0.0,0.8787362681935076,2.733575907981735,0.0014947054983599872,1.0,1.0,-6.452647204933612,335016.8257075697,1561118.4903749332,4.659821151005729,1561118.4903749332,4.659821151005729,0.7588147954583868,0.09299965145079474,4.028046144702076,101325.0,128409.87374886953,1.267306920788251,1.0,0.0,4.028046144699366,1.2838890400335983,1.2842111599779806,3.1373787135036726,0.0,16554.585995329282,0.0,0.0,22756.414668795045,2320.508498701906,19342.951191035347,1972.4320936339473,0.85,0.8499999438645999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4144.60759240063,4632.441516551485,6.212896202283812,5.174647566223116,-3.6376189152715814,8.812266481494698,2.9075275116128356,3.5,0.8307221461750959,0.6,0.00025088085131718714,1.0002703483683641,0.0002508130444198638,198.35218585055935,0.0,1.349528152706689e-05,38.24562784770757,0.03537609709642908,8.426497170121464e-05,0.0001666158796159725,0.0006711364515332633,0.09299965144792556,0.09299965144792556,0.09299965144792556,0.0929975933691245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.35602333926,595.6975731940411,0.0,0.09299965144792556,0.09299965145079474,0.09299965145079474,0.37332320673983443,0.37332320673983443,0.5,10.106519550067196,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27589.328671696272,20935.190792847414,0.7588147954583868,1.0330149421673922,0.6450777773533622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473454930200356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.7050326049,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05835125844305,261.05835125844305,-12.091648741556924,245.5743404105332,276.54236210639306,125287.89875623917,125524.57168721077,-236.67293097158975,0.0,nan,276.54236210639306,3.3923621063930796,270.3487577672032,-2.801242232796767,264.15515342801166,-8.994846571988319,257.96154908883767,-15.188450911162306,251.7679447496793,-21.38205525032069,245.5743404105332,-27.575659589466767,1.0,1.0,26381.15544483698,26381.15544483698,275.6885796016314,2.5385796016313975,275.6885796016314,275.6885796016314,77715.3361441331,77717.88204984968,-2.545905716571724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6885796016314,2.5385796016313975,1.0,0.002,0.1257989866792219,0.004935913944137773,0.00019433808214947048,0.0018056619174580968,0.09716904107473523,0.09716904107473523,0.0,-3.9243261418242525e-13,0.9999778058353183,0.9999778058353183,0.0,0.0929975874012151,2.0640495796436955e-06,0.0,0.0,0.0,1600193.0797268655,266.69735279506637,0.0,1.0,1284218.7558633706,2599.2988779408397,,,,,,,,,,,,,,,,,3.0,16554.585995329282,1554.095269340107,0.37332320673983443,6.17534620354742,2.9075275116128356
2002.0,-29.31064977347396,5.174630329544495,35.07425857176075,24.30951262302699,5.112234554094096,-25.868361340712678,-39.414513018541015,1.6699461213318196,-6.4526379290491604,-6.452637929046169,40.1526627973653,42816.30902109804,25752.068401334636,25752.068401334636,68568.37742243268,77726.45551628317,77716.91957538882,25752.068401334636,103468.98797672345,103468.98797672345,103468.98797672345,131058.75894695615,126476.40093178482,4582.358015171322,0.0,91663.68546587368,56754.312350767024,38788.19235011851,27589.7709702327,66377.9633203512,20935.517242186557,1554.1146454605753,0.0,0.8787356464526981,2.733576852575495,0.0014947054983599872,1.0,1.0,-6.4526379290491604,335016.9483228787,1561126.1459304648,4.659842296772106,1561126.1459304648,4.659842296772106,0.7588144629679752,0.09300107015285375,4.028046144702076,101325.0,128409.85136708003,1.267306699897163,1.0,0.0,4.028046144701888,1.2838909655176673,1.2842129988839468,3.1373740082966934,0.0,16554.556822310406,0.0,0.0,22756.364294990806,2320.503362003417,19342.910560371904,1972.4279504593214,0.85,0.8500000399725416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4144.856507286197,4632.441516551485,6.2130180757923394,5.174630329544495,-3.637456197375997,8.812086526920492,2.907818548962781,3.5,0.8308052997036517,0.6,0.0002508130444198638,1.0002694523178168,0.0002507454804689693,198.35432497044192,0.0,1.3449646299829424e-05,38.11629761371659,0.035389546742728914,8.42434144518971e-05,0.0001665696299679667,0.0006709501558169196,0.09300107015372516,0.09300107015372516,0.09300107015372516,0.09299871917842166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.55172642,595.6971931458278,0.0,0.09300107015372516,0.09300107015285375,0.09300107015285375,0.373327874032904,0.373327874032904,0.5,10.106449020874114,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27589.7709702327,20935.517242186557,0.7588144629679752,1.0329991158588305,0.6450380047736526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473610558349113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.5757023709,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05697691878294,261.05697691878294,-12.09302308121704,245.5718229618772,276.5421308757214,125296.98586173174,125533.46654614947,-236.48068441772364,0.0,nan,276.5421308757214,3.3921308757214206,270.3480692929382,-2.8019307070617856,264.1540077101538,-8.995992289846185,257.95994612738247,-15.190053872617511,251.76588454462478,-21.384115455375195,245.5718229618772,-27.57817703812279,1.0,1.0,26381.15544483698,26381.15544483698,275.6884775282905,2.538477528290514,275.6884775282905,275.6884775282905,77714.16747278156,77716.91957538882,-2.7521026072645327,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6884775282905,2.538477528290514,1.0,0.002,0.12580134591823472,0.004935905677919999,0.00019434173047966808,0.001805658269550891,0.09717086523983404,0.09717086523983404,0.0,3.0558888752807434e-14,0.9999746321315098,0.9999746321315098,0.0,0.09299871091393666,2.3592389170823924e-06,0.0,0.0,0.0,1600193.0905935764,266.6973620709508,0.0,1.0,1284218.7241893336,2599.299006195074,,,,,,,,,,,,,,,,,3.0,16554.556822310406,1554.1146454605753,0.373327874032904,6.17534620354742,2.907818548962781
2003.0,-29.313244168864603,5.174596087005756,35.07440801082369,24.30900998823347,5.112015860635339,-25.870718165933834,-39.416789054498054,1.6694898579117594,-6.452657639325878,-6.45265763939772,40.1528289540681,42814.49139295834,25754.109105643125,25754.109105643125,68568.60049860147,77725.29623238872,77715.83531282873,25754.109105643125,103469.94441847186,103469.94441847186,103469.94441847186,131060.14522673846,126477.7545169973,4582.390709741157,0.0,91663.4863190177,56753.452055369686,38788.9269596089,27590.200808266596,66379.1277678755,20935.83269841223,1554.1341693317452,0.0,0.8787349091202863,2.7335748454135973,0.0014947054983599872,1.0,1.0,-6.452657639325878,335016.68777830934,1561133.3330905058,4.659867373900953,1561133.3330905058,4.659867373900953,0.7588140747471261,0.09300243538969805,4.028046144702076,101325.0,128409.8365015631,1.2673065531859176,1.0,0.0,4.028046144701633,1.2838932364886666,1.2842151836751492,3.1373684588591044,0.0,16554.527736743374,0.0,0.0,22756.3148549276,2320.4983205200147,19342.863497313774,1972.4231513629807,0.85,0.8499998185393939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4145.101001165817,4632.441516551485,6.213143925419364,5.174596087005756,-3.6373224116496368,8.811918498655393,2.908104428508435,3.5,0.8308869795738386,0.6,0.0002507454804689693,1.0002685470223995,0.0002506781615950924,198.35645689923945,0.0,1.340160187200903e-05,37.980139705273594,0.03540294834460092,8.422182686048974e-05,0.00016652365360847959,0.0006707649609193401,0.09300243539498353,0.09300243539498353,0.09300243539498353,0.09299974117224956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7446963877,595.6968134541404,0.0,0.09300243539498353,0.09300243538969805,0.09300243538969805,0.37333233955078615,0.37333233955078615,0.5,10.106368196526073,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,27590.200808266596,20935.83269841223,0.7588140747471261,1.0329843552386293,0.6449993067501352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447376567061553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.43954446246,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0555967237134,261.0555967237134,-12.094403276286585,245.56931312018588,276.54188032727245,125305.13765124766,125542.62586818066,-237.48821693301295,0.0,nan,276.54188032727245,3.3918803272724745,270.3473668858417,-2.8026331141582546,264.1528534444167,-8.9971465555833,257.95834000297975,-15.191659997020224,251.76382656158364,-21.386173438416336,245.56931312018588,-27.580686879814095,1.0,1.0,26381.15544483698,26381.15544483698,275.6883323789751,2.538332378975099,275.6883323789751,275.6883323789751,77712.89138801147,77715.83531282873,-2.9439248172566295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6883323789751,2.538332378975099,1.0,0.002,0.12580405510670653,0.004935890637465632,0.0001943459078402949,0.0018056540932592387,0.09717295392014745,0.09717295392014745,0.0,1.0995336585661875e-12,0.9999708697212982,0.9999708697212982,0.0,0.0929997262028352,2.7091868628454666e-06,0.0,0.0,0.0,1600193.0675029599,266.6973423606741,0.0,1.0,1284218.7914933232,2599.298733668354,,,,,,,,,,,,,,,,,3.0,16554.527736743374,1554.1341693317452,0.37333233955078615,6.17534620354742,2.908104428508435
2004.0,-29.315830367819952,5.174545905063087,35.07455245582398,24.308590753376507,5.111889704292519,-25.873058360601682,-39.419047453533835,1.6691176970854258,-6.452652427743942,-6.452652427751941,40.15298373399384,42812.6362143,25756.021833061503,25756.021833061503,68568.6580473615,77724.09991362023,77714.78388751246,25756.021833061503,103470.80572057396,103470.80572057396,103470.80572057396,131061.37675429138,126478.96231623796,4582.414438053423,0.0,91663.28429328039,56752.588544993436,38789.66194254106,27590.57103371742,66380.23297625848,20936.10649273878,1554.1503140068694,0.0,0.8787343497049955,2.733575376125894,0.0014947054983599872,1.0,1.0,-6.452652427743942,335016.7566687188,1561140.0281649944,4.659886399977083,1561140.0281649944,4.659886399977083,0.7588138160371359,0.09300371885686515,4.028046144702076,101325.0,128409.81606843688,1.2673063515266407,1.0,0.0,4.02804614470134,1.2838951140523858,1.2842169752748107,3.137363870782456,0.0,16554.4987406966,0.0,0.0,22756.264700155272,2320.4932061565646,19342.821774776265,1972.4188968481863,0.85,0.8499998584848718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4145.3410736849455,4632.441516551485,6.2132455147209456,5.174545905063087,-3.637176444634796,8.811722349697883,2.9083851492251562,3.5,0.8309671854929018,0.6,0.0002506781615950924,1.0002677041561892,0.00025061107196953914,198.35858213254073,0.0,1.3353133304673964e-05,37.84277978544601,0.035416301477905594,8.420041160446897e-05,0.00016647774999062342,0.0006705800590284068,0.09300371885803704,0.09300371885803704,0.09300371885803704,0.09300066612337458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.9345142649,595.6964342282968,0.0,0.09300371885803704,0.09300371885686515,0.09300371885686515,0.3733366016981428,0.3733366016981428,0.5,10.106276614755433,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27590.57103371742,20936.10649273878,0.7588138160371359,1.0329680233554728,0.6449606199727009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473920261679358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.302184542634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0542208954442,261.0542208954442,-12.095779104555788,245.56681175938522,276.5416300315299,125314.47618607432,125551.2130131308,-236.73682705647337,0.0,nan,276.5416300315299,3.391630031529928,270.3466663770878,-2.8033336229121915,264.151702722656,-8.998297277343966,257.95673906820883,-15.193260931791144,251.7617754137975,-21.388224586202483,245.56681175938522,-27.58318824061476,1.0,1.0,26381.15544483698,26381.15544483698,275.6882159506168,2.5382159506168023,275.6882159506168,275.6882159506168,77711.81048603106,77714.78388751246,-2.9734014814021066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6882159506168,2.5382159506168023,1.0,0.002,0.12580711982428358,0.004935878645390852,0.00019435064439115202,0.0018056493557430723,0.09717532219557601,0.09717532219557601,0.0,1.3422422895370545e-13,0.9999670473682198,0.9999670473682198,0.0,0.09300065413956347,3.0647173016756816e-06,0.0,0.0,0.0,1600193.0736083353,266.69734757225604,0.0,1.0,1284218.7736975201,2599.2988057269636,,,,,,,,,,,,,,,,,3.0,16554.4987406966,1554.1503140068694,0.3733366016981428,6.17534620354742,2.9083851492251562
2005.0,-29.318408027705534,5.174479887407138,35.07469251414117,24.308137536887102,5.11172426793863,-25.87539479815174,-39.421297680214025,1.6687110383708639,-6.4526733911762335,-6.452673391101087,40.15314605128789,42810.7842283109,25757.922118669023,25757.922118669023,68568.70634697992,77722.92497452402,77713.87195438366,25757.922118669023,103471.79407305269,103471.79407305269,103471.79407305269,131062.7987317987,126480.36481013168,4582.433921667018,0.0,91663.08429090046,56751.70877179935,38790.41724344568,27591.004658746006,66381.42190219168,20936.424163025884,1554.1701321318883,0.0,0.8787336201692262,2.733573241352015,0.0014947054983599872,1.0,1.0,-6.4526733911762335,335016.4795591701,1561147.049297235,4.659911211984149,1561147.049297235,4.659911211984149,0.7588134039326944,0.09300497464478928,4.028046144702076,101325.0,128409.7974169456,1.2673061674507338,1.0,0.0,4.0280461447042875,1.283897152315269,1.284218927908005,3.1373588900312197,0.0,16554.469822371895,0.0,0.0,22756.215047700276,2320.4881430152273,19342.78328243949,1972.4149717221978,0.85,0.8500000216158203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4145.576976232709,4632.441516551485,6.21335034094012,5.174479887407138,-3.6370568344366694,8.811536721843808,2.9086610044841277,3.5,0.8310460012811793,0.6,0.00025061107196953914,1.000266825764286,0.00025054422031646576,198.3607003883986,0.0,1.3307803000547815e-05,37.714313703552506,0.03542960928090614,8.417907884864684e-05,0.0001664319931208923,0.0006703957482456927,0.09300497464458846,0.09300497464458846,0.09300497464458846,0.09300170220336139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.1925497598,595.6960331937698,0.0,0.09300497464458846,0.09300497464478928,0.09300497464478928,0.37334065724718135,0.37334065724718135,0.5,10.106178441380877,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,27591.004658746006,20936.424163025884,0.7588134039326944,1.0329502499661884,0.6449211692299927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474074367474492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.17371846074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.05284584538373,261.05284584538373,-12.097154154616248,245.5643184553264,276.54137323546155,125323.3317561333,125559.93467785581,-236.60292172250058,0.0,nan,276.54137323546155,3.3913732354615718,270.3459622794279,-2.804037720572069,264.15055132339154,-8.999448676608438,257.95514036735335,-15.194859632646626,251.75972941134154,-21.39027058865844,245.5643184553264,-27.585681544673577,1.0,1.0,26381.15544483698,26381.15544483698,275.6880894851956,2.5380894851955986,275.6880894851956,275.6880894851956,77710.64411120664,77713.87195438366,-3.2278431770246243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6880894851956,2.5380894851955986,1.0,0.002,0.1258104099961437,0.004935860919004495,0.00019435571877121128,0.0018056442811641398,0.09717785938560564,0.09717785938560564,0.0,-6.464880714096566e-14,0.999964623698898,0.999964623698898,0.0,0.09300168447280227,3.290171987013529e-06,0.0,0.0,0.0,1600193.0490496408,266.69732660882374,0.0,1.0,1284218.8452806058,2599.2985158733836,,,,,,,,,,,,,,,,,3.0,16554.469822371895,1554.1701321318883,0.37334065724718135,6.17534620354742,2.9086610044841277
2006.0,-29.32098408845871,5.174398630761842,35.07482815708505,24.30768924476581,5.111564096524239,-25.877729269939927,-39.423555066436506,1.6683092780084692,-6.452693208335461,-6.452693208359493,40.153298767546545,42808.969170777666,25759.750797330766,25759.750797330766,68568.71996810843,77721.74896460645,77712.93740357863,25759.750797330766,103472.6882009094,103472.6882009094,103472.6882009094,131064.09239156307,126481.64551292542,4582.44687863765,0.0,91662.88470784377,56750.8694787799,38791.128032293185,27591.404190653677,66382.53222294686,20936.717144749025,1554.1883422928302,0.0,0.8787329332765637,2.7335712233080707,0.0014947054983599872,1.0,1.0,-6.452693208335461,335016.21760204376,1561153.655152068,4.659934573694334,1561153.655152068,4.659934573694334,0.7588130346711799,0.09300616638670725,4.028046144702076,101325.0,128409.78433306365,1.2673060383228587,1.0,0.0,4.028046144703294,1.2838991672089828,1.2842208574714495,3.137353966401026,0.0,16554.440988906594,0.0,0.0,22756.165499346174,2320.483090489227,19342.739875009065,1972.410545396141,0.85,0.8499999648695127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4145.808713315172,4632.441516551485,6.213444126015195,5.174398630761842,-3.6369427281901823,8.811341358952024,2.9089319989996882,3.5,0.8311234282856252,0.6,0.00025054422031646576,1.0002666658213482,0.0002504774265477862,198.3628173696475,0.0,1.3260740725757258e-05,37.58093921679607,0.0354428700216319,8.415768323803902e-05,0.00016638653707842674,0.0006702126492090858,0.09300616638385506,0.09300616638385506,0.09300616638385506,0.09300265054372503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.4393662078,595.6956353349266,0.0,0.09300616638385506,0.09300616638670725,0.09300616638670725,0.3733445202161652,0.3733445202161652,0.5,10.106072965279438,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27591.404190653677,20936.717144749025,0.7588130346711799,1.0329331779302908,0.6448830398184121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447422796755392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.04034397398,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0514720560478,261.0514720560478,-12.09852794395215,245.5618320672282,276.5411120448846,125332.24219479407,125568.62818574549,-236.3859909514079,0.0,nan,276.5411120448846,3.3911120448846077,270.3452560493436,-2.804743950656359,264.1494000538087,-9.0005999461913,257.9535440582726,-15.196455941727379,251.75768806274945,-21.392311937250525,245.5618320672282,-27.588167932771768,1.0,1.0,26381.15544483698,26381.15544483698,275.687961549213,2.537961549213037,275.687961549213,275.687961549213,77709.50056380488,77712.93740357863,-3.436839773756219,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.687961549213,2.537961549213037,1.0,0.002,0.12581394441427685,0.004935842370272419,0.0001943611709278943,0.0018056388286402272,0.09718058546394716,0.09718058546394716,0.0,-4.3187849130266187e-13,0.9999619980172398,0.9999619980172398,0.0,0.09300263196797563,3.5344187316162917e-06,0.0,0.0,0.0,1600193.0258338007,266.6973067916645,0.0,1.0,1284218.9129495472,2599.2982418689794,,,,,,,,,,,,,,,,,3.0,16554.440988906594,1554.1883422928302,0.3733445202161652,6.17534620354742,2.9089319989996882
2007.0,-29.32355250724731,5.174302551576372,35.0749595613352,24.307236621994548,5.111398251470462,-25.880057431381843,-39.4258001941256,1.6679031755702427,-6.452720726383177,-6.452720726386008,40.1534477510803,42807.13642854261,25761.529501923047,25761.529501923047,68568.66593046565,77720.57810853417,77712.03274820272,25761.529501923047,103473.56225012577,103473.56225012577,103473.56225012577,131065.364969763,126482.91044060569,4582.454529157316,0.0,91662.68488861647,56750.00531838273,38791.86618914859,27591.802719637235,66383.66890878582,20937.008732642003,1554.2067274577043,0.0,0.8787322189201064,2.7335684210601365,0.0014947054983599872,1.0,1.0,-6.452720726383177,335015.85384941695,1561160.0995662427,4.659958869492646,1561160.0995662427,4.659958869492646,0.7588126424860606,0.09300730961107502,4.028046144702076,101325.0,128409.76479075493,1.267305845455267,1.0,0.0,4.0280461447018014,1.2839012022745921,1.284222807285895,3.1373489934941152,0.0,16554.41210155525,0.0,0.0,22756.11589236053,2320.4780319844726,19342.700834134517,1972.4065643348665,0.85,0.8500001021979356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4146.036416755871,4632.441516551485,6.213531892245305,5.174302551576372,-3.636840644951041,8.811143196527413,2.909198286390702,3.5,0.8311995103973435,0.6,0.0002504774265477862,1.000265880230105,0.0002504108472540975,198.36492811013753,0.0,1.324940013800974e-05,37.5487999911196,0.03545611942176991,8.413640880000612e-05,0.0001663410177477801,0.0006700292952447652,0.09300730961617301,0.09300730961617301,0.09300730961617301,0.09300357976558636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6990738202,595.6952331013549,0.0,0.09300730961617301,0.09300730961107502,0.09300730961107502,0.3733481989056635,0.3733481989056635,0.5,10.105961070874743,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27591.802719637235,20937.008732642003,0.7588126424860606,1.032914677022177,0.6448443891729088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474381475443128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.00820474831,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0500994771465,261.0500994771465,-12.099900522853488,245.55935260603738,276.54084634826864,125341.0997937816,125577.27750602456,-236.17771224296354,0.0,nan,276.54084634826864,3.390846348268667,270.34454759980724,-2.805452400192735,264.14824885136403,-9.001751148635947,257.951950102925,-15.198049897074952,251.7556513544765,-21.39434864552348,245.55935260603738,-27.5906473939626,1.0,1.0,26381.15544483698,26381.15544483698,275.6878293710819,2.537829371081898,275.6878293710819,275.6878293710819,77708.35670048751,77712.03274820272,-3.676047715212917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6878293710819,2.537829371081898,1.0,0.002,0.12581769509257726,0.004935821504447785,0.00019436695409189817,0.00180563304646309,0.09718347704594908,0.09718347704594908,0.0,5.549879132649149e-13,0.9999596733014405,0.9999596733014405,0.0,0.0930035589333365,3.750677738512884e-06,0.0,0.0,0.0,1600192.9935963454,266.6972792736168,0.0,1.0,1284219.0069144298,2599.297861387375,,,,,,,,,,,,,,,,,3.0,16554.41210155525,1554.2067274577043,0.3733481989056635,6.17534620354742,2.909198286390702
2008.0,-29.326112460045728,5.174191856956212,35.07508670117944,24.306738981418334,5.111180862410512,-25.8823831278229,-39.42804486779494,1.6674515301884067,-6.452766747983105,-6.452766747859817,40.153587515508036,42805.33877708551,25763.283354311894,25763.283354311894,68568.62213139741,77719.43395386336,77711.04573389704,25763.283354311894,103474.32908820893,103474.32908820893,103474.32908820893,131066.51462685148,126484.05834354031,4582.456283311165,0.0,91662.48747883852,56749.151714395506,38792.59529382557,27592.18553864255,66384.78083246812,20937.2876633141,1554.2248488225466,0.0,0.8787314395265788,2.733563734543427,0.0014947054983599872,1.0,1.0,-6.452766747983105,335015.2455047209,1561166.1452176503,4.659985377279348,1561166.1452176503,4.659985377279348,0.7588122236272897,0.09300840379276547,4.028046144702076,101325.0,128409.75131714033,1.2673057124810296,1.0,0.0,4.02804614470175,1.2839034496730328,1.2842249697614523,3.1373435017468676,0.0,16554.383281429236,0.0,0.0,22756.06688354314,2320.4730344759055,19342.653657920666,1972.4017536998533,0.85,0.849999859681771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4146.260172700884,4632.441516551485,6.213619570700896,5.174191856956212,-3.636758665472917,8.81095052242913,2.9094599668876886,3.5,0.8312742762536253,0.6,0.0002504108472540975,1.0002650092735836,0.00025034450363904247,198.36703193231307,0.0,1.3206996806184919e-05,37.42862894872806,0.0354693264185761,8.411514363366969e-05,0.00016629570362042782,0.0006698467678487833,0.09300840378969266,0.09300840378969266,0.09300840378969266,0.09300442220558804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.95062044164,595.6948330679971,0.0,0.09300840378969266,0.09300840379276547,0.09300840379276547,0.3733517034326993,0.3733517034326993,0.5,10.10584162242843,-1.2329337550909258e-10,-1.2329337550909258e-10,-1.2329337550909258e-10,-1.2329337550909258e-10,-1.2329337550909258e-10,-1.2329337550909258e-10,27592.18553864255,20937.2876633141,0.7588122236272897,1.0328967162585132,0.6448065089664324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474534531032195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.888033705916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.04872397242417,261.04872397242417,-12.101276027575807,245.55687980604029,276.54056813881874,125349.38289375066,125586.06404835249,-236.6811546018095,0.0,nan,276.54056813881874,3.3905681388187645,270.34383047225515,-2.806169527744828,264.14709280568957,-9.00290719431041,257.9503551391488,-15.199644860851151,251.75361747259217,-21.39638252740781,245.55687980604029,-27.59312019395969,1.0,1.0,26381.15544483698,26381.15544483698,275.68766916135115,2.5376691613511753,275.68766916135115,275.68766916135115,77707.15220299225,77711.04573389704,-3.8935309047956252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68766916135115,2.5376691613511753,1.0,0.002,0.12582170204263513,0.004935796168933595,0.00019437312575688184,0.0018056268737939164,0.09718656287844092,0.09718656287844092,0.0,-4.4920187361463526e-13,0.9999569184007621,0.9999569184007621,0.0,0.09300439684198751,4.00695077796018e-06,0.0,0.0,0.0,1600192.9396819125,266.6972332520169,0.0,1.0,1284219.1640626837,2599.2972250645157,,,,,,,,,,,,,,,,,3.0,16554.383281429236,1554.2248488225466,0.3733517034326993,6.17534620354742,2.9094599668876886
2009.0,-29.328656767119913,5.174066949260863,35.07520935320957,24.306223564222478,5.110941573731529,-25.88469693305648,-39.43028011182321,1.666981739658611,-6.452820169267909,-6.452820169263814,40.153712304804586,42803.570243416725,25764.98891953907,25764.98891953907,68568.55916295579,77718.30637730207,77709.92855835253,25764.98891953907,103474.9174778916,103474.9174778916,103474.9174778916,131067.43673783081,126484.98650839916,4582.4502294316535,0.0,91662.29145182748,56748.30990544884,38793.312829309594,27592.519259939203,66385.8320892488,20937.53054159234,1554.240860118462,0.0,0.8787306769766169,2.733558294502701,0.0014947054983599872,1.0,1.0,-6.452820169267909,335014.5393470641,1561171.54311962,4.660011312232325,1561171.54311962,4.660011312232325,0.7588118483980166,0.09300943511856012,4.028046144702076,101325.0,128409.74023759777,1.2673056031344463,1.0,0.0,4.028046144701808,1.2839057813641057,1.284227216853051,3.1373378040422994,0.0,16554.354545291262,0.0,0.0,22756.01821801052,2320.468071972643,19342.611248675486,1972.3974291603645,0.85,0.8499998138236042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4146.480013873005,4632.441516551485,6.2137014608381955,5.174066949260863,-3.6366882566596983,8.810755205920561,2.9097170782632342,3.5,0.8313477366466383,0.6,0.00025034450363904247,1.0002633948878539,0.0002502785815401255,198.36912293517167,0.0,1.3160386006127916e-05,37.29653394136651,0.03548248680458223,8.409397273675015e-05,0.00016625053090229232,0.0006696648100556519,0.09300943512437801,0.09300943512437801,0.09300943512437801,0.09300511451980122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.17879303754,595.6944398981907,0.0,0.09300943512437801,0.09300943511856012,0.09300943511856012,0.37335503727599434,0.37335503727599434,0.5,10.105712002378661,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27592.519259939203,20937.53054159234,0.7588118483980166,1.0328794112390207,0.6447696578672361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474687085187459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.75593869855,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.04734550532606,261.04734550532606,-12.102654494673914,245.55441495949046,276.54027605117994,125357.52605582573,125594.71694559017,-237.19088976445207,0.0,nan,276.54027605117994,3.390276051179967,270.3431038328151,-2.8068961671849024,264.1459316144941,-9.004068385505889,257.9487593961554,-15.201240603844553,251.75158717782125,-21.398412822178727,245.55441495949046,-27.59558504050952,1.0,1.0,26381.15544483698,26381.15544483698,275.6874864932611,2.537486493261099,275.6874864932611,275.6874864932611,77705.96441749556,77709.92855835253,-3.964140856973245,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6874864932611,2.537486493261099,1.0,0.002,0.1258260508264652,0.0049357680394037685,0.00019437982253840995,0.0018056201767185443,0.09718991126920497,0.09718991126920497,0.0,-7.430458158486086e-13,0.9999532436019825,0.9999532436019825,0.0,0.09300508633239234,4.348786167790378e-06,0.0,0.0,0.0,1600192.877098691,266.69717983073207,0.0,1.0,1284219.3464783174,2599.2964864295636,,,,,,,,,,,,,,,,,3.0,16554.354545291262,1554.240860118462,0.37335503727599434,6.17534620354742,2.9097170782632342
2010.0,-29.331191526865023,5.173928639230924,35.075327763854396,24.305780860036634,5.110782415545931,-25.886994132620703,-39.432497684005625,1.6665850213034017,-6.452857754878664,-6.45285775486371,40.15383522961792,42801.769748781575,25766.597203594192,25766.597203594192,68568.36695237577,77717.14884124759,77708.93478792912,25766.597203594192,103475.53199152331,103475.53199152331,103475.53199152331,131068.37256264541,126485.93485765882,4582.4377049865825,0.0,91662.09405385405,56747.4665355671,38794.03057587438,27592.8405711221,66386.87114699648,20937.765249979137,1554.2559422543543,0.0,0.8787300071131449,2.7335544670585903,0.0014947054983599872,1.0,1.0,-6.452857754878664,335014.04251645127,1561176.8603852734,4.660034094865172,1561176.8603852734,4.660034094865172,0.7588115183723426,0.09301041022212356,4.028046144702076,101325.0,128409.72793318116,1.267305481699296,1.0,0.0,4.028046144705479,1.283907770809475,1.2842291221541915,3.137332942663384,0.0,16554.326037257546,0.0,0.0,22755.969212123706,2320.4630747629117,19342.576286762072,1972.39386403737,0.85,0.8500001079478048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4146.696023638835,4632.441516551485,6.2137656236936625,5.173928639230924,-3.636611560963461,8.810540200194385,2.9099697175367307,3.5,0.8314199192962087,0.6,0.0002502785815401255,1.0002624118314147,0.00025021292270883385,198.37120613002276,0.0,1.3076908944203774e-05,37.059959947873494,0.03549556371352643,8.407297408397317e-05,0.00016620560745615233,0.000669483856341621,0.093010410221908,0.093010410221908,0.093010410221908,0.09300581590512622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.43752411805,595.6940367014549,0.0,0.093010410221908,0.09301041022212356,0.09301041022212356,0.37335819265140635,0.37335819265140635,0.5,10.105574172804516,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27592.8405711221,20937.765249979137,0.7588115183723426,1.032860349760255,0.6447324449740699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474838710007065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.51936470506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.04597276696455,261.04597276696455,-12.104027233035424,245.55195899781182,276.53998653613223,125366.67411527153,125602.87926630447,-236.20515103293565,0.0,nan,276.53998653613223,3.3899865361322554,270.34238102844665,-2.8076189715533246,264.14477552079785,-9.005224479202127,257.94717001312944,-15.20282998687054,251.74956450546915,-21.400435494530825,245.55195899781182,-27.598041002188154,1.0,1.0,26381.15544483698,26381.15544483698,275.68733393778507,2.5373339377850925,275.68733393778507,275.68733393778507,77704.92869892131,77708.93478792912,-4.006089007802075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68733393778507,2.5373339377850925,1.0,0.002,0.1258306715261659,0.004935741658846044,0.0001943869457110652,0.0018056130542530896,0.0971934728555326,0.0971934728555326,0.0,-3.584502486497776e-14,0.9999503206174941,0.9999503206174941,0.0,0.0930057895223771,4.620699746454152e-06,0.0,0.0,0.0,1600192.8330669922,266.6971422451213,0.0,1.0,1284219.4748204462,2599.2959667485106,,,,,,,,,,,,,,,,,4.0,16554.326037257546,1554.2559422543543,0.37335819265140635,6.17534620354742,2.9099697175367307
