time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2011.0,-29.333719263988844,5.173777034435939,35.07544246966222,24.305308854114287,5.110589377600697,-25.889288399835884,-39.43471476724369,1.6661585134182324,-6.452916746966537,-6.45291674696836,40.15396515285446,42799.99770386762,25768.19257528474,25768.19257528474,68568.19027915236,77716.00990155297,77708.07123126584,25768.19257528474,103476.26380655059,103476.26380655059,103476.26380655059,131069.48103960515,126487.05895369026,4582.422085914887,0.0,91661.89869818593,56746.63581159403,38794.73654065767,27593.217233054558,66387.95377371223,20938.038365952387,1554.2741942414962,0.0,0.8787291949498073,2.733548459743812,0.0014947054983599872,1.0,1.0,-6.452916746966537,335013.2627225289,1561182.4803905443,4.660061717268718,1561182.4803905443,4.660061717268718,0.7588110581346137,0.09301136207814667,4.028046144702076,101325.0,128409.71434821439,1.267305347626098,1.0,0.0,4.028046144703083,1.2839098988906474,1.2842311664635926,3.137327742532773,0.0,16554.297635678413,0.0,0.0,22755.92071325823,2320.458129254968,19342.530836807255,1972.3892294317893,0.85,0.8499999222416766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4146.908391247365,4632.441516551485,6.213832123630255,5.173777034435939,-3.6365566525637534,8.810333686999693,2.910218105593134,3.5,0.831490887312324,0.6,0.00025021292270883385,1.0002616901280907,0.0002501474615875694,198.37328359142697,0.0,1.3024821556412936e-05,36.91234429087426,0.03550858853508285,8.405198490613645e-05,0.00016616093780269742,0.0006693039249162368,0.09301136207815325,0.09301136207815325,0.09301136207815325,0.09300661773893046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.75178864156,595.6936157932264,0.0,0.09301136207815325,0.09301136207814667,0.09301136207814667,0.3733611711017518,0.3733611711017518,0.5,10.105431842480522,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27593.217233054558,20938.038365952387,0.7588110581346137,1.0328408450857156,0.6446952386837267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474989768872477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.37174904806,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.04460227420736,261.04460227420736,-12.105397725792614,245.54951121059128,276.5396933378388,125375.37348197987,125611.19223492613,-235.81875294625286,0.0,nan,276.5396933378388,3.389693337838821,270.3416569123648,-2.808343087635194,264.14362048693744,-9.00637951306254,257.9455840614785,-15.204415938521493,251.7475476360334,-21.402452363966574,245.54951121059128,-27.6004887894087,1.0,1.0,26381.15544483698,26381.15544483698,275.6871750403097,2.5371750403097053,275.6871750403097,275.6871750403097,77703.81102297358,77708.07123126584,-4.2602082922676345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6871750403097,2.5371750403097053,1.0,0.002,0.12583544681774633,0.0049357107109011715,0.00019439429914502903,0.0018056057007859716,0.09719714957251452,0.09719714957251452,0.0,-6.899949361871549e-14,0.9999486590506563,0.9999486590506563,0.0,0.09300658678651783,4.775291628839883e-06,0.0,0.0,0.0,1600192.763957477,266.69708325303344,0.0,1.0,1284219.6762583791,2599.2951510892963,,,,,,,,,,,,,,,,,3.0,16554.297635678413,1554.2741942414962,0.3733611711017518,6.17534620354742,2.910218105593134
2012.0,-29.33623945855101,5.173612743549673,35.07555349920708,24.304857558477693,5.110418652349137,-25.891573647510718,-39.43691529622299,1.6657528404968673,-6.452969368782647,-6.452969368760572,40.154088490453255,42798.189956604474,25769.71489768984,25769.71489768984,68567.90485429432,77714.86450732395,77707.22702551582,25769.71489768984,103476.94192320565,103476.94192320565,103476.94192320565,131070.50892346323,126488.10721607384,4582.4017073893865,0.0,91661.70287592131,56745.7752176382,38795.475175870124,27593.567000257583,66389.04217612771,20938.292335822367,1554.2910481409313,0.0,0.8787284422241045,2.7335431011388387,0.0014947054983599872,1.0,1.0,-6.452969368782647,335012.5671360018,1561187.8155394762,4.660087318174234,1561187.8155394762,4.660087318174234,0.7588106436412121,0.09301226006363936,4.028046144702076,101325.0,128409.69408211639,1.2673051476152617,1.0,0.0,4.028046144704139,1.2839119292315844,1.2842331132618836,3.137322781254041,0.0,16554.269290293803,0.0,0.0,22755.87209855582,2320.4531719349443,19342.486918540646,1972.3847510149385,0.85,0.8499998081711928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4147.1171257176875,4632.441516551485,6.213886446052621,5.173612743549673,-3.636502329566445,8.810115073116117,2.9104622525453654,3.5,0.8315606435843901,0.6,0.0002501474615875694,1.0002609145436527,0.00025008221150147985,198.37535489173632,0.0,1.2985737572801493e-05,36.80158028131943,0.03552157427265565,8.403115723720482e-05,0.0001661163043503646,0.0006691241393106429,0.0930122600828565,0.0930122600828565,0.0930122600828565,0.09300736426909342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.05612637644,595.6931977885824,0.0,0.0930122600828565,0.09301226006363936,0.09301226006363936,0.3733639886535177,0.3733639886535177,0.5,10.105284965942381,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,27593.567000257583,20938.292335822367,0.7588106436412121,1.0328196130979894,0.6446574397483011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475140412214196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.260985038505,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0432363328579,261.0432363328579,-12.106763667142104,245.54707161720515,276.53940104852796,125384.32504187826,125619.36063640259,-235.03559452431398,0.0,nan,276.53940104852796,3.3894010485279864,270.3409351622345,-2.8090648377655043,264.1424692759922,-9.007530724007779,257.9440033897242,-15.205996610275804,251.74553750346334,-21.404462496536638,245.54707161720515,-27.60292838279483,1.0,1.0,26381.15544483698,26381.15544483698,275.68702475186507,2.53702475186509,275.68702475186507,275.68702475186507,77702.73654382165,77707.22702551582,-4.4904816941707395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68702475186507,2.53702475186509,1.0,0.002,0.12584037309915586,0.004935680287683569,0.0001944018883768659,0.0018055981107502695,0.09720094418843295,0.09720094418843295,0.0,-8.72864714535071e-13,0.999947036180625,0.999947036180625,0.0,0.09300733377909769,4.926284541673842e-06,0.0,0.0,0.0,1600192.7023107228,266.69703063121733,0.0,1.0,1284219.8559439462,2599.29442350973,,,,,,,,,,,,,,,,,3.0,16554.269290293803,1554.2910481409313,0.3733639886535177,6.17534620354742,2.9104622525453654
2013.0,-29.33875022911634,5.173435752301917,35.075660897367044,24.304338683746778,5.110170892380416,-25.893858116972975,-39.43912696614859,1.6652787803552087,-6.45304884538325,-6.453048845398654,40.15420577168406,42796.46959871471,25771.238950533345,25771.238950533345,68567.70854924805,77713.75748878329,77706.30600491069,25771.238950533345,103477.54495544403,103477.54495544403,103477.54495544403,131071.46548060283,126489.08817985468,4582.37730074815,0.0,91661.51042239087,56744.96645729491,38796.15996121773,27593.920525158803,66390.08048637654,20938.547190273363,1554.3087566091688,0.0,0.8787275673023343,2.733535007862779,0.0014947054983599872,1.0,1.0,-6.45304884538325,335011.51656906964,1561192.8887245967,4.660117075117697,1561192.8887245967,4.660117075117697,0.7588101578817916,0.0930131247645879,4.028046144702076,101325.0,128409.68996208545,1.2673051069537178,1.0,0.0,4.028046144701921,1.2839142786424318,1.284235379480582,3.137317040325463,0.0,16554.24101175394,0.0,0.0,22755.82432017307,2320.4482998957924,19342.448840107274,1972.3808680953512,0.85,0.8499999194913879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4147.322365448523,4632.441516551485,6.213946416423852,5.173435752301917,-3.636473683122496,8.809909435424412,2.910702319852068,3.5,0.831629234243448,0.6,0.00025008221150147985,1.000259944096441,0.00025001722100087206,198.37741848425526,0.0,1.2944008984736803e-05,36.6833214627441,0.035534518281640386,8.401022892762244e-05,0.0001660719825738574,0.0006689456091496566,0.09301312475769627,0.09301312475769627,0.09301312475769627,0.09300805594991718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.3561947135,595.6927808742067,0.0,0.09301312475769627,0.0930131247645879,0.0930131247645879,0.37336665790273926,0.37336665790273926,0.5,10.10513290042399,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27593.920525158803,20938.547190273363,0.7588101578817916,1.0328005034324121,0.6446214447276757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447529060902011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.142726219936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0418679690002,261.0418679690002,-12.108132030999798,245.54463965534163,276.5390962826753,125392.36160055448,125627.81403732249,-235.4524367680276,0.0,nan,276.5390962826753,3.3890962826753253,270.34020495718204,-2.809795042817939,264.141313631734,-9.008686368265955,257.94242230626327,-15.20757769373671,251.74353098080468,-21.4064690191953,245.54463965534163,-27.60536034465835,1.0,1.0,26381.15544483698,26381.15544483698,275.6868387218195,2.5368387218195494,275.6868387218195,275.6868387218195,77701.54841714277,77706.30600491069,-4.757587767919176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6868387218195,2.5368387218195494,1.0,0.002,0.12584547803520685,0.00493564420451543,0.00019440974286385286,0.0018055902564649215,0.09720487143192642,0.09720487143192642,0.0,-6.712256618579548e-13,0.9999451159515832,0.9999451159515832,0.0,0.09300801982774491,5.104936842977816e-06,0.0,0.0,0.0,1600192.6092033635,266.6969511546167,0.0,1.0,1284220.1273293528,2599.2933246213784,,,,,,,,,,,,,,,,,3.0,16554.24101175394,1554.3087566091688,0.37336665790273926,6.17534620354742,2.910702319852068
2014.0,-29.341253413861182,5.173246755299098,35.07576444670762,24.303854593914025,5.109961135097175,-25.89613195896574,-39.44132187226785,1.6648396802054357,-6.453116174634204,-6.453116174634865,40.15430951582286,42794.71264618529,25772.679640083952,25772.679640083952,68567.39228626924,77712.63744948167,77705.32101469228,25772.679640083952,103478.00065477623,103478.00065477623,103478.00065477623,131072.21398085478,126489.8675874186,4582.346393436173,0.0,91661.31727390001,56744.13397037007,38796.87033725549,27594.21332607854,66391.08366333402,20938.758851406605,1554.323328630949,0.0,0.8787268094416019,2.7335281515928003,0.0014947054983599872,1.0,1.0,-6.453116174634204,335010.6265747546,1561197.3763514927,4.660142850731709,1561197.3763514927,4.660142850731709,0.7588097766721964,0.0930139267609205,4.028046144702076,101325.0,128409.6744284554,1.2673049536487087,1.0,0.0,4.02804614470287,1.2839164641949978,1.2842374821330265,3.1373116998134445,0.0,16554.212838001666,0.0,0.0,22755.776369259915,2320.443410263435,19342.40708450481,1972.3766102088698,0.85,0.8499998756638284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4147.524089030494,4632.441516551485,6.2139915493796325,5.173246755299098,-3.636441004596019,8.809687759895116,2.9109382820649112,3.5,0.831696652018546,0.6,0.00025001722100087206,1.0002591639300444,0.0002499524423435901,198.3794758793944,0.0,1.2892647736571004e-05,36.53776368544222,0.03554741092937696,8.398946401164478e-05,0.00016602775698922728,0.0006687674664539901,0.0930139267633111,0.0930139267633111,0.0930139267633111,0.09300861442184924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.62602061534,595.6923731270143,0.0,0.0930139267633111,0.0930139267609205,0.0930139267609205,0.37336918630576127,0.37336918630576127,0.5,10.104973530601479,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27594.21332607854,20938.758851406605,0.7588097766721964,1.0327801340609406,0.6445852407409888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475440247131923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.99716844263,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0405017674795,261.0405017674795,-12.10949823252048,245.54221559320473,276.53878794176785,125400.9034351253,125635.98380199743,-235.08036687214195,0.0,nan,276.53878794176785,3.3887879417678732,270.33947347203116,-2.8105265279688183,264.1401590023396,-9.009840997660376,257.94084453262076,-15.209155467379219,251.74153006291266,-21.408469937087318,245.54221559320473,-27.607784406795247,1.0,1.0,26381.15544483698,26381.15544483698,275.6866574384942,2.536657438494217,275.6866574384942,275.6866574384942,77700.46751513107,77705.32101469228,-4.853499561213539,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6866574384942,2.536657438494217,1.0,0.002,0.12585082524590074,0.004935609320481362,0.00019441797647671945,0.0018055820237274668,0.09720898823835972,0.09720898823835972,0.0,2.0418606042071907e-13,0.9999425117228126,0.9999425117228126,0.0,0.09300857955051658,5.347210403923492e-06,0.0,0.0,0.0,1600192.5303266337,266.6968838253658,0.0,1.0,1284220.3572356126,2599.2923936900725,,,,,,,,,,,,,,,,,3.0,16554.212838001666,1554.323328630949,0.37336918630576127,6.17534620354742,2.9109382820649112
2015.0,-29.343748486362045,5.173045955934713,35.07586445029145,24.303358559869253,5.1097369168707045,-25.898399946022142,-39.44351206356657,1.6643883765186998,-6.453197135301707,-6.453197135301029,40.15441430693859,42792.97147602691,25774.095923574547,25774.095923574547,68567.06739960145,77711.52755993554,77704.3969613691,25774.095923574547,103478.49288494364,103478.49288494364,103478.49288494364,131073.02249253975,126490.710834404,4582.3116581357435,0.0,91661.12514057699,56743.307977391065,38797.574625762136,27594.52960759611,66392.10423335824,20938.98642304336,1554.3393741474188,0.0,0.8787259739062693,2.7335199072268495,0.0014947054983599872,1.0,1.0,-6.453197135301707,335009.5563954901,1561201.9092769395,4.6601712681708936,1561201.9092769395,4.6601712681708936,0.7588093263702296,0.09301470080183329,4.028046144702076,101325.0,128409.66941760702,1.26730490419548,1.0,0.0,4.028046144702589,1.2839187063317261,1.2842396416554969,3.1373062210539593,0.0,16554.184732526308,0.0,0.0,22755.72867037164,2320.438546330464,19342.373109566033,1972.373145729279,0.85,0.8500001643432382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4147.722457837086,4632.441516551485,6.2140358197966234,5.173045955934713,-3.6364236748408074,8.80946963077552,2.911170327556231,3.5,0.8317629507303517,0.6,0.0002499524423435901,1.000258329204997,0.0002498878890038854,198.3815266441314,0.0,1.285075607976767e-05,36.41904273006158,0.03556026168545673,8.39687484290366e-05,0.0001659836939145535,0.0006685899783559267,0.09301470080009572,0.09301470080009572,0.09301470080009572,0.0930092056078632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9273565589,595.6919551864154,0.0,0.09301470080009572,0.09301470080183329,0.09301470080183329,0.3733715712967993,0.3733715712967993,0.5,10.104808674212263,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27594.52960759611,20938.98642304336,0.7588093263702296,1.0327593648575821,0.6445491067072685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447558943607234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.87844748725,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0391367579852,261.0391367579852,-12.110863242014773,245.5397992642255,276.5384742517569,125409.27954770226,125644.15480382185,-234.8752561195864,0.0,nan,276.5384742517569,3.388474251756918,270.3387392542298,-2.8112607457701984,264.13900425674694,-9.010995743253034,257.9392692592261,-15.210730740773897,251.7395342617257,-21.41046573827427,245.5397992642255,-27.61020073577447,1.0,1.0,26381.15544483698,26381.15544483698,275.68646957356367,2.536469573563693,275.68646957356367,275.68646957356367,77699.36747068897,77704.3969613691,-5.0294906801282195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68646957356367,2.536469573563693,1.0,0.002,0.12585635862365174,0.004935571155229564,0.00019442649223443657,0.0018055735074651341,0.09721324611721828,0.09721324611721828,0.0,-3.004293862296503e-13,0.9999405107125614,0.9999405107125614,0.0,0.09300916742356127,5.533378272015322e-06,0.0,0.0,0.0,1600192.4354805104,266.69680286469827,0.0,1.0,1284220.6336883663,2599.2912742843955,,,,,,,,,,,,,,,,,3.0,16554.184732526308,1554.3393741474188,0.3733715712967993,6.17534620354742,2.911170327556231
2016.0,-29.346235178071648,5.172833642729186,35.075960893190306,24.30284391101452,5.109490717704552,-25.900662588492974,-39.44569764481855,1.6639181281945281,-6.4532866941979705,-6.453286694231493,40.1545115759409,42791.247541485194,25775.477585093016,25775.477585093016,68566.72512657821,77710.43133854856,77703.42640477908,25775.477585093016,103478.9039898721,103478.9039898721,103478.9039898721,131073.73163403975,126491.45969654681,4582.27193749295,0.0,91660.93438756789,56742.486854823546,38798.275036382605,27594.827644167657,66393.10268055026,20939.20015615103,1554.3547913998866,0.0,0.8787251204387361,2.7335107873110625,0.0014947054983599872,1.0,1.0,-6.4532866941979705,335008.3725635847,1561206.1168288363,4.660200295538939,1561206.1168288363,4.660200295538939,0.7588088762923172,0.0930154325059611,4.028046144702076,101325.0,128409.65906185367,1.267304801992141,1.0,0.0,4.028046144702111,1.2839210365195743,1.284241889540106,3.137300527157976,0.0,16554.156706126745,0.0,0.0,22755.681314159167,2320.4337173406993,19342.326731217094,1972.3684164538445,0.85,0.8499998951550531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4147.917507534318,4632.441516551485,6.214076711572538,5.172833642729186,-3.6364177870208,8.809251429749986,2.9113984976734733,3.5,0.831828142192421,0.6,0.0002498878890038854,1.0002574666207928,0.00024982356777409617,198.38357055737512,0.0,1.2806190080597393e-05,36.292742688413014,0.03557306787553732,8.394808115766115e-05,0.00016593980784622425,0.0006684132032475869,0.0930154324921191,0.0930154324921191,0.0930154324921191,0.09300972750333246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.22267593874,595.6915388321304,0.0,0.0930154324921191,0.0930154325059611,0.0930154325059611,0.37337381804192254,0.37337381804192254,0.5,10.104637521084731,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27594.827644167657,20939.20015615103,0.7588088762923172,1.032738678541449,0.6445134481419681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475738144439276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.7521474456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0377714874144,261.0377714874144,-12.112228512585602,245.53739051013298,276.5381524647078,125417.42002398316,125652.34020404052,-234.9201800573661,0.0,nan,276.5381524647078,3.3881524647078436,270.338000073764,-2.8119999262359556,264.13784768288224,-9.012152317117739,257.9376952919576,-15.212304708042382,251.7375429010415,-21.41245709895847,245.53739051013298,-27.612609489866998,1.0,1.0,26381.15544483698,26381.15544483698,275.6862677303789,2.5362677303789383,275.6862677303789,275.6862677303789,77698.25087553781,77703.42640477908,-5.175529241270851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6862677303789,2.5362677303789383,1.0,0.002,0.1258621043650418,0.004935530519390691,0.00019443533261744215,0.0018055646656634516,0.09721766630872107,0.09721766630872107,0.0,-1.7191061942034569e-12,0.9999382280655643,0.9999382280655643,0.0,0.09300968676276283,5.745743198264995e-06,0.0,0.0,0.0,1600192.3305613766,266.696713305802,0.0,1.0,1284220.939500961,2599.290035996371,,,,,,,,,,,,,,,,,3.0,16554.156706126745,1554.3547913998866,0.37337381804192254,6.17534620354742,2.9113984976734733
2017.0,-29.34871388375491,5.172610365430739,35.076053869722564,24.302360659372084,5.1092787512626225,-25.902914620240903,-39.44787019919602,1.6634794877682777,-6.453369941816902,-6.453369941822317,40.15460444503552,42789.50450735674,25776.79327598829,25776.79327598829,68566.29778334503,77709.32377925683,77702.49664388194,25776.79327598829,103479.28991987024,103479.28991987024,103479.28991987024,131074.39843910345,126492.17107892392,4582.227360179533,0.0,91660.74292987798,56741.657384009675,38798.983939853664,27595.108519233225,66394.09245908688,20939.401748550088,1554.3692747038415,0.0,0.8787243177924466,2.733502310103663,0.0014947054983599872,1.0,1.0,-6.453369941816902,335007.27216009144,1561210.1340631102,4.660227594453674,1561210.1340631102,4.660227594453674,0.7588084581713369,0.0930161193839508,4.028046144702076,101325.0,128409.64274875834,1.2673046409944075,1.0,0.0,4.028046144701751,1.2839232185649572,1.284243989542964,3.1372951952720576,0.0,16554.128764453282,0.0,0.0,22755.633783003108,2320.4288705116537,19342.284537502885,1972.364113892398,0.85,0.8499998163949289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4148.109296019461,4632.441516551485,6.214106581213707,5.172610365430739,-3.6364118735561903,8.809022238986929,2.91162285978303,3.5,0.8318922456522942,0.6,0.00024982356777409617,1.0002566448641674,0.0002497594682892825,198.38560794323718,0.0,1.2760275228226818e-05,36.1626199967948,0.03558582815076555,8.392754173082003e-05,0.00016589602604327614,0.0006682368481250136,0.09301611938274854,0.09301611938274854,0.09301611938274854,0.09301022075401953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.52470879524,595.6911200787246,0.0,0.09301611938274854,0.0930161193839508,0.0930161193839508,0.3733759273733308,0.3733759273733308,0.5,10.104460562048462,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27595.108519233225,20939.401748550088,0.7588084581713369,1.0327168463910654,0.6444775871245522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475886356198377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.62202475398,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0364098412944,261.0364098412944,-12.113590158705563,245.53498964429374,276.5378300383015,125425.99041622102,125660.28694104681,-234.29652482582998,0.0,nan,276.5378300383015,3.3878300383015016,270.33726195948014,-2.8127380405198323,264.13669388069775,-9.013306119302229,257.93612580189955,-15.213874198100427,251.73555772309365,-21.41444227690633,245.53498964429374,-27.615010355706232,1.0,1.0,26381.15544483698,26381.15544483698,275.6860769182112,2.536076918211222,275.6860769182112,275.6860769182112,77697.20697981965,77702.49664388194,-5.289664062293014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6860769182112,2.536076918211222,1.0,0.002,0.12586804328964712,0.004935490229848401,0.00019444447395515377,0.0018055555259616724,0.09722223697757688,0.09722223697757688,0.0,-8.317391914092198e-14,0.9999361516637404,0.9999361516637404,0.0,0.09301018045948281,5.9389244679904e-06,0.0,0.0,0.0,1600192.233035868,266.6966300581831,0.0,1.0,1284221.223762583,2599.2888849727055,,,,,,,,,,,,,,,,,3.0,16554.128764453282,1554.3692747038415,0.3733759273733308,6.17534620354742,2.91162285978303
2018.0,-29.351184798468843,5.172375168364397,35.07614295686542,24.30165106141942,5.1088115719528195,-25.905185161401494,-39.45007938947526,1.66281193643069,-6.453528835642601,-6.453528835658295,40.15467817662921,42787.94768121477,25778.223660797186,25778.223660797186,68566.17134201195,77708.33290918122,77701.15133898178,25778.223660797186,103479.37499977897,103479.37499977897,103479.37499977897,131074.75327504057,126492.57716084874,4582.176114191832,0.0,91660.56167504913,56740.9077006337,38799.615527128255,27595.378275261595,66394.99380238986,20939.59047919766,1554.3850802131117,0.0,0.8787231788187081,2.7334861298076474,0.0014947054983599872,1.0,1.0,-6.453528835642601,335005.17183978244,1561213.323472322,4.660266332303008,1561213.323472322,4.660266332303008,0.75880787972272,0.09301678004502888,4.028046144702076,101325.0,128409.66346026506,1.2673048454010862,1.0,0.0,4.028046144702349,1.2839264696314832,1.2842471591184157,3.137287251238164,0.0,16554.100899876827,0.0,0.0,22755.588784802407,2320.4242819721726,19342.252266444964,1972.360823160301,0.85,0.8500000790734503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4148.297948948145,4632.441516551485,6.214168793573179,5.172375168364397,-3.636468184167052,8.808843352531449,2.9118435605358806,3.5,0.8319553030102516,0.6,0.0002497594682892825,1.0002558432575301,0.0002496955853573338,198.38763896169863,0.0,1.2716415263603894e-05,36.038320857053435,0.03559854456602916,8.39066607097051e-05,0.0001658528075795774,0.000668062762158932,0.09301678007067489,0.09301678007067489,0.09301678007067489,0.09301049540869076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.78995141335,595.6907123462988,0.0,0.09301678007067489,0.09301678004502888,0.09301678004502888,0.37337790186480807,0.37337790186480807,0.5,10.10427203958367,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27595.378275261595,20939.59047919766,0.75880787972272,1.0327009223930967,0.6444453900931705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447603409485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.497725614245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0350286677011,261.0350286677011,-12.114971332298865,245.53259425805325,276.53746307734286,125431.61073280974,125669.26731431122,-237.6565815014705,0.0,nan,276.53746307734286,3.387463077342886,270.33648931348705,-2.8135106865129274,264.1355155495839,-9.014484450416091,257.9345417858102,-15.215458214189766,251.73356802192944,-21.416431978070534,245.53259425805325,-27.617405741946726,1.0,1.0,26381.15544483698,26381.15544483698,275.6857623852718,2.5357623852718234,275.6857623852718,275.6857623852718,77695.79675065659,77701.15133898178,-5.3545883251936175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6857623852718,2.5357623852718234,1.0,0.002,0.12587438320267916,0.004935434438844422,0.0001944542045044719,0.0018055458033658753,0.09722710225223594,0.09722710225223594,0.0,7.87034716911994e-12,0.9999318413020775,0.9999318413020775,0.0,0.09301044014241606,6.339902612816277e-06,0.0,0.0,0.0,1600192.0468897105,266.6964711643574,0.0,1.0,1284221.7663292962,2599.286688029873,,,,,,,,,,,,,,,,,4.0,16554.100899876827,1554.3850802131117,0.37337790186480807,6.17534620354742,2.9118435605358806
2019.0,-29.353648253898587,5.172130518734602,35.07622779184774,24.30126112829896,5.108702414642059,-25.90741318704083,-39.45222561070693,1.662467347755809,-6.453576646599288,-6.45357664655964,40.15473366082056,42786.16165903141,25779.357955407075,25779.357955407075,68565.51961443848,77707.18703266911,77699.97329382371,25779.357955407075,103479.33124923079,103479.33124923079,103479.33124923079,131074.81710270737,126492.70422036757,4582.11288233981,0.0,91660.36736807272,56740.07086274714,38800.32945036176,27595.48585347657,66395.81530383833,20939.66896084171,1554.3905733900424,0.0,0.8787227096834372,2.7334812611912547,0.0014947054983599872,1.0,1.0,-6.453576646599288,335004.53985800786,1561215.7235566063,4.660282288169378,1561215.7235566063,4.660282288169378,0.758807765589808,0.09301731689418047,4.028046144702076,101325.0,128409.6389071079,1.2673046030802655,1.0,0.0,4.028046144702239,1.2839282113785009,1.2842488192751051,3.137282995267569,0.0,16554.073108755932,0.0,0.0,22755.540546284417,2320.4193630122845,19342.205419698967,1972.3560461216591,0.85,0.8499998222567915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4148.483204565318,4632.441516551485,6.214164716163593,5.172130518734602,-3.636444805633307,8.80857532436791,2.9120602933632522,3.5,0.8320172266752149,0.6,0.0002496955853573338,1.0002550759515567,0.0002496319102602853,198.38966388506014,0.0,1.2673584039254832e-05,35.91693716724819,0.03561121815006841,8.388637946369736e-05,0.00016580920589363645,0.000667887132555975,0.09301731689915073,0.09301731689915073,0.09301731689915073,0.09301060878806569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0282808464,595.690312467376,0.0,0.09301731689915073,0.09301731689418047,0.09301731689418047,0.37337972043517437,0.37337972043517437,0.5,10.104070797465488,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,27595.48585347657,20939.66896084171,0.758807765589808,1.0326783292090205,0.6444105168862645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476181371992871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.376341924435,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.03366474273366,261.03366474273366,-12.116335257266314,245.5302078983235,276.53712158713796,125441.67227577687,125676.36091896826,-234.68864319140235,0.0,nan,276.53712158713796,3.387121587137983,270.3357388493765,-2.8142611506234516,264.13435611157985,-9.01564388842013,257.932973373884,-15.217026626115967,251.73159063610018,-21.418409363899798,245.5302078983235,-27.619792101676467,1.0,1.0,26381.15544483698,26381.15544483698,275.6855782856435,2.53557828564351,275.6855782856435,275.6855782856435,77695.06200477011,77699.97329382371,-4.911289053605287,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6855782856435,2.53557828564351,1.0,0.002,0.12588112851473932,0.004935397196886039,0.00019446460573200764,0.0018055353948627404,0.09723230286600382,0.09723230286600382,0.0,5.947482090151723e-13,0.9999274832736706,0.9999274832736706,0.0,0.09301057158286737,6.745311313105939e-06,0.0,0.0,0.0,1600191.9908784914,266.6964233534007,0.0,1.0,1284221.9295868566,2599.286026973381,,,,,,,,,,,,,,,,,3.0,16554.073108755932,1554.3905733900424,0.37337972043517437,6.17534620354742,2.9120602933632522
2020.0,-29.35610386149609,5.171875460859154,35.07631026325522,24.30076142717155,5.108468974594227,-25.90964657788009,-39.45438388092441,1.6620116909269727,-6.453697223814061,-6.453697223828912,40.154835133651495,42784.45990201853,25780.606944606057,25780.606944606057,68565.06684662458,77706.09982211186,77699.29954186975,25780.606944606057,103479.90648647581,103479.90648647581,103479.90648647581,131075.7641494506,126493.71019468021,4582.053954770399,0.0,91660.17822875013,56739.26468467957,38801.01504896729,27595.8576629748,66396.8727119421,20939.933274574298,1554.4103631897547,0.0,0.8787216725374879,2.7334689827766665,0.0014947054983599872,1.0,1.0,-6.453697223814061,335002.9460308126,1561220.1129821155,4.660317562814862,1561220.1129821155,4.660317562814862,0.7588071199058721,0.09301791617651198,4.028046144702076,101325.0,128409.63205894841,1.267304535494186,1.0,0.0,4.028046144702477,1.2839304716147792,1.2842509983171304,3.1372774723821806,0.0,16554.04538470554,0.0,0.0,22755.493590684655,2320.414574873648,19342.166873088478,1972.352115461292,0.85,0.8499998822704737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4148.665682344876,4632.441516551485,6.214192446096198,5.171875460859154,-3.6364808726500373,8.808356333509192,2.912273782672205,3.5,0.83207822362063,0.6,0.0002496319102602853,1.0002542683615656,0.00024956845289866825,198.39168239360612,0.0,1.263248110130805e-05,35.800451441107015,0.03562385063116972,8.386598892729953e-05,0.00016576592133298574,0.0006677127803483208,0.09301791617820887,0.09301791617820887,0.09301791617820887,0.09301126538103471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.4806862061,595.6898452464081,0.0,0.09301791617820887,0.09301791617651198,0.09301791617651198,0.3733813614734467,0.3733813614734467,0.5,10.103871273581229,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27595.8576629748,20939.933274574298,0.7588071199058721,1.0326550641035315,0.6443746242030967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476328207370548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.259856198296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0323043452423,261.0323043452423,-12.117695654757654,245.52782914959417,276.5367795408862,125450.07193375326,125684.15360810934,-234.08167435606873,0.0,nan,276.5367795408862,3.3867795408862094,270.33498946262665,-2.8150105373733254,264.1331993843393,-9.016800615660657,257.9314093061423,-15.218590693857664,251.7296192278653,-21.420380772134678,245.52782914959417,-27.62217085040581,1.0,1.0,26381.15544483698,26381.15544483698,275.6853797616203,2.5353797616203337,275.6853797616203,275.6853797616203,77693.98691909711,77699.29954186975,-5.312622772646137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6853797616203,2.5353797616203337,1.0,0.002,0.12588782964549564,0.004935346860899405,0.00019447490961004935,0.001805525090420149,0.09723745480502467,0.09723745480502467,0.0,3.019806626980426e-14,0.9999279587082223,0.9999279587082223,0.0,0.09301121504567215,6.701130839829067e-06,0.0,0.0,0.0,1600191.8496204151,266.6963027761859,0.0,1.0,1284222.3413153384,2599.2843598186864,,,,,,,,,,,,,,,,,3.0,16554.04538470554,1554.4103631897547,0.3733813614734467,6.17534620354742,2.912273782672205
2021.0,-29.358551184766895,5.171610559516834,35.07638974843264,24.300240352191054,5.108210463062633,-25.911875019982748,-39.456537541095145,1.6615342982134285,-6.453808706788379,-6.45380870680208,40.15491391377248,42782.775207100654,25781.788161453514,25781.788161453514,68564.56336855417,77705.02757976955,77698.40683491278,25781.788161453514,103480.19499636629,103480.19499636629,103480.19499636629,131076.32278574223,126494.3332814813,4581.9895042609305,0.0,91659.99055782083,56738.46194151646,38801.6984625604,27596.12778937593,66397.82625193633,20940.124779090962,1554.4251298044178,0.0,0.878720770707277,2.7334576304701237,0.0014947054983599872,1.0,1.0,-6.453808706788379,335001.4724194248,1561223.520794122,4.66034823524434,1561223.520794122,4.66034823524434,0.7588066318185618,0.09301844177694758,4.028046144702076,101325.0,128409.62448699973,1.267304460764863,1.0,0.0,4.028046144701495,1.2839328329603719,1.284253278772989,3.13727170245704,0.0,16554.017735758207,0.0,0.0,22755.446999627216,2320.4098239079826,19342.132208647414,1972.3485806720353,0.85,0.8500000992713648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4148.845122657484,4632.441516551485,6.214208387933111,5.171610559516834,-3.6365143902108,8.808124949727635,2.9124837244110022,3.5,0.8321382069745721,0.6,0.00024956845289866825,1.000253415519175,0.0002495052244026894,198.39369412818638,0.0,1.2589412731459962e-05,35.67839568095753,0.03563644004390118,8.38456465115658e-05,0.00016572280638710247,0.0006675391113567766,0.093018441767521,0.093018441767521,0.093018441767521,0.0930116672267022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.84127685364,595.6894067612751,0.0,0.093018441767521,0.09301844177694758,0.09301844177694758,0.3733828654587521,0.3733828654587521,0.5,10.103668035235401,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27596.12778937593,20940.124779090962,0.7588066318185618,1.0326326513822377,0.6443399975891981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447647457779712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.13780043815,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.03094530776474,261.03094530776474,-12.119054692235238,245.52545783105052,276.536432784475,125458.16358792696,125692.01124608524,-233.84765815829348,0.0,nan,276.536432784475,3.386432784475005,270.33423779379285,-2.8157622062071255,264.1320428030864,-9.017957196913585,257.9298478124406,-15.220152187559393,251.7276528217433,-21.422347178256672,245.52545783105052,-27.62454216894946,1.0,1.0,26381.15544483698,26381.15544483698,275.685165000862,2.5351650008620368,275.685165000862,275.685165000862,77692.89349590146,77698.40683491278,-5.513339011318749,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.685165000862,2.5351650008620368,1.0,0.002,0.12589465345108136,0.004935297667955138,0.00019448540663078283,0.0018055145923354659,0.09724270331539141,0.09724270331539141,0.0,-1.033751209633671e-12,0.9999266402760912,0.9999266402760912,0.0,0.0930116179697404,6.823807207180066e-06,0.0,0.0,0.0,1600191.719016198,266.6961912932116,0.0,1.0,1284222.7219899592,2599.2828184074256,,,,,,,,,,,,,,,,,3.0,16554.017735758207,1554.4251298044178,0.3733828654587521,6.17534620354742,2.9124837244110022
2022.0,-29.360990791863273,5.171336175372306,35.07646620205386,24.29972339831295,5.107955577180442,-25.914096154973713,-39.458682539965935,1.6610609403454306,-6.453921280236216,-6.453921280230645,40.15498541365035,42781.08794980064,25782.926097922318,25782.926097922318,68564.01404772296,77703.95744015751,77697.48004509852,25782.926097922318,103480.40614302084,103480.40614302084,103480.40614302084,131076.78050473635,126494.85958772629,4581.920917010061,0.0,91659.8033385641,56737.65515516625,38802.38687044206,27596.374361715527,66398.76123215759,20940.29908315308,1554.4388361127235,0.0,0.8787198906162185,2.7334461671585095,0.0014947054983599872,1.0,1.0,-6.453921280236216,334999.9843990412,1561226.6136860712,4.6603781683356384,1561226.6136860712,4.6603781683356384,0.7588061681103868,0.09301892480374017,4.028046144702076,101325.0,128409.61925344696,1.267304409113713,1.0,0.0,4.028046144697406,1.2839351749908556,1.2842555402024838,3.1372659797491442,0.0,16553.990170919966,0.0,0.0,22755.400520701707,2320.405084376592,19342.093496753936,1972.344633157494,0.85,0.8500001342168195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4149.021656555541,4632.441516551485,6.214218250026426,5.171336175372306,-3.6365529036113178,8.807889078983624,2.9126902716075005,3.5,0.8321972204592859,0.6,0.0002495052244026894,1.0002526214664254,0.00024944220994582445,198.39569955548228,0.0,1.2544134891419473e-05,35.55007828228279,0.0356489841787926,8.382539043957393e-05,0.00016567983396311543,0.0006673660164500071,0.09301892479039434,0.09301892479039434,0.09301892479039434,0.09301200414297257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.18780142115,595.6889724913416,0.0,0.09301892479039434,0.09301892480374017,0.09301892480374017,0.3733842430082344,0.3733842430082344,0.5,10.103460412665427,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27596.374361715527,20940.29908315308,0.7588061681103868,1.032609837523847,0.6443055134751721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447662045722699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.009483039474,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0295884141089,261.0295884141089,-12.120411585891077,245.52309395750373,276.5360828707127,125466.30777230757,125699.78654728105,-233.4787749734816,0.0,nan,276.5360828707127,3.3860828707126984,270.3334850880672,-2.8165149119327566,264.1308873054179,-9.019112694582077,257.9282895228012,-15.22171047719877,251.72569174015067,-21.42430825984931,245.52309395750373,-27.626906042496245,1.0,1.0,26381.15544483698,26381.15544483698,275.6849452065828,2.5349452065828473,275.6849452065828,275.6849452065828,77691.83275116731,77697.48004509852,-5.647293931207969,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6849452065828,2.5349452065828473,1.0,0.002,0.12590162421627107,0.0049352476568948036,0.00019449613023770745,0.00180550386818659,0.09724806511885373,0.09724806511885373,0.0,-1.5757026759766202e-12,0.999925060766191,0.999925060766191,0.0,0.09301195403678565,6.970766954526323e-06,0.0,0.0,0.0,1600191.587134292,266.69607871976376,0.0,1.0,1284223.1063879165,2599.2812619211363,,,,,,,,,,,,,,,,,3.0,16553.990170919966,1554.4388361127235,0.3733842430082344,6.17534620354742,2.9126902716075005
2023.0,-29.363422632059518,5.17105256169997,35.0765397292462,24.299202707503014,5.107695519092639,-25.91631081698397,-39.46082645617423,1.6605837039550693,-6.454040199815495,-6.454040199818932,40.15505388375884,42779.43028830367,25784.033641397637,25784.033641397637,68563.4639297013,77702.8932342448,77696.56254103695,25784.033641397637,103480.59618243459,103480.59618243459,103480.59618243459,131077.2152272115,126495.36629511675,4581.848932094752,0.0,91659.61682044099,56736.87271773123,38803.04900301084,27596.61904477691,66399.66804778775,20940.47150067863,1554.4526308056982,0.0,0.878718987711754,2.7334340576639873,0.0014947054983599872,1.0,1.0,-6.454040199815495,334998.412499754,1561229.5755226593,4.660408877381787,1561229.5755226593,4.660408877381787,0.7588056879975642,0.0930193758312057,4.028046144702076,101325.0,128409.61563450091,1.2673043733974922,1.0,0.0,4.0280461447024445,1.2839375347085247,1.284257819598107,3.1372602138440557,0.0,16553.962679084972,0.0,0.0,22755.354215839143,2320.4003625946825,19342.049704252488,1972.3401675651205,0.85,0.8499999393896148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4149.195363251998,4632.441516551485,6.214225020532411,5.17105256169997,-3.636600282579532,8.807652844279502,2.91289351665643,3.5,0.8322552904732657,0.6,0.00024944220994582445,1.000251822113203,0.00024937941069563374,198.39769863346024,0.0,1.2501797251824682e-05,35.43009341167115,0.035661485976044426,8.380514911146684e-05,0.00016563706083435763,0.0006671937243136174,0.09301937583608659,0.09301937583608659,0.09301937583608659,0.09301232193721481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.53892284015,595.6885365776666,0.0,0.09301937583608659,0.0930193758312057,0.0930193758312057,0.37338549989480385,0.37338549989480385,0.5,10.103248797619875,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27596.61904477691,20940.47150067863,0.7588056879975642,1.0325874502920145,0.6442717493333758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476765879499092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.88949816886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02823351035414,261.02823351035414,-12.121766489645836,245.52073746985877,276.53572955084763,125474.39157401568,125707.5279473081,-233.1363732924174,0.0,nan,276.53572955084763,3.385729550847657,270.33273113463895,-2.8172688653610294,264.1297327184443,-9.020267281555675,257.9267343022739,-15.223265697726049,251.72373588606126,-21.426264113938714,245.52073746985877,-27.629262530141204,1.0,1.0,26381.15544483698,26381.15544483698,275.68472014041805,2.5347201404180737,275.68472014041805,275.68472014041805,77690.77748562355,77696.56254103695,-5.785055413405644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68472014041805,2.5347201404180737,1.0,0.002,0.12590872978480658,0.0049351959253931,0.0001945070595495187,0.001805492941359169,0.09725352977475935,0.09725352977475935,0.0,9.0868762167573e-13,0.9999236119607307,0.9999236119607307,0.0,0.0930122702634719,7.105567733804413e-06,0.0,0.0,0.0,1600191.4478175808,266.6959598001845,0.0,1.0,1284223.512455368,2599.279617693191,,,,,,,,,,,,,,,,,3.0,16553.962679084972,1554.4526308056982,0.37338549989480385,6.17534620354742,2.91289351665643
2024.0,-29.36584715688637,5.170760077624935,35.0766104378775,24.298693681508325,5.107447557712749,-25.918517685428366,-39.46295406259594,1.6601180862560834,-6.454159180825968,-6.454159180813841,40.15511961333997,42777.736639287825,25785.098088648065,25785.098088648065,68562.83472793589,77701.82714613892,77695.6754749103,25785.098088648065,103480.77356355837,103480.77356355837,103480.77356355837,131077.6311562579,126495.85741641137,4581.773739846543,0.0,91659.43036087908,56736.0563693161,38803.748879514416,27596.857592699533,66400.60647221396,20940.639364506664,1554.4661608197623,0.0,0.8787180948745543,2.7334219419563,0.0014947054983599872,1.0,1.0,-6.454159180825968,334996.83979424916,1561232.4188151932,4.660439244065952,1561232.4188151932,4.660439244065952,0.7588052115776507,0.09301979379333446,4.028046144702076,101325.0,128409.60249494285,1.2673042437201367,1.0,0.0,4.028046144703884,1.283939839706654,1.284260044536573,3.137254581665117,0.0,16553.935261526647,0.0,0.0,22755.30792551495,2320.3956422952742,19342.01221445804,1972.3363446699984,0.85,0.850000020995995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4149.3662947740795,4632.441516551485,6.214225560448379,5.170760077624935,-3.6366516450057795,8.807411722630714,2.9130935201575623,3.5,0.8323124343307321,0.6,0.00024937941069563374,1.000251069477038,0.00024931681485331175,198.39969173297217,0.0,1.245922671374501e-05,35.30944850675336,0.03567394520275817,8.378506623512594e-05,0.00016559434446050778,0.0006670216607886159,0.09301979379064593,0.09301979379064593,0.09301979379064593,0.09301262474023979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.89346082084,595.6880994181847,0.0,0.09301979379064593,0.09301979379333446,0.09301979379333446,0.3733866422657593,0.3733866422657593,0.5,10.10303372507813,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27596.857592699533,20940.639364506664,0.7588052115776507,1.0325633811285555,0.6442371374603126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476910841563355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.768853263944,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0268819994632,261.0268819994632,-12.12311800053675,245.51838839876962,276.5353756001509,125482.61349579554,125715.16606761234,-232.55257181680156,0.0,nan,276.5353756001509,3.385375600150951,270.331978159875,-2.8180218401249704,264.12858071958937,-9.021419280410612,257.92518327934255,-15.22481672065743,251.72178583905193,-21.428214160948045,245.51838839876962,-27.63161160123036,1.0,1.0,26381.15544483698,26381.15544483698,275.6844985342289,2.5344985342289306,275.6844985342289,275.6844985342289,77689.75150818125,77695.6754749103,-5.923966729053063,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6844985342289,2.5344985342289306,1.0,0.002,0.1259159511103232,0.0049351436835439084,0.0001945181676557677,0.001805481831832427,0.09725908382788385,0.09725908382788385,0.0,-5.118054417774243e-13,0.999922367856185,0.999922367856185,0.0,0.09301257246732506,7.221326009401514e-06,0.0,0.0,0.0,1600191.3084286964,266.695840819174,0.0,1.0,1284223.9187323235,2599.277972618457,,,,,,,,,,,,,,,,,3.0,16553.935261526647,1554.4661608197623,0.3733866422657593,6.17534620354742,2.9130935201575623
