time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-29.368270141283933,5.17045891871555,35.07667845864979,24.298171523865335,5.107184591504864,-25.92072466800296,-39.465092949662335,1.6596391182528594,-6.45428657365693,-6.454286573607244,40.15518347712277,42776.096663914264,25786.139068962,25786.139068962,68562.23573287626,77700.76879525873,77694.80353214097,25786.139068962,103480.94260110297,103480.94260110297,103480.94260110297,131078.04303791196,126496.34708270569,4581.695955206281,0.0,91659.24494473024,56735.28870818606,38804.395818382414,27597.10043680898,66401.49625519139,20940.80968498408,1554.480119599614,0.0,0.8787171636357017,2.733408969729091,0.0014947054983599872,1.0,1.0,-6.45428657365693,334995.1559067159,1561235.1814016185,4.660470916888023,1561235.1814016185,4.660470916888023,0.7588047060572078,0.09302018598603157,4.028046144702076,101325.0,128409.60171547758,1.2673042360274125,1.0,0.0,4.028046144702726,1.2839422066670259,1.2842623317136188,3.137248798104741,0.0,16553.907909458216,0.0,0.0,22755.261894227773,2320.3909484102905,19341.97467089803,1972.3325162923152,0.85,0.8500000905638632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4149.534530789303,4632.441516551485,6.214224481717254,5.17045891871555,-3.63671321883537,8.80717213755092,2.9132903750644266,3.5,0.8323686785898362,0.6,0.00024931681485331175,1.0002509149078196,0.00024925427324031804,198.40168360116255,0.0,1.2418995820448263e-05,35.19543415515038,0.03568636419857862,8.376488136253594e-05,0.0001655519334907758,0.0006668508274454939,0.09302018598893218,0.09302018598893218,0.09302018598893218,0.09301291998001296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.252991959,595.6876605432659,0.0,0.09302018598893218,0.09302018598603157,0.09302018598603157,0.37338767714592885,0.37338767714592885,0.5,10.102815745368591,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,27597.10043680898,20940.80968498408,0.7588047060572078,1.0325405239270633,0.6442038067865067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477055370309928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.65483891234,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02553204049156,261.02553204049156,-12.124467959508422,245.5160455254208,276.53501855555817,125490.61675527619,125722.90228930252,-232.2855340263624,0.0,nan,276.53501855555817,3.38501855555819,270.33122394952653,-2.8187760504734456,264.1274293434945,-9.02257065650548,257.92363473749487,-15.226365262505112,251.7198401314544,-21.430159868545587,245.5160455254208,-27.633954474579184,1.0,1.0,26381.15544483698,26381.15544483698,275.6842702658713,2.534270265871328,275.6842702658713,275.6842702658713,77688.70243720034,77694.80353214097,-6.1010949406336294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6842702658713,2.534270265871328,1.0,0.002,0.1259232712902965,0.004935089493359892,0.00019452942510511922,0.0018054705751695934,0.09726471255255961,0.09726471255255961,0.0,2.7471254437916315e-13,0.9999213054699555,0.9999213054699555,0.0,0.09301286580621075,7.320179820822604e-06,0.0,0.0,0.0,1600191.1591849574,266.69571342634305,0.0,1.0,1284224.353732281,2599.2762112417367,,,,,,,,,,,,,,,,,3.0,16553.907909458216,1554.480119599614,0.37338767714592885,6.17534620354742,2.9132903750644266
2026.0,-29.370678867070875,5.170149372384601,35.076743786443174,24.297646048385673,5.10691639232542,-25.922919341110255,-39.46721486337481,1.6591568663838288,-6.45441697640598,-6.454416976416844,40.155241817500944,42774.44838205237,25787.145559445427,25787.145559445427,68561.59394149779,77699.71808462555,77693.90992475416,25787.145559445427,103481.05548419959,103481.05548419959,103481.05548419959,131078.38285352546,126496.76785814953,4581.614995375935,0.0,91659.0592784578,56734.50109398016,38805.064649419604,27597.327369325878,66402.39201874548,20940.968229512815,1554.4934197494108,0.0,0.8787162370876574,2.7333956910566264,0.0014947054983599872,1.0,1.0,-6.45441697640598,334993.43224075664,1561237.7050629146,4.660502430211431,1561237.7050629146,4.660502430211431,0.7588042113378148,0.09302054603398838,4.028046144702076,101325.0,128409.5973727423,1.2673041931679476,1.0,0.0,4.028046144703866,1.2839445888664216,1.2842646342028217,3.1372429773300317,0.0,16553.88050743222,0.0,0.0,22755.215800845086,2320.3862481933265,19341.935936686947,1972.3285665020112,0.85,0.8500001101272185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4149.700109299593,4632.441516551485,6.214219071314507,5.170149372384601,-3.6367808173377654,8.806930189722365,2.9134841255894703,3.5,0.8324240358827059,0.6,0.00024925427324031804,1.0002494430803763,0.00024919211399179844,198.40366378242803,0.0,1.2408361313084878e-05,35.165295961282546,0.0356987725598917,8.37448611104913e-05,0.00016550941212982673,0.0006666795494414555,0.09302054603452338,0.09302054603452338,0.09302054603452338,0.09301316587054473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.6023288679,595.6872247110132,0.0,0.09302054603452338,0.09302054603398838,0.09302054603398838,0.3733886123288013,0.3733886123288013,0.5,10.10259434039844,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27597.327369325878,20940.968229512815,0.7588042113378148,1.032516929844075,0.6441702938950917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447719980997476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.62470071847,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02418417178757,261.02418417178757,-12.12581582821241,245.5137101382347,276.5346582053373,125498.59531587531,125730.52117987137,-231.92586399606125,0.0,nan,276.5346582053373,3.3846582053373027,270.3304685919074,-2.819531408092587,264.1262789784897,-9.023721021510255,257.92208936509604,-15.227910634903935,251.71789975166,-21.432100248339964,245.5137101382347,-27.636289861765277,1.0,1.0,26381.15544483698,26381.15544483698,275.68403648110535,2.5340364811053746,275.68403648110535,275.68403648110535,77687.6612142692,77693.90992475416,-6.248710484956973,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68403648110535,2.5340364811053746,1.0,0.002,0.12593070668441042,0.004935034264065828,0.0001945408593303465,0.001805459140659243,0.09727042966517326,0.09727042966517326,0.0,-1.0410509260205814e-14,0.9999200671850588,0.9999200671850588,0.0,0.0930131106398965,7.435394091866996e-06,0.0,0.0,0.0,1600191.0064147864,266.695583023594,0.0,1.0,1284224.7990096905,2599.2744082519484,,,,,,,,,,,,,,,,,3.0,16553.88050743222,1554.4934197494108,0.3733886123288013,6.17534620354742,2.9134841255894703
2027.0,-29.373080480224946,5.169831692304194,35.07680646752768,24.297117255069338,5.106643278607682,-25.92510810433562,-39.46932825548572,1.65867090270042,-6.454551724662508,-6.454551724768886,40.15529610702778,42772.79550785042,25788.12160935756,25788.12160935756,68560.91711720798,77698.67392210326,77693.00994629464,25788.12160935756,103481.1315556522,103481.1315556522,103481.1315556522,131078.677482449,126497.1464651235,4581.531017325519,0.0,91658.87530036688,56733.70614046962,38805.74351099696,27597.54592679682,66403.28943779378,20941.120345749358,1554.5064509805277,0.0,0.878715302418403,2.7333819699426813,0.0014947054983599872,1.0,1.0,-6.454551724662508,334991.6511431283,1561240.053497462,4.660534219792862,1561240.053497462,4.660534219792862,0.7588037139713872,0.09302087785193215,4.028046144702076,101325.0,128409.59013485014,1.2673041217355059,1.0,0.0,4.02804614470333,1.2839469876273133,1.2842669537483111,3.1372371161100325,0.0,16553.85331028758,0.0,0.0,22755.17012656919,2320.381590713362,19341.89196032728,1972.3240821613172,0.85,0.849999883663514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4149.863092254793,4632.441516551485,6.214210212738802,5.169831692304194,-3.6368553510052277,8.806687043309422,2.9136748439774935,3.5,0.8324785268507124,0.6,0.00024919211399179844,1.0002487113052465,0.0002491301525063923,198.40563815092267,0.0,1.2332622644249271e-05,34.95065257380244,0.03571110518253595,8.372492565600097e-05,0.00016546718833579746,0.0006665094700507013,0.09302087785283006,0.09302087785283006,0.09302087785283006,0.0930133797466137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.9491358032,595.6867895019419,0.0,0.09302087785283006,0.09302087785193215,0.09302087785193215,0.3733894519441748,0.3733894519441748,0.5,10.102369397238384,1.063540366885718e-10,1.063540366885718e-10,1.063540366885718e-10,1.063540366885718e-10,1.063540366885718e-10,1.063540366885718e-10,27597.54592679682,20941.120345749358,0.7588037139713872,1.0324927830786976,0.6441366966906018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477343402371163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.41005733099,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02283821313375,261.02283821313375,-12.127161786866225,245.5113820599593,276.534294366304,125506.51455171774,125738.11175638183,-231.5972046641009,0.0,nan,276.534294366304,3.3842943663040046,270.32971190503247,-2.820288094967509,264.12512944376294,-9.024870556237033,257.92054698251235,-15.229453017487629,251.71596452123146,-21.43403547876852,245.5113820599593,-27.63861794004069,1.0,1.0,26381.15544483698,26381.15544483698,275.68379761372387,2.533797613723891,275.68379761372387,275.68379761372387,77686.62629091539,77693.00994629464,-6.383655379249831,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68379761372387,2.533797613723891,1.0,0.002,0.1259382613145322,0.004934977738402731,0.00019455247600994038,0.0018054475240053957,0.09727623800497019,0.09727623800497019,0.0,1.5335822889372963e-14,0.9999187856515802,0.9999187856515802,0.0,0.09301332322194797,7.554629984181465e-06,0.0,0.0,0.0,1600190.8485534892,266.69544827533747,0.0,1.0,1284225.2591250564,2599.272545183095,,,,,,,,,,,,,,,,,3.0,16553.85331028758,1554.5064509805277,0.3733894519441748,6.17534620354742,2.9136748439774935
2028.0,-29.3754744502699,5.169506127747966,35.076866550487175,24.296585318539314,5.106365655606028,-25.92729043966269,-39.47144059985874,1.6581816450253324,-6.454690602528274,-6.454690602520145,40.155346504970666,42771.17173864222,25789.067746159613,25789.067746159613,68560.23948480183,77697.63527076268,77692.10511473399,25789.067746159613,103481.1728608936,103481.1728608936,103481.1728608936,131078.92933763406,126497.48531595647,4581.444021677603,0.0,91658.69191787597,56732.93522156765,38806.396329231466,27597.756476740462,66404.15280597193,20941.26631501462,1554.5192249381753,0.0,0.8787143601903914,2.7333678283767426,0.0014947054983599872,1.0,1.0,-6.454690602528274,334989.8154682564,1561242.233593584,4.660566266503487,1561242.233593584,4.660566266503487,0.7588032140461864,0.09302118226565745,4.028046144702076,101325.0,128409.59252892218,1.26730414536316,1.0,0.0,4.0280461447025715,1.2839494013786896,1.2842692885416527,3.137231218283842,0.0,16553.826175341823,0.0,0.0,22755.124600156552,2320.3769483112533,19341.855795427447,1972.3203943678473,0.85,0.8499999949591301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.023533306403,4632.441516551485,6.214197953140996,5.169506127747966,-3.636936561129473,8.80644268887744,2.913862592773878,3.5,0.8325321693639651,0.6,0.0002491301525063923,1.0002479245428653,0.0002490684023366008,198.4076062702265,0.0,1.2293508052784785e-05,34.83980182159208,0.035723398690588735,8.370500446800318e-05,0.00016542514803838913,0.0006663401297928035,0.09302118226857932,0.09302118226857932,0.09302118226857932,0.0930135631127725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.29463126627,595.6863545277117,0.0,0.09302118226857932,0.09302118226565745,0.09302118226565745,0.3733901988104737,0.3733901988104737,0.5,10.1021408228604,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27597.756476740462,20941.26631501462,0.7588032140461864,1.0324691542278963,0.6441038689796472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477486573459333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.29920657878,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0214941021396,261.0214941021396,-12.12850589786035,245.50906124087697,276.53392696339927,125514.3841443968,125745.66342478232,-231.27928038552392,0.0,nan,276.53392696339927,3.38392696339929,270.32895381888875,-2.821046181111228,264.1239806743801,-9.02601932561987,257.91900752990523,-15.230992470094748,251.71403438538752,-21.435965614612456,245.50906124087697,-27.640938759123003,1.0,1.0,26381.15544483698,26381.15544483698,275.68355405548505,2.5335540554850695,275.68355405548505,275.68355405548505,77685.59689205035,77692.10511473399,-6.508222683638451,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68355405548505,2.5335540554850695,1.0,0.002,0.12594593825490635,0.004934919942258158,0.00019456427997897017,0.0018054357201461825,0.09728213998948508,0.09728213998948508,0.0,1.2515249253608474e-13,0.9999174710519658,0.9999174710519658,0.0,0.09301350532534017,7.67694031728018e-06,0.0,0.0,0.0,1600190.6858539695,266.6953093974717,0.0,1.0,1284225.733341149,2599.2706250205433,,,,,,,,,,,,,,,,,3.0,16553.826175341823,1554.5192249381753,0.3733901988104737,6.17534620354742,2.913862592773878
2029.0,-29.37786086956794,5.1691730957810345,35.07692419072097,24.296082159876846,5.106119411499895,-25.929462841478305,-39.473540091980226,1.6577213833154694,-6.454823915952602,-6.454823915951687,40.15539619049341,42769.5274094526,25789.963835284238,25789.963835284238,68559.49124473684,77696.58628447271,77691.2677338176,25789.963835284238,103481.23156910183,103481.23156910183,103481.23156910183,131079.19584315328,126497.84130311142,4581.354540041871,0.0,91658.50785373956,56732.15342415665,38807.06047731435,27597.964274051465,66405.02475136581,20941.410530201272,1554.5317568304658,0.0,0.8787134507472483,2.7333542534775184,0.0014947054983599872,1.0,1.0,-6.454823915952602,334988.0533510969,1561244.38287494,4.660597198189091,1561244.38287494,4.660597198189091,0.7588027262536567,0.09302145984966413,4.028046144702076,101325.0,128409.57955639246,1.2673040173342458,1.0,0.0,4.028046144703157,1.2839516792281773,1.2842714876702892,3.137225652544384,0.0,16553.79911345925,0.0,0.0,22755.078904519065,2320.3722886530127,19341.812959619132,1972.3160263310237,0.85,0.8499998194151692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.181485324678,4632.441516551485,6.214177362238085,5.1691730957810345,-3.637016968743422,8.806190064524456,2.914047433619923,3.5,0.8325849810342637,0.6,0.0002490684023366008,1.000247147301484,0.0002490068609628628,198.40956821594867,0.0,1.2251703375112522e-05,34.72132736506889,0.03573565039396385,8.368520882896714e-05,0.00016538319350763365,0.0006661711350069411,0.09302145984882997,0.09302145984882997,0.09302145984882997,0.09301375474023905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.64911825914,595.6859165947209,0.0,0.09302145984882997,0.09302145984966413,0.09302145984966413,0.37339085477574246,0.37339085477574246,0.5,10.101909668739065,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27597.964274051465,20941.410530201272,0.7588027262536567,1.0324443293476329,0.6440706493159304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477629291590417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.18073212226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.02015504192434,261.02015504192434,-12.129844958075637,245.50674795061545,276.5335621332328,125522.61612999583,125753.02632967816,-230.41019968231228,0.0,nan,276.5335621332328,3.3835621332328287,270.3281992966973,-2.8218007033026993,264.1228364601751,-9.027163539824869,257.91747362368045,-15.232526376319527,251.712110787145,-21.43788921285497,245.50674795061545,-27.64325204938453,1.0,1.0,26381.15544483698,26381.15544483698,275.6833238649701,2.5333238649701,275.6833238649701,275.6833238649701,77684.62250143292,77691.2677338176,-6.645232384675182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6833238649701,2.5333238649701,1.0,0.002,0.12595370053096583,0.00493486280132886,0.00019457621799588275,0.0018054237815835284,0.09728810899794138,0.09728810899794138,0.0,-4.205889109210048e-13,0.9999165539179495,0.9999165539179495,0.0,0.09301369757329306,7.762276371069067e-06,0.0,0.0,0.0,1600190.5296730993,266.6951760840474,0.0,1.0,1284226.1885563992,2599.268781796787,,,,,,,,,,,,,,,,,3.0,16553.79911345925,1554.5317568304658,0.37339085477574246,6.17534620354742,2.914047433619923
2030.0,-29.38023981209092,5.168832504516248,35.07697948563475,24.295525112561904,5.105811663418112,-25.931634664539565,-39.47563940947873,1.6572065158562947,-6.454978916312825,-6.454978916261923,40.15544380111983,42767.914994326726,25790.87095162557,25790.87095162557,68558.78594595229,77695.56804812238,77690.3935737823,25790.87095162557,103481.26452540787,103481.26452540787,103481.26452540787,131079.45050722096,126498.1873225612,4581.263184659757,0.0,91658.32661510888,56731.37564058994,38807.72330502104,27598.18598181309,66405.90928683412,20941.563325415776,1554.545489157665,0.0,0.8787124319176989,2.733338470330736,0.0014947054983599872,1.0,1.0,-6.454978916312825,334986.00458838034,1561246.4424022369,4.660631850338477,1561246.4424022369,4.660631850338477,0.7588021668966229,0.09302172359148742,4.028046144702076,101325.0,128409.57860989885,1.2673040079930802,1.0,0.0,4.028046144703419,1.2839542117833789,1.2842739418358833,3.13721946447547,0.0,16553.772123044302,0.0,0.0,22755.033910339716,2320.3677005235954,19341.775591215614,1972.3122158143315,0.85,0.8499998579403064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.337044778665,4632.441516551485,6.214163012151457,5.168832504516248,-3.6371171792948114,8.80594968381106,2.914229479189479,3.5,0.8326369940541368,0.6,0.0002490068609628628,1.0002463776770898,0.0002489455263423607,198.41152404858485,0.0,1.2210397390768643e-05,34.604266205438336,0.03574786079135462,8.366541916315333e-05,0.0001653414417997095,0.0006660029572008025,0.09302172358837052,0.09302172358837052,0.09302172358837052,0.09301393146174956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.00615802436,595.6854777294293,0.0,0.09302172358837052,0.09302172359148742,0.09302172359148742,0.37339142549974585,0.37339142549974585,0.5,10.101675903980802,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,27598.18598181309,20941.563325415776,0.7588021668966229,1.032419956028597,0.6440377890105339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477771562245256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.06367096263,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01881520260457,261.01881520260457,-12.131184797395406,245.5044415526278,276.53318885258005,125530.09522305986,125760.6394826263,-230.5442595664283,0.0,nan,276.53318885258005,3.3831888525800764,270.3274393925833,-2.8225606074166762,264.1216899325946,-9.028310067405357,257.91594047262043,-15.234059527379543,251.71019101262146,-21.439808987378512,245.5044415526278,-27.645558447372167,1.0,1.0,26381.15544483698,26381.15544483698,275.6830677325788,2.533067732578843,275.6830677325788,275.6830677325788,77683.548351643,77690.3935737823,-6.845222139309044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6830677325788,2.533067732578843,1.0,0.002,0.12596155417722746,0.004934801313222644,0.00019458828848072557,0.0018054117110559839,0.09729414424036278,0.09729414424036278,0.0,-4.632904303247809e-13,0.9999155719072275,0.9999155719072275,0.0,0.09301386994477817,7.853646709243407e-06,0.0,0.0,0.0,1600190.3480849816,266.69502108368715,0.0,1.0,1284226.7178239604,2599.266638728302,,,,,,,,,,,,,,,,,3.0,16553.772123044302,1554.545489157665,0.37339142549974585,6.17534620354742,2.914229479189479
2031.0,-29.3826183426417,5.168484807286631,35.077032210815915,24.294985422771447,5.105523201197354,-25.93380418823865,-39.47773830788208,1.6567090467804169,-6.4551257923380945,-6.455125792343897,40.15548024620282,42766.302761755585,25791.723668767903,25791.723668767903,68558.02643052349,77694.54195000381,77689.44497420134,25791.723668767903,103481.16864296925,103481.16864296925,103481.16864296925,131079.5266309573,126498.35911412066,4581.167516836638,0.0,91658.14516190517,56730.60777222584,38808.37487742147,27598.357987988053,66406.73286540952,20941.68068236608,1554.5566929373754,0.0,0.8787114994013423,2.7333235145231325,0.0014947054983599872,1.0,1.0,-6.4551257923380945,334984.06322053453,1561248.0189348715,4.660663566872536,1561248.0189348715,4.660663566872536,0.7588016899947732,0.09302194554022365,4.028046144702076,101325.0,128409.58078126647,1.2673040294228124,1.0,0.0,4.028046144701238,1.283956662632407,1.284276314540127,3.1372134760714223,0.0,16553.745202866772,0.0,0.0,22754.9888628906,2320.363106962174,19341.73871572033,1972.3084555602913,0.85,0.8499999201170042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.4901775277285,4632.441516551485,6.214139189730823,5.168484807286631,-3.637214520215452,8.805699327502083,2.91440868931757,3.5,0.8326881969478771,0.6,0.0002489455263423607,1.000246339793155,0.00024888421625600865,198.41347957625226,0.0,1.2169495530770364e-05,34.48835033420321,0.03576003028688539,8.36456377724308e-05,0.00016529988856992987,0.0006658355788737888,0.09302194553319316,0.09302194553319316,0.09302194553319316,0.09301399417278959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.33223898016,595.6850483807559,0.0,0.09302194553319316,0.09302194554022365,0.09302194554022365,0.3733919153618582,0.3733919153618582,0.5,10.101437362272533,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27598.357987988053,20941.68068236608,0.7588016899947732,1.0323957145952976,0.6440055234825751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477913389808768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.947755091394,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0174765165332,261.0174765165332,-12.132523483466798,245.5021410402447,276.53281199282554,125537.80933079192,125768.15514994114,-230.3458191492221,0.0,nan,276.53281199282554,3.382811992825566,270.32667780229684,-2.823322197703135,264.1205436117974,-9.029456388202561,257.9144094212742,-15.235590578725805,251.7082752307605,-21.44172476923947,245.5021410402447,-27.64785895975527,1.0,1.0,26381.15544483698,26381.15544483698,275.6828111124617,2.5328111124617294,275.6828111124617,275.6828111124617,77682.53790248846,77689.44497420134,-6.907071712877951,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6828111124617,2.5328111124617294,1.0,0.002,0.12596956624300995,0.0049347406414124205,0.000194600606938447,0.0018053993925655123,0.0973003034692235,0.0973003034692235,0.0,-4.96040708508616e-13,0.9999138690746819,0.9999138690746819,0.0,0.09301393347397939,8.012066244265833e-06,0.0,0.0,0.0,1600190.1760144802,266.6948742076619,0.0,1.0,1284227.2193495615,2599.2646079927185,,,,,,,,,,,,,,,,,3.0,16553.745202866772,1554.5566929373754,0.3733919153618582,6.17534620354742,2.91440868931757
2032.0,-29.38498147268228,5.168130213594226,35.07708257063624,24.294452054332965,5.1052403492149905,-25.935959290487297,-39.47982376031575,1.6562181669987943,-6.45527711534146,-6.455277115338154,40.15551744848882,42764.70164315084,25792.551243554,25792.551243554,68557.25288670484,77693.51899106387,77688.55046343814,25792.551243554,103481.10170699214,103481.10170699214,103481.10170699214,131079.64388610746,126498.57451061782,4581.069375489641,0.0,91657.9628843086,56729.84263340451,38809.02250100454,27598.542179115313,66407.56468011986,20941.806428087984,1554.5686040488113,0.0,0.8787105399593302,2.7333081059647917,0.0014947054983599872,1.0,1.0,-6.45527711534146,334982.0630829687,1561249.628224675,4.660696199240922,1561249.628224675,4.660696199240922,0.7588011820398003,0.09302214899282064,4.028046144702076,101325.0,128409.57688393995,1.2673039909591903,1.0,0.0,4.028046144700952,1.2839590826529765,1.2842786564394406,3.1372075630160565,0.0,16553.718211644336,0.0,0.0,22754.943610778282,2320.3584925309137,19341.699711241086,1972.304478210305,0.85,0.8499998963776622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.640989837351,4632.441516551485,6.214112785641024,5.168130213594226,-3.6373183961557207,8.805448609749947,2.914585188160829,3.5,0.8327386251888083,0.6,0.00024888421625600865,1.0002447493379913,0.00024882331691391716,198.41542247567216,0.0,1.2164747566227516e-05,34.47489460268878,0.035772195034451615,8.362598738696994e-05,0.0001652582288690387,0.0006656677716762247,0.09302214898890626,0.09302214898890626,0.09302214898890626,0.09301408094054416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.67885555717,595.684612392249,0.0,0.09302214898890626,0.09302214899282064,0.09302214899282064,0.37339231915483184,0.37339231915483184,0.5,10.101195320081684,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27598.542179115313,20941.806428087984,0.7588011820398003,1.0323711344775233,0.6439733462466983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478055195456612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.93429935988,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01614068412533,261.01614068412533,-12.133859315874645,245.49984805446343,276.53243331378746,125545.63405997159,125775.4888566876,-229.85479671599902,0.0,nan,276.53243331378746,3.3824333137874874,270.325916261918,-2.824083738081981,264.1193992100607,-9.030600789939285,257.91288215819304,-15.237117841806935,251.70636510632914,-21.443634893670833,245.49984805446343,-27.65015194553655,1.0,1.0,26381.15544483698,26381.15544483698,275.68255630299893,2.5325563029989553,275.68255630299893,275.68255630299893,77681.54355477868,77688.55046343814,-7.006908659459441,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68255630299893,2.5325563029989553,1.0,0.002,0.12597769629898634,0.004934678659771486,0.00019461310588326158,0.0018053868937774591,0.09730655294163079,0.09730655294163079,0.0,-3.392793858358889e-13,0.9999126008507296,0.9999126008507296,0.0,0.09301401893613537,8.130056685273371e-06,0.0,0.0,0.0,1600189.9987338635,266.6947228846585,0.0,1.0,1284227.7360594657,2599.2625157765174,,,,,,,,,,,,,,,,,3.0,16553.718211644336,1554.5686040488113,0.37339231915483184,6.17534620354742,2.914585188160829
2033.0,-29.387338190667165,5.16776883627574,35.07713061477422,24.293898324854695,5.104933409009468,-25.938111030699048,-39.48190858410669,1.6557062490341186,-6.455437832416351,-6.455437832410041,40.15555135347609,42763.125789792735,25793.36527794287,25793.36527794287,68556.49106773561,77692.5109726733,77687.63632596069,25793.36527794287,103481.00160390355,103481.00160390355,103481.00160390355,131079.7262040191,126498.75772165375,4580.968482365347,0.0,91657.78320864592,56729.093075003744,38809.65570404687,27598.724600115533,66408.3803041624,20941.930213833813,1554.5806767137867,0.0,0.8787095422364272,2.7332917409244737,0.0014947054983599872,1.0,1.0,-6.455437832416351,334979.9387879462,1561251.0948807367,4.660730133660518,1561251.0948807367,4.660730133660518,0.7588006517426586,0.09302233047117682,4.028046144702076,101325.0,128409.58011315335,1.2673040228290486,1.0,0.0,4.0280461447019364,1.2839616001302954,1.284281096346865,3.137201411859446,0.0,16553.691449661103,0.0,0.0,22754.899004620303,2320.3539439686647,19341.668387929363,1972.3012841214243,0.85,0.8500001860699142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.789525757027,4632.441516551485,6.21408652929436,5.16776883627574,-3.6374324991168376,8.805201335392578,2.914759027075765,3.5,0.8327882934502185,0.6,0.00024882331691391716,1.0002440898669425,0.00024876259648484093,198.41736013644083,0.0,1.2083368689573432e-05,34.2442668662511,0.03578427840314119,8.360634719007472e-05,0.00016521696972384244,0.0006655015779354832,0.09302233047297027,0.09302233047297027,0.09302233047297027,0.09301414076466374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.02711897856,595.6841757059433,0.0,0.09302233047297027,0.09302233047117682,0.09302233047117682,0.37339263778540055,0.37339263778540055,0.5,10.100949629063027,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27598.724600115533,20941.930213833813,0.7588006517426586,1.0323469832231182,0.6439417072654066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447819608556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.703671623436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0148055795913,261.0148055795913,-12.135194420408652,245.49756211534603,276.5320490438368,125553.16477643771,125782.89432868383,-229.72955224609558,0.0,nan,276.5320490438368,3.382049043836844,270.32515165813436,-2.824848341865618,264.11825427245066,-9.031745727549321,257.9113568867392,-15.238643113260764,251.70445950104101,-21.445540498958962,245.49756211534603,-27.65243788465395,1.0,1.0,26381.15544483698,26381.15544483698,275.6822898288326,2.5322898288326314,275.6822898288326,275.6822898288326,77680.51816451487,77687.63632596069,-7.118161445818259,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6822898288326,2.5322898288326314,1.0,0.002,0.12598595021874195,0.004934614439805861,0.00019462579240873187,0.001805374207705415,0.09731289620436594,0.09731289620436594,0.0,1.1414653944274988e-13,0.9999112694802009,0.9999112694802009,0.0,0.09301407655144119,8.253919735628758e-06,0.0,0.0,0.0,1600189.8104473806,266.6945621675836,0.0,1.0,1284228.2848460283,2599.260293680995,,,,,,,,,,,,,,,,,3.0,16553.691449661103,1554.5806767137867,0.37339263778540055,6.17534620354742,2.914759027075765
2034.0,-29.38969444833799,5.16740099097088,35.07717630737395,24.293352697882824,5.104635454231713,-25.940261458105592,-39.483985549863405,1.6552024640365444,-6.455596587615503,-6.455596587622179,40.155579592683594,42761.51956418495,25794.141436991078,25794.141436991078,68555.66100117602,77691.49951915347,77686.70265157665,25794.141436991078,103480.84408856773,103480.84408856773,103480.84408856773,131079.72989300903,126498.86581123888,4580.864081770145,0.0,91657.60355374312,56728.3183563846,38810.3168859539,27598.885804441306,66409.2026903952,20942.03871903594,1554.5917176409014,0.0,0.8787085766263055,2.733275575728365,0.0014947054983599872,1.0,1.0,-6.455596587615503,334977.8404346122,1561252.316448428,4.660762975911492,1561252.316448428,4.660762975911492,0.7588001511157336,0.09302248063627638,4.028046144702076,101325.0,128409.5747125723,1.2673039695294577,1.0,0.0,4.028046144701504,1.283964079248393,1.2842834981149485,3.1371953544526057,0.0,16553.664737361716,0.0,0.0,22754.85440361616,2320.3493959319603,19341.628896133476,1972.2972570789696,0.85,0.8500001165931319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4150.935804712483,4632.441516551485,6.214054529031128,5.16740099097088,-3.6375481372206906,8.80494912819157,2.9149302286073455,3.5,0.8328372081735272,0.6,0.00024876259648484093,1.0002440468843519,0.00024870190156063267,198.4192974518544,0.0,1.2047987243657037e-05,34.14399584852404,0.035796326390384846,8.358678525977422e-05,0.0001651758112250667,0.0006653357896031679,0.09302248063780694,0.09302248063780694,0.09302248063780694,0.09301414904894349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.36850363464,595.6837409773954,0.0,0.09302248063780694,0.09302248063627638,0.09302248063627638,0.37339287135081956,0.37339287135081956,0.5,10.10069968216839,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27598.885804441306,20942.03871903594,0.7588001511157336,1.03232169976182,0.6439095461444166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478336595977683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.60340060571,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.01347192928966,261.01347192928966,-12.136528070710312,245.4952821028737,276.5316617557071,125560.78904525457,125790.26836857772,-229.479323323148,0.0,nan,276.5316617557071,3.381661755707114,270.3243858251357,-2.8256141748642563,264.117109894589,-9.032890105410956,257.90983396399696,-15.240166036003018,251.7025580334355,-21.44744196656447,245.4952821028737,-27.65471789712629,1.0,1.0,26381.15544483698,26381.15544483698,275.68202305629,2.532023056290029,275.68202305629,275.68202305629,77679.52276215002,77686.70265157665,-7.179889426624868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68202305629,2.532023056290029,1.0,0.002,0.1259943462446421,0.004934549978331389,0.00019463869923948529,0.0018053613011231862,0.09731934961974265,0.09731934961974265,0.0,3.6267126454769816e-13,0.9999097419732584,0.9999097419732584,0.0,0.09301408461073155,8.396025544835574e-06,0.0,0.0,0.0,1600189.6244589526,266.6944034123845,0.0,1.0,1284228.826933059,2599.2580987152796,,,,,,,,,,,,,,,,,3.0,16553.664737361716,1554.5917176409014,0.37339287135081956,6.17534620354742,2.9149302286073455
2035.0,-29.39203587028704,5.167027016606363,35.077219863553324,24.292834067624085,5.104366278665188,-25.94239565540118,-39.48604882517827,1.6547260635973284,-6.4557515080852,-6.455751508089132,40.155609335573075,42759.92089455164,25794.876923350104,25794.876923350104,68554.79781790174,77690.48073166914,77685.8543496472,25794.876923350104,103480.7312729973,103480.7312729973,103480.7312729973,131079.7859924404,126499.02854722431,4580.757445216071,0.0,91657.42221203398,56727.552602697775,38810.96623259578,27599.054719443073,66410.02095203886,20942.152916610074,1554.6030517729537,0.0,0.8787076260350383,2.7332598010751927,0.0014947054983599872,1.0,1.0,-6.4557515080852,334975.7927769395,1561253.6030632185,4.6607953073876525,1561253.6030632185,4.6607953073876525,0.7587996447522051,0.093022609048879,4.028046144702076,101325.0,128409.56975740002,1.2673039206257095,1.0,0.0,4.028046144702124,1.2839664303744562,1.284285771891612,3.1371896097994836,0.0,16553.63795572669,0.0,0.0,22754.80938384662,2320.34480519307,19341.588839891112,1972.2931724789926,0.85,0.8500000379533605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.079898556827,4632.441516551485,6.214016003960318,5.167027016606363,-3.637663763447038,8.804690780053402,2.9150988766675052,3.5,0.8328853933335729,0.6,0.00024870190156063267,1.000242514758179,0.00024864160230257703,198.42122260213057,0.0,1.2043044220296815e-05,34.12998732032118,0.03580836943460514,8.356735646205934e-05,0.00016513454509857332,0.0006651695677414393,0.09302260905836598,0.09302260905836598,0.09302260905836598,0.09301418974821372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.7298379217,595.6832998361589,0.0,0.09302260905836598,0.093022609048879,0.093022609048879,0.3733930174601683,0.3733930174601683,0.5,10.100447105120681,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27599.054719443073,20942.152916610074,0.7587996447522051,1.0322959823700677,0.6438775395874778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447847708154646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.58939207751,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0121434338084,261.0121434338084,-12.137856566191601,245.49300976364503,276.53127710396996,125568.7824928092,125797.37483225316,-228.59233944393196,0.0,nan,276.53127710396996,3.3812771039699783,270.3236236359053,-2.826376364094699,264.1159701678435,-9.034029832156477,257.9083166997758,-15.241683300224167,251.70066323171056,-21.449336768289413,245.49300976364503,-27.656990236354943,1.0,1.0,26381.15544483698,26381.15544483698,275.6817699952813,2.5317699952813086,275.6817699952813,275.6817699952813,77678.57478273242,77685.8543496472,-7.2795669147744775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6817699952813,2.5317699952813086,1.0,0.002,0.12600282960589085,0.0049344858508158255,0.0001946517425139352,0.0018053482586137285,0.0973258712569676,0.0973258712569676,0.0,1.1276635007717584e-12,0.9999088032439114,0.9999088032439114,0.0,0.09301412568869084,8.483360188155464e-06,0.0,0.0,0.0,1600189.442962726,266.6942484919148,0.0,1.0,1284229.3559255158,2599.2559567734156,,,,,,,,,,,,,,,,,3.0,16553.63795572669,1554.6030517729537,0.3733930174601683,6.17534620354742,2.9150988766675052
2036.0,-29.394336092983465,5.166647338981455,35.07726167097443,24.292359477281593,5.104141569198207,-25.944488326548417,-39.488075639214344,1.6542938028736638,-6.455898789497837,-6.455898789498376,40.15564603205517,42758.34980620749,25795.56489983497,25795.56489983497,68553.91470604246,77689.46039160459,77685.17479092853,25795.56489983497,103480.7396907635,103480.7396907635,103480.7396907635,131079.98992414327,126499.33942797392,4580.650496169351,0.0,91657.24064924965,56726.80799770245,38811.591835052444,27599.25023337978,66410.84206843222,20942.286686355317,1554.6154772566629,0.0,0.8787066903409708,2.7332448043295314,0.0014947054983599872,1.0,1.0,-6.455898789497837,334973.8460974417,1561255.1904765817,4.660827132224594,1561255.1904765817,4.660827132224594,0.7587991162537732,0.09302272440415348,4.028046144702076,101325.0,128409.56563736913,1.267303879964166,1.0,0.0,4.028046144702131,1.2839685744580902,1.2842878390821284,3.137184371044398,0.0,16553.6113927587,0.0,0.0,22754.7643091931,2320.3402088575713,19341.54936449264,1972.289147108609,0.85,0.8499999868897128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.221885585535,4632.441516551485,6.213969190470404,5.166647338981455,-3.6377763425187277,8.804423681500182,2.915265062719161,3.5,0.8329328750626175,0.6,0.00024864160230257703,1.000238251520384,0.00024858237717327483,198.4231139096335,0.0,1.1964652505401889e-05,33.907825200308956,0.03582033408711054,8.354827506567558e-05,0.00016509332723690145,0.0006650035402926391,0.09302272365163203,0.09302272365163203,0.09302272365163203,0.09301432378576524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.12198421254,595.68284901825,0.0,0.09302272365163203,0.09302272440415348,0.09302272440415348,0.3733930806785528,0.3733930806785528,0.5,10.100195111032525,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27599.25023337978,20942.286686355317,0.7587991162537732,1.0322699211583846,0.6438459214558322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478616685146604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.3672299575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0108269535708,261.0108269535708,-12.139173046429164,245.49075124734156,276.5309026649131,125577.37703291625,125803.9040080255,-226.52697510925597,0.0,nan,276.5309026649131,3.380902664913151,270.32287237855826,-2.8271276214417185,264.11484209335913,-9.035157906640848,257.90681180965504,-15.243188190344938,251.69878152759793,-21.451218472402047,245.49075124734156,-27.659248752658414,1.0,1.0,26381.15544483698,26381.15544483698,275.68154409533014,2.531544095330162,275.68154409533014,275.68154409533014,77677.68705430621,77685.17479092853,-7.4877366223227,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68154409533014,2.531544095330162,1.0,0.002,0.12601129295642216,0.0049344230725848525,0.0001946647579245108,0.0018053351957948052,0.0973323789622554,0.0973323789622554,0.0,-4.6280684146138285e-11,0.999909017954778,0.999909017954778,0.0,0.09301426100643506,8.463397718408104e-06,0.0,0.0,0.0,1600189.2704156786,266.69410121050214,0.0,1.0,1284229.858833169,2599.2539204538066,,,,,,,,,,,,,,,,,4.0,16553.6113927587,1554.6154772566629,0.3733930806785528,6.17534620354742,2.915265062719161
2037.0,-29.396665567897113,5.166261411424489,35.07730167863318,24.291762965172552,5.10378169235369,-25.94662084186293,-39.49013430448247,1.65373696633693,-6.45608632467156,-6.456086324657251,40.15567767724468,42756.784149173676,25796.311307363172,25796.311307363172,68553.09545653684,77688.49377414178,77684.35083917779,25796.311307363172,103480.66214654096,103480.66214654096,103480.66214654096,131080.12363419222,126499.58086923763,4580.54276495459,0.0,91657.06995341022,56726.04673181954,38812.24802398965,27599.46148765125,66411.70951164089,20942.429228480254,1554.6296314489166,0.0,0.8787055561618478,2.733225708889099,0.0014947054983599872,1.0,1.0,-6.45608632467156,334971.3673801671,1561256.5593826517,4.660865707995704,1561256.5593826517,4.660865707995704,0.7587984728560906,0.09302283408655314,4.028046144702076,101325.0,128409.56502493208,1.2673038739198823,1.0,0.0,4.028046144703916,1.2839712983898368,1.2842904876438679,3.137177715540405,0.0,16553.585577101672,0.0,0.0,22754.72193235994,2320.3358876231882,19341.50933054373,1972.2850647819316,0.85,0.8499998105025308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.361866957106,4632.441516551485,6.213939457480136,5.166261411424489,-3.637922222112627,8.804183633537116,2.9154289049966575,3.5,0.8329796871419022,0.6,0.00024858237717327483,1.000241286323758,0.0002485224121140844,198.42502930128788,0.0,1.1751634577842777e-05,33.30413239360643,0.03583208572168839,8.35288979292829e-05,0.00016505347924399195,0.0006648430307384258,0.09302283407630181,0.09302283407630181,0.09302283407630181,0.09301440075136141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4945670198,595.682404312364,0.0,0.09302283407630181,0.09302283408655314,0.09302283408655314,0.37339307751606055,0.37339307751606055,0.5,10.099942108894654,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27599.46148765125,20942.429228480254,0.7587984728560906,1.0322441021416653,0.643813936782927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447875383480248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.76353715079,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0095053369612,261.0095053369612,-12.140494663038794,245.488497710574,276.5305129675301,125584.11213898587,125811.52084207928,-227.40870309340352,0.0,nan,276.5305129675301,3.3805129675301373,270.3221099138148,-2.827890086185164,264.11370686105073,-9.036293138949247,257.9053038095002,-15.24469619049978,251.6969007592976,-21.453099240702386,245.488497710574,-27.661502289425982,1.0,1.0,26381.15544483698,26381.15544483698,275.6812612367158,2.5312612367158067,275.6812612367158,275.6812612367158,77676.56743274891,77684.35083917779,-7.783406428876333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6812612367158,2.5312612367158067,1.0,0.002,0.1260197964124475,0.004934353022787537,0.00019467781917126961,0.0018053221796263666,0.0973389095856348,0.0973389095856348,0.0,-1.2023637294134026e-12,0.9999085874198438,0.9999085874198438,0.0,0.09301433062927585,8.503457277295215e-06,0.0,0.0,0.0,1600189.0507090231,266.6939136753284,0.0,1.0,1284230.499190858,2599.2513275896254,,,,,,,,,,,,,,,,,3.0,16553.585577101672,1554.6296314489166,0.37339307751606055,6.17534620354742,2.9154289049966575
2038.0,-29.39898562858694,5.165869761142778,35.077339174610735,24.29117588270458,5.103432698078073,-25.948743795922326,-39.49219562401993,1.6531908654422212,-6.456260937783043,-6.456260937795534,40.15568522295335,42755.270605864185,25796.998033586748,25796.998033586748,68552.26863945094,77687.52112222076,77683.274534456,25796.998033586748,103480.27256804274,103480.27256804274,103480.27256804274,131079.83566718575,126499.40697826262,4580.428688923133,0.0,91656.8937986895,56725.326760296586,38812.85226488102,27599.563099142997,66412.41536402401,20942.493433167077,1554.6382989734366,0.0,0.8787045833486193,2.7332079293097133,0.0014947054983599872,1.0,1.0,-6.456260937783043,334969.05947121786,1561256.8857959893,4.660898795430806,1561256.8857959893,4.660898795430806,0.7587980055313763,0.09302288562593573,4.028046144702076,101325.0,128409.57844287057,1.2673040063446392,1.0,0.0,4.028046144704591,1.2839739736990103,1.284293086620527,3.1371711788656023,0.0,16553.559098751135,0.0,0.0,22754.67820030862,2320.3314281950124,19341.480946098374,1972.2821703740192,0.85,0.8500001966995977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.499693794845,4632.441516551485,6.213898575530416,5.165869761142778,-3.638061087490341,8.803930848633119,2.9155902290819418,3.5,0.8330257797376976,0.6,0.0002485224121140844,1.0002403156489708,0.0002484627026384548,198.42693698434215,0.0,1.1898568626917686e-05,33.72054348868472,0.03584398429031531,8.35094999717313e-05,0.0001650129121423531,0.0006646796245810678,0.09302288562821452,0.09302288562821452,0.09302288562821452,0.09301421129824058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.7854658283,595.6819849799494,0.0,0.09302288562821452,0.09302288562593573,0.09302288562593573,0.3733930148071237,0.3733930148071237,0.5,10.099681879425068,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27599.563099142997,20942.493433167077,0.7587980055313763,1.0322206813846149,0.6437843040568731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447889273112923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.179948245874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0081813729246,261.0081813729246,-12.141818627075395,245.48624999733232,276.5301127519382,125591.0914990749,125818.90412155562,-227.8126224807019,0.0,nan,276.5301127519382,3.3801127519382135,270.32134019911365,-2.828659800886328,264.1125676470678,-9.037432352932171,257.9037950960228,-15.246204903977173,251.69502254607252,-21.454977453927455,245.48624999733232,-27.663750002667655,1.0,1.0,26381.15544483698,26381.15544483698,275.68096210526056,2.530962105260585,275.68096210526056,275.68096210526056,77675.53955910252,77683.274534456,-7.7349753534799675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.68096210526056,2.530962105260585,1.0,0.002,0.12602853954668733,0.004934284203560147,0.00019469125583985452,0.0018053087443668015,0.09734562791992726,0.09734562791992726,0.0,2.0665587296964105e-13,0.9999060109349125,0.9999060109349125,0.0,0.09301414249188401,8.743134051723837e-06,0.0,0.0,0.0,1600188.8461407484,266.69373906221693,0.0,1.0,1284231.0954242605,2599.24891339189,,,,,,,,,,,,,,,,,3.0,16553.559098751135,1554.6382989734366,0.3733930148071237,6.17534620354742,2.9155902290819418
