time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2039.0,-29.401298265519358,5.165472591634508,35.07737431787706,24.29060685625302,5.103102985074312,-25.95085814046486,-39.49424052899701,1.6526628601039477,-6.456437828363903,-6.4564378283775845,40.15569233222066,42753.720968538735,25797.66034173733,25797.66034173733,68551.38131027606,77686.54372677066,77682.23557053147,25797.66034173733,103479.8959122688,103479.8959122688,103479.8959122688,131079.5664743213,126499.25565681307,4580.310817508236,0.0,91656.71770760573,56724.576090159244,38813.49068605165,27599.67056205249,66413.16124810414,20942.561581518094,1554.6473242464294,0.0,0.8787035998709675,2.7331899179253667,0.0014947054983599872,1.0,1.0,-6.456437828363903,334966.7214730793,1561257.1933279294,4.660932245633258,1561257.1933279294,4.660932245633258,0.7587975202252076,0.0930229172186786,4.028046144702076,101325.0,128409.58061423819,1.2673040277743715,1.0,0.0,4.028046144702477,1.2839765639424785,1.2842956008382038,3.1371648500607137,0.0,16553.53273134972,0.0,0.0,22754.634484055765,2320.326970377832,19341.44336875668,1972.2783385515627,0.85,0.8500001783069415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.635493214494,4632.441516551485,6.2138548492278485,5.165472591634508,-3.6382043217499276,8.803676913384436,2.915749183599333,3.5,0.8330711953140951,0.6,0.0002484627026384548,1.0002395511260078,0.0002484031973728202,198.4288385951209,0.0,1.1847968358115989e-05,33.57714232690071,0.03585583225867343,8.349026059702916e-05,0.00016497244204142564,0.0006645166091470512,0.09302291720299517,0.09302291720299517,0.09302291720299517,0.09301403422504377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1044485792,595.6815564948944,0.0,0.09302291720299517,0.0930229172186786,0.0930229172186786,0.3733928730733286,0.3733928730733286,0.5,10.099415386296707,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27599.67056205249,20942.561581518094,0.7587975202252076,1.0321957278043734,0.6437537404494384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479031068649642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.03654708409,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.00685791599386,261.00685791599386,-12.143142084006115,245.4840085063641,276.52970732841607,125598.35964837576,125826.08501439176,-227.7253660159658,0.0,nan,276.52970732841607,3.379707328416089,270.3205675624632,-2.8294324375367523,264.1114277971123,-9.038572202887678,257.90228803261346,-15.247711967386522,251.69314826899375,-21.456851731006225,245.4840085063641,-27.665991493635886,1.0,1.0,26381.15544483698,26381.15544483698,275.6806650163401,2.5306650163400946,275.6806650163401,275.6806650163401,77674.56884738673,77682.23557053147,-7.6667231447354425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6806650163401,2.5306650163400946,1.0,0.002,0.12603749278442467,0.0049342140722679825,0.00019470501615885592,0.0018052949819927168,0.09735250807942795,0.09735250807942795,0.0,-1.848427227252314e-12,0.9999037523154872,0.9999037523154872,0.0,0.09301396397828968,8.953240388921228e-06,0.0,0.0,0.0,1600188.6389038574,266.6935621716361,0.0,1.0,1284231.6994337062,2599.2464677116245,,,,,,,,,,,,,,,,,3.0,16553.53273134972,1554.6473242464294,0.3733928730733286,6.17534620354742,2.915749183599333
2040.0,-29.40360416158077,5.16507014904104,35.07740735870113,24.290056933555775,5.102793765760057,-25.952964368840217,-39.496280334983,1.6521539730678376,-6.456614273897401,-6.456614273904175,40.15570195697843,42752.17976271955,25798.29311095471,25798.29311095471,68550.47287367425,77685.56047990872,77681.28242267334,25798.29311095471,103479.57553362804,103479.57553362804,103479.57553362804,131079.36812298506,126499.17808620546,4580.1900367796,0.0,91656.54133889228,56723.83962748134,38814.11301267881,27599.792589357017,66413.90560203583,20942.64016031099,1554.6570475007397,0.0,0.8787026092415954,2.7331719519500868,0.0014947054983599872,1.0,1.0,-6.456614273897401,334964.38936999545,1561257.6096749345,4.660965939129722,1561257.6096749345,4.660965939129722,0.7587970124234504,0.0930229292184292,4.028046144702076,101325.0,128409.57883260323,1.2673040101910016,1.0,0.0,4.028046144699797,1.2839790644466016,1.2842980255561482,3.1371587405423735,0.0,16553.506435335552,0.0,0.0,22754.590698878754,2320.3225055323433,19341.400062056262,1972.2739224971078,0.85,0.8499999106997482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.769309644865,4632.441516551485,6.213806978876061,5.16507014904104,-3.638349774331912,8.803419923372953,2.9159058203995762,3.5,0.8331159486855932,0.6,0.0002484031973728202,1.00023885730636,0.0002483438786229213,198.43073469484938,0.0,1.1807560750172462e-05,33.462627165988756,0.0358676398194236,8.347107327768949e-05,0.00016493212409513072,0.0006643542065989156,0.09302292922042282,0.09302292922042282,0.09302292922042282,0.09301389969286461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.4567678529,595.6811172944011,0.0,0.09302292922042282,0.0930229292184292,0.0930229292184292,0.37339264052698184,0.37339264052698184,0.5,10.099144500795498,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27599.792589357017,20942.64016031099,0.7587970124234504,1.0321704807490335,0.6437233193135541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479168966021307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.922031923175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0055373498309,261.0055373498309,-12.144462650169089,245.4817734569822,276.5293012449649,125605.8829815679,125833.11093648683,-227.22795491895084,0.0,nan,276.5293012449649,3.3793012449649495,270.3197956861063,-2.8302043138936597,264.1102901277397,-9.039709872260289,257.90078457007075,-15.249215429929222,251.69127901312146,-21.458720986878518,245.4817734569822,-27.668226543017767,1.0,1.0,26381.15544483698,26381.15544483698,275.6803783005855,2.5303783005855394,275.6803783005855,275.6803783005855,77673.62930049172,77681.28242267334,-7.653122181611252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6803783005855,2.5303783005855394,1.0,0.002,0.12604659295889406,0.004934143413703303,0.00019471900363651857,0.0018052809965282417,0.09735950181825928,0.09735950181825928,0.0,1.647601326204562e-13,0.9999021727818889,0.9999021727818889,0.0,0.0930138290440432,9.100174385987949e-06,0.0,0.0,0.0,1600188.4321879188,266.6933857261026,0.0,1.0,1284232.301922895,2599.244028190293,,,,,,,,,,,,,,,,,3.0,16553.506435335552,1554.6570475007397,0.37339264052698184,6.17534620354742,2.9159058203995762
2041.0,-29.40590293898122,5.164662463039806,35.07743841687949,24.289481865149014,5.102455442211397,-25.955067100859935,-39.49831581031901,1.6516196040943951,-6.456801734949295,-6.456801734927558,40.155710833443145,42750.65146265191,25798.92231996166,25798.92231996166,68549.57378261357,77684.59339311955,77680.33166984162,25798.92231996166,103479.25398980328,103479.25398980328,103479.25398980328,131079.17850950282,126499.11190908315,4580.066600419669,0.0,91656.36646890907,56723.101299308495,38814.739077333965,27599.924519699543,66414.6635970335,20942.7251068654,1554.6675217872273,0.0,0.878701561881935,2.733152864458784,0.0014947054983599872,1.0,1.0,-6.456801734949295,334961.9116873897,1561257.9936530148,4.66100156220177,1561257.9936530148,4.66100156220177,0.7587964630815369,0.09302292204180622,4.028046144702076,101325.0,128409.58250722535,1.2673040464567022,1.0,0.0,4.0280461446999345,1.283981683636771,1.2843005692288132,3.1371523410621958,0.0,16553.480197275603,0.0,0.0,22754.547285775494,2320.3180786278185,19341.368895151078,1972.2707443572554,0.85,0.8500001627033867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4151.901198788285,4632.441516551485,6.213761138509502,5.164662463039806,-3.638506083570506,8.803168546610312,2.9160602045366044,3.5,0.8331600584390298,0.6,0.0002483438786229213,1.0002381243085603,0.0002482847559870758,198.432624972593,0.0,1.1770663123614526e-05,33.35805929232357,0.03587941048254721,8.345193075729375e-05,0.00016489194786562758,0.0006641923748925569,0.09302292203634838,0.09302292203634838,0.09302292203634838,0.09301376591424121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.82378667896,595.6806732775058,0.0,0.09302292203634838,0.09302292204180622,0.09302292204180622,0.3733923151812405,0.3733923151812405,0.5,10.098869815453435,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,27599.924519699543,20942.7251068654,0.7587964630815369,1.0321451629798728,0.6436929609707671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479306463940331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.81746404951,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.0042171501553,261.0042171501553,-12.145782849844693,245.4795446430017,276.528889659178,125613.05716651535,125840.2220601698,-227.1648936544364,0.0,nan,276.528889659178,3.3788896591780144,270.3190206549071,-2.830979345092885,264.1091516510453,-9.040848348954682,257.89928264775483,-15.250717352245147,251.68941364504497,-21.460586354955012,245.4795446430017,-27.670455356998275,1.0,1.0,26381.15544483698,26381.15544483698,275.6800808464161,2.5300808464161264,275.6800808464161,275.6800808464161,77672.638325132,77680.33166984162,-7.693344709623489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6800808464161,2.5300808464161264,1.0,0.002,0.1260558223608633,0.00493407018924441,0.00019473318632668937,0.0018052668128454873,0.09736659316334469,0.09736659316334469,0.0,-8.278234868430712e-13,0.9999007835603168,0.9999007835603168,0.0,0.0930136926386723,9.229403133920286e-06,0.0,0.0,0.0,1600188.2125661916,266.6931982650507,0.0,1.0,1284232.9420249069,2599.241436375605,,,,,,,,,,,,,,,,,3.0,16553.480197275603,1554.6675217872273,0.3733923151812405,6.17534620354742,2.9160602045366044
2042.0,-29.40819467060506,5.164249916841193,35.077467476918756,24.288932082150154,5.102144602940519,-25.957160743242422,-39.500342310033716,1.6511106755830147,-6.456980715921986,-6.456980715934078,40.15571529758769,42749.11663525971,25799.505543284984,25799.505543284984,68548.6221785447,77683.617440244,77679.38977375343,25799.505543284984,103478.8953170384,103478.8953170384,103478.8953170384,131078.92955662776,126498.98988250743,4579.939674120321,0.0,91656.19101275307,56722.36474676403,38815.3625177656,27600.034239589346,66415.39675735495,20942.794480543624,1554.6767567213278,0.0,0.878700577122545,2.7331346405167216,0.0014947054983599872,1.0,1.0,-6.456980715921986,334959.546099875,1561258.1867624826,4.661035056146636,1561258.1867624826,4.661035056146636,0.7587959601333896,0.09302288046714313,4.028046144702076,101325.0,128409.58078126647,1.2673040294228124,1.0,0.0,4.028046144702097,1.2839841835640933,1.284302993860528,3.1371462330018693,0.0,16553.45402496296,0.0,0.0,22754.50372714938,2320.313636884092,19341.32564385092,1972.266333952055,0.85,0.8499998890669697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.03116090751,4632.441516551485,6.213707109473135,5.164249916841193,-3.638658388521703,8.802908305362896,2.9162123361746337,3.5,0.833203524621324,0.6,0.0002482847559870758,1.000237398820882,0.0002482258274683224,198.43450948799477,0.0,1.1731859826120586e-05,33.24809074722574,0.03589114234237333,8.343287667868062e-05,0.0001648518793083952,0.0006640309768950732,0.09302288047385884,0.09302288047385884,0.09302288047385884,0.0930135939932879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.18830890243,595.6802298551646,0.0,0.09302288047385884,0.09302288046714313,0.09302288046714313,0.3733918977805692,0.3733918977805692,0.5,10.098591222434449,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27600.034239589346,20942.794480543624,0.7587959601333896,1.032119441053456,0.6436627457250808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479443539857206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.707495504415,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.002900389433,261.002900389433,-12.147099610566954,245.47732239756087,276.5284783828325,125620.57015343916,125847.14331182823,-226.5731583890769,0.0,nan,276.5284783828325,3.3784783828324976,270.3182471849334,-2.8317528150665794,264.1080159873586,-9.041984012641365,257.8977847902702,-15.252215209729798,251.68755359364283,-21.462446406357145,245.47732239756087,-27.67267760243911,1.0,1.0,26381.15544483698,26381.15544483698,275.6797928969054,2.5297928969054055,275.6797928969054,275.6797928969054,77671.70368093808,77679.38977375343,-7.686092815347365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6797928969054,2.5297928969054055,1.0,0.002,0.12606518100653558,0.004933997976214281,0.00019474757205915734,0.0018052524286467303,0.09737378602957866,0.09737378602957866,0.0,7.058876053123164e-13,0.9998993941629838,0.9998993941629838,0.0,0.09301352182239207,9.358644751055782e-06,0.0,0.0,0.0,1600188.0028789127,266.693019284078,0.0,1.0,1284233.5531703227,2599.238961811534,,,,,,,,,,,,,,,,,3.0,16553.45402496296,1554.6767567213278,0.3733918977805692,6.17534620354742,2.9162123361746337
2043.0,-29.410479330427073,5.163832589862534,35.077494738269785,24.288373218756192,5.101822689982869,-25.959249128381128,-39.50236042784525,1.6505924879533964,-6.457167210685327,-6.4571672106868405,40.155721520269864,42747.57772334826,25800.07923711408,25800.07923711408,68547.65696046234,77682.64969484418,77678.49313382791,25800.07923711408,103478.572370942,103478.572370942,103478.572370942,131078.73391226435,126498.9230885779,4579.810823686455,0.0,91656.01642207804,56721.61676147865,38815.999622888216,27600.161541322348,66416.16116421056,20942.875976605617,1554.6870219511463,0.0,0.8786995450487978,2.7331156516184443,0.0014947054983599872,1.0,1.0,-6.457167210685327,334957.0812167289,1561258.4559436738,4.661070159413902,1561258.4559436738,4.661070159413902,0.7587954130359131,0.0930228221460785,4.028046144702076,101325.0,128409.58061423819,1.2673040277743715,1.0,0.0,4.028046144704032,1.2839867263626967,1.2843054616231275,3.137140020218749,0.0,16553.4279171748,0.0,0.0,22754.46038338698,2320.309217050367,19341.291706348882,1972.2628732899495,0.85,0.8500000167206755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.1592874104845,4632.441516551485,6.213653535725608,5.163832589862534,-3.638818726379203,8.802651316241738,2.916362322176452,3.5,0.8332463777647006,0.6,0.0002482258274683224,1.0002366705965204,0.00024816709361424,198.43638821936597,0.0,1.1693451713687573e-05,33.13924215659058,0.03590283579408702,8.341390540698686e-05,0.00016481192206133555,0.0006638700272601016,0.09302282214638624,0.09302282214638624,0.09302282214638624,0.0930134526640306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.5733452243,595.6797798490563,0.0,0.09302282214638624,0.0930228221460785,0.0930228221460785,0.3733913884519794,0.3733913884519794,0.5,10.098310137822288,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27600.161541322348,20942.875976605617,0.7587954130359131,1.0320930291496637,0.6436321668404933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479580198095272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.59864691378,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.001586078585,261.001586078585,-12.148413921414999,245.4751066472008,276.52806551121785,125627.93193570561,125854.08354676834,-226.1516110627233,0.0,nan,276.52806551121785,3.3780655112178692,270.3174737377234,-2.8325262622765877,264.10688196450286,-9.043118035497116,257.89629019166,-15.253709808339977,251.6856984192049,-21.46430158079508,245.4751066472008,-27.674893352799188,1.0,1.0,26381.15544483698,26381.15544483698,275.6795026693601,2.529502669360113,275.6795026693601,275.6795026693601,77670.74475495024,77678.49313382791,-7.748378877673531,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6795026693601,2.529502669360113,1.0,0.002,0.12607462444210216,0.004933924026741157,0.0001947620857571551,0.001805237914179357,0.09738104287857756,0.09738104287857756,0.0,-6.348784345466818e-14,0.9998984825924695,0.9998984825924695,0.0,0.09301337871033306,9.443435745441114e-06,0.0,0.0,0.0,1600187.7843882772,266.69283278931465,0.0,1.0,1284234.189971543,2599.2363833691966,,,,,,,,,,,,,,,,,3.0,16553.4279171748,1554.6870219511463,0.3733913884519794,6.17534620354742,2.916362322176452
2044.0,-29.41275690249355,5.163410596755912,35.077520149030676,24.28779766140508,5.101481066293717,-25.961333105608105,-39.50438158409668,1.6500572694138878,-6.457359147185514,-6.457359147124259,40.155722648079134,42746.082418006474,25800.639172715673,25800.639172715673,68546.72159072215,77681.69399312345,77677.55045328678,25800.639172715673,103478.18962600245,103478.18962600245,103478.18962600245,131078.46454260132,126498.78538116791,4579.67916143341,0.0,91655.84302986196,56720.90153414832,38816.60166190405,27600.27491659888,66416.87657850294,20942.94702032061,1554.696772697281,0.0,0.8786985028867945,2.7330961087512655,0.0014947054983599872,1.0,1.0,-6.457359147185514,334954.54442556197,1561258.504730354,4.661105605860253,1561258.504730354,4.661105605860253,0.7587948701092635,0.09302273692802797,4.028046144702076,101325.0,128409.58985646968,1.2673041189881045,1.0,0.0,4.02804614470169,1.283989348345252,1.2843080088389913,3.137133613992391,0.0,16553.401874667346,0.0,0.0,22754.417337153187,2320.3048275561164,19341.256920953918,1972.2593261668276,0.85,0.850000095997787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.285591956249,4632.441516551485,6.213599378302956,5.163410596755912,-3.6389854908472374,8.80239608760315,2.916510178399292,3.5,0.8332886223997977,0.6,0.00024816709361424,1.0002359406788932,0.0002481085547134017,198.43826115329975,0.0,1.1654933870318658e-05,33.030082588483076,0.03591449072795734,8.339490956889206e-05,0.00016477218404534793,0.0006637099606980046,0.09302273692895292,0.09302273692895292,0.09302273692895292,0.09301326062550025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.9491940316,595.6793325793609,0.0,0.09302273692895292,0.09302273692802797,0.09302273692802797,0.3733907929376858,0.3733907929376858,0.5,10.09802584893534,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,27600.27491659888,20942.94702032061,0.7587948701092635,1.032067828569171,0.6436027199725626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479716437080006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.48948734567,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,261.000272624645,261.000272624645,-12.149727375354985,245.4728972560643,276.5276479942484,125635.05903058403,125861.06319560992,-226.00416502586958,0.0,nan,276.5276479942484,3.3776479942484343,270.3166978460427,-2.833302153957277,264.1057476980699,-9.0442523019301,257.89479755039923,-15.255202449600745,251.6838474030455,-21.466152596954487,245.4728972560643,-27.677102743935677,1.0,1.0,26381.15544483698,26381.15544483698,275.6792016736647,2.5292016736647156,275.6792016736647,275.6792016736647,77669.76467612527,77677.55045328678,-7.785777161509031,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6792016736647,2.5292016736647156,1.0,0.002,0.12608417613561562,0.00493384862927003,0.00019477676450343746,0.0018052232356081277,0.09738838225171872,0.09738838225171872,0.0,1.115652709104964e-13,0.9998973187238287,0.9998973187238287,0.0,0.09301318523468725,9.551693340717158e-06,0.0,0.0,0.0,1600187.5595217806,266.69264085281446,0.0,1.0,1284234.8453533086,2599.2337296970873,,,,,,,,,,,,,,,,,3.0,16553.401874667346,1554.696772697281,0.3733907929376858,6.17534620354742,2.916510178399292
2045.0,-29.415027043897727,5.1629843430670075,35.07754377548626,24.287260136939608,5.1011812448992595,-25.963406215037583,-39.506385976541765,1.6495604159640496,-6.457540310996592,-6.457540310949593,40.155721987351534,42744.549770411766,25801.15044427301,25801.15044427301,68545.70021468478,77680.7232405273,77676.65663327648,25801.15044427301,103477.80707754949,103477.80707754949,103477.80707754949,131078.18225482557,126498.63736558832,4579.544889237256,0.0,91655.66850821977,56720.162786265864,38817.22857994878,27600.375177276088,66417.60375722486,20943.009194857652,1554.7056590977802,0.0,0.8786975257609386,2.7330776628544657,0.0014947054983599872,1.0,1.0,-6.457540310996592,334952.15002898773,1561258.4761485227,4.661138840319152,1561258.4761485227,4.661138840319152,0.7587943663932666,0.09302262223632086,4.028046144702076,101325.0,128409.58679428457,1.267304088766687,1.0,0.0,4.028046144702369,1.2839917906760987,1.2843103766085944,3.13712764672823,0.0,16553.37589799593,0.0,0.0,22754.37401052883,2320.3004094699854,19341.21503343994,1972.2550548291151,0.85,0.8499998736282719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.410097393752,4632.441516551485,6.213536196838319,5.1629843430670075,-3.6391462870092712,8.80213063007628,2.9166559314618983,3.5,0.8333302661319709,0.6,0.0002481085547134017,1.0002351751930023,0.0002480502194551671,198.44012800751656,0.0,1.1616357692173588e-05,32.92075769961995,0.035926107085649514,8.337607523445453e-05,0.00016473247947894717,0.000663550028872387,0.0930226222323394,0.0930226222323394,0.0930226222323394,0.09301306108458644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.32866423775,595.6788840439435,0.0,0.0930226222323394,0.09302262223632086,0.09302262223632086,0.3733901129502168,0.3733901129502168,0.5,10.097739014971767,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,27600.375177276088,20943.009194857652,0.7587943663932666,1.0320411507954836,0.6435725975097686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479852255837453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.38016245681,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9989643475271,260.9989643475271,-12.151035652472899,245.47069473142787,276.5272339644635,125642.68301553924,125867.79641136804,-225.11339582881916,0.0,nan,276.5272339644635,3.377233964463528,270.31592611738836,-2.8340738826116194,264.10461827050415,-9.04538172949583,257.8933104238782,-15.2566895761218,251.6820025775006,-21.467997422499366,245.47069473142787,-27.679305268572108,1.0,1.0,26381.15544483698,26381.15544483698,275.67891710328445,2.5289171032844706,275.67891710328445,275.67891710328445,77668.86172796259,77676.65663327648,-7.794905313887284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67891710328445,2.5289171032844706,1.0,0.002,0.12609381105325138,0.004933774849154806,0.00019479157611832252,0.0018052084240446561,0.09739578805916126,0.09739578805916126,0.0,1.62978571610628e-13,0.9998964239339182,0.9998964239339182,0.0,0.09301298731905301,9.634917267851564e-06,0.0,0.0,0.0,1600187.3472757295,266.6924596890034,0.0,1.0,1284235.4639502668,2599.231224972029,,,,,,,,,,,,,,,,,3.0,16553.37589799593,1554.7056590977802,0.3733901129502168,6.17534620354742,2.9166559314618983
2046.0,-29.41729070226337,5.162553667739257,35.07756577312576,24.28667623260992,5.10082847553018,-25.9654787844931,-39.5083939662203,1.6490165577175242,-6.457741110047948,-6.457741110057431,40.155722244072656,42743.06043508148,25801.681038803854,25801.681038803854,68544.74147388534,77679.77906390624,77675.75558297036,25801.681038803854,103477.43662177422,103477.43662177422,103477.43662177422,131077.93568358608,126498.52630249868,4579.409381087403,0.0,91655.49650487122,56719.44357352002,38817.83659039022,27600.499061811854,66418.33565220208,20943.08710855683,1554.7161509630905,0.0,0.8786964389665577,2.733057217834406,0.0014947054983599872,1.0,1.0,-6.457741110047948,334949.4961341059,1561258.4872539826,4.661175804930578,1561258.4872539826,4.661175804930578,0.7587937834621895,0.09302249851088021,4.028046144702076,101325.0,128409.59653760085,1.2673041849257425,1.0,0.0,4.028046144702525,1.2839944522247504,1.2843129639115862,3.137121143882487,0.0,16553.349994266384,0.0,0.0,22754.331309094345,2320.296055135479,19341.18445317274,1972.251936509689,0.85,0.8500001248308513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.5329016899805,4632.441516551485,6.213480217893804,5.162553667739257,-3.639324123979349,8.801877791718606,2.9167996959270055,3.5,0.8333713416934302,0.6,0.0002480502194551671,1.0002345078482116,0.0002479920633700126,198.44198956101522,0.0,1.1576056111431757e-05,32.8065430197976,0.03593768314176095,8.335721104091008e-05,0.000164693008414257,0.0006633910376024344,0.09302249850255075,0.09302249850255075,0.09302249850255075,0.0930128779417534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7211781402,595.6784313122521,0.0,0.09302249850255075,0.09302249851088021,0.09302249851088021,0.37338935247214894,0.37338935247214894,0.5,10.09745039550853,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27600.499061811854,20943.08710855683,0.7587937834621895,1.0320153433656956,0.6435430821227505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479987633895897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.265947776985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99765608190626,260.99765608190626,-12.15234391809372,245.46849846327947,276.5268137012181,125649.6460763215,125874.75749322727,-225.1114169057596,0.0,nan,276.5268137012181,3.3768137012181114,270.3151506532451,-2.834849346754879,264.1034876054362,-9.046512394563763,257.8918245578305,-15.258175442169488,251.68016151042826,-21.469838489571714,245.46849846327947,-27.681501536720504,1.0,1.0,26381.15544483698,26381.15544483698,275.6786120611446,2.5286120611445995,275.6786120611446,275.6786120611446,77667.86629789561,77675.75558297036,-7.88928507475066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6786120611446,2.5286120611445995,1.0,0.002,0.12610350933913123,0.004933697210694667,0.00019480647775017984,0.0018051935209767711,0.09740323887508992,0.09740323887508992,0.0,-1.2730489405698986e-12,0.9998957425588986,0.9998957425588986,0.0,0.0930128002232206,9.698287659605921e-06,0.0,0.0,0.0,1600187.1120250796,266.69225888995203,0.0,1.0,1284236.1495924254,2599.2284487821807,,,,,,,,,,,,,,,,,3.0,16553.349994266384,1554.7161509630905,0.37338935247214894,6.17534620354742,2.9167996959270055
2047.0,-29.41954737999961,5.162119009953403,35.077585994496424,24.28612484307962,5.100511344889388,-25.967541507513005,-39.510392875503726,1.648505472372618,-6.457928849060522,-6.457928849068869,40.155714988932715,42741.563852141364,25802.158934145362,25802.158934145362,68543.72278628673,77678.82229807107,77674.8276488506,25802.158934145362,103476.98658299596,103476.98658299596,103476.98658299596,131077.56951172685,126498.2988479275,4579.270663799349,0.0,91655.32351995075,56718.72857570196,38818.43882694309,27600.582928730873,66419.02175567397,20943.136912808455,1554.724446516223,0.0,0.8786954513095699,2.7330381026746666,0.0014947054983599872,1.0,1.0,-6.457928849060522,334947.0148643981,1561258.17341102,4.661209397680672,1561258.17341102,4.661209397680672,0.7587932822609939,0.09302233792424888,4.028046144702076,101325.0,128409.59837491196,1.2673042030585933,1.0,0.0,4.028046144700666,1.2839969602826928,1.2843153979155613,3.1371150160785706,0.0,16553.324144742328,0.0,0.0,22754.288363975484,2320.291675952082,19341.14340445624,1972.2477507055153,0.85,0.849999925072457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.6539573794025,4632.441516551485,6.213414168135554,5.162119009953403,-3.639494160076577,8.801613170029981,2.9169414161082456,3.5,0.8334118331737844,0.6,0.0002479920633700126,1.0002337889104658,0.0002479340991271104,198.44384540432324,0.0,1.1540609243128894e-05,32.70608659502729,0.035949223751004074,8.333843607221219e-05,0.00016465362729780044,0.0006632324086481176,0.09302233792728119,0.09302233792728119,0.09302233792728119,0.09301261914637196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.09156001644,595.67798540689,0.0,0.09302233792728119,0.09302233792424888,0.09302233792424888,0.3733885177108466,0.3733885177108466,0.5,10.097158832754557,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27600.582928730873,20943.136912808455,0.7587932822609939,1.031989345438248,0.6435139019265981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480122627744045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.165491352214,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99635170018155,260.99635170018155,-12.153648299818428,245.46630884381824,276.526394557108,125657.0467079654,125881.48982821092,-224.44312024554182,0.0,nan,276.526394557108,3.3763945571080285,270.31437741413197,-2.835622585868009,264.1023602712929,-9.047639728707054,257.8903431286202,-15.259656871379775,251.67832598611795,-21.471674013882023,245.46630884381824,-27.683691156181737,1.0,1.0,26381.15544483698,26381.15544483698,275.67831696889715,2.5283169688971725,275.67831696889715,275.67831696889715,77666.95141581124,77674.8276488506,-7.876233039351064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67831696889715,2.5283169688971725,1.0,0.002,0.1261133037461448,0.004933621561710772,0.00019482153309013998,0.0018051784672455794,0.09741076654506999,0.09741076654506999,0.0,3.357192995823155e-13,0.9998947090905167,0.9998947090905167,0.0,0.09301254351768658,9.79440656230723e-06,0.0,0.0,0.0,1600186.8920746914,266.69207115093946,0.0,1.0,1284236.7906394876,2599.2258531633724,,,,,,,,,,,,,,,,,3.0,16553.324144742328,1554.724446516223,0.3733885177108466,6.17534620354742,2.9169414161082456
2048.0,-29.42179663397002,5.1616803028237275,35.07760461142166,24.285546701308363,5.100163207151709,-25.969600649863523,-39.51238745413718,1.6479672231317777,-6.458130535336181,-6.458130535319668,40.155709138917835,42740.081432079176,25802.644856432566,25802.644856432566,68542.72628851174,77677.8827064634,77673.91499702245,25802.644856432566,103476.55985345502,103476.55985345502,103476.55985345502,131077.2478480062,126498.11722379741,4579.130624208791,0.0,91655.15215367803,56718.0120567101,38819.0445521866,27600.687994551176,66419.73254673777,20943.201054331,1554.7340971450112,0.0,0.8786943828886583,2.733017567553909,0.0014947054983599872,1.0,1.0,-6.458130535336181,334944.34927551483,1561257.9203513993,4.661245737473711,1561257.9203513993,4.661245737473711,0.7587927177201353,0.09302216781696974,4.028046144702076,101325.0,128409.6036641408,1.2673042552592233,1.0,0.0,4.028046144702803,1.2839995948779819,1.2843179587343039,3.1371085791385003,0.0,16553.29835960827,0.0,0.0,22754.245820701013,2320.287337745409,19341.111692955506,1972.2445170323717,0.85,0.8500001206526319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.773371434177,4632.441516551485,6.21335251134148,5.1616803028237275,-3.6396767997098483,8.801357102533576,2.9170812171224116,3.5,0.833451776320689,0.6,0.0002479340991271104,1.0002330240183634,0.0002478763379867755,198.44569517272538,0.0,1.1502647257471222e-05,32.598502327673444,0.03596072639826155,8.331970567575536e-05,0.00016461439345135504,0.0006630743729042013,0.09302216781396117,0.09302216781396117,0.09302216781396117,0.09301238453778181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.4780682633,595.6775343269371,0.0,0.09302216781396117,0.09302216781696974,0.09302216781696974,0.3733876089730055,0.3733876089730055,0.5,10.096865334165168,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27600.687994551176,20943.201054331,0.7587927177201353,1.0319632985616147,0.6434846963890458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448025720768664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.05790708486,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99504835225247,260.99504835225247,-12.15495164774751,245.46412566458534,276.5259710403768,125664.06211528882,125888.32735198391,-224.26523669510718,0.0,nan,276.5259710403768,3.3759710403768395,270.3136019649664,-2.8363980350335964,264.10123288964934,-9.048767110350639,257.8888638144848,-15.26113618551517,251.67649473945215,-21.473505260547824,245.46412566458534,-27.68587433541464,1.0,1.0,26381.15544483698,26381.15544483698,275.6780096974275,2.5280096974275352,275.6780096974275,275.6780096974275,77665.98451369148,77673.91499702245,-7.930483330972493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6780096974275,2.5280096974275352,1.0,0.002,0.12612316552143613,0.00493354307524095,0.0001948366869029736,0.0018051633129662818,0.0974183434514868,0.0974183434514868,0.0,-1.3074480734176497e-13,0.9998939846704051,0.9998939846704051,0.0,0.093012306041189,9.861775780745009e-06,0.0,0.0,0.0,1600186.6557834765,266.6918694646638,0.0,1.0,1284237.4793096278,2599.22306472144,,,,,,,,,,,,,,,,,3.0,16553.29835960827,1554.7340971450112,0.3733876089730055,6.17534620354742,2.9170812171224116
2049.0,-29.424039091586636,5.161237814673644,35.07762153063332,24.284978897217684,5.099825770504017,-25.97165260537643,-39.5143733365461,1.6474392843728416,-6.458327871350832,-6.4583278712797325,40.15569738889651,42738.59253828279,25803.09857874907,25803.09857874907,68541.69111703186,77676.94163804676,77672.96996756962,25803.09857874907,103476.06854631868,103476.06854631868,103476.06854631868,131076.8357229649,126497.84788972148,4578.987833243424,0.0,91654.98089718078,56717.29083586784,38819.65562368104,27600.767176646226,66420.42280032727,20943.246737250967,1554.742430125982,0.0,0.8786933603870329,2.7329974754822697,0.0014947054983599872,1.0,1.0,-6.458327871350832,334941.7411980431,1561257.4120689363,4.661280515484637,1561257.4120689363,4.661280515484637,0.7587921959999586,0.0930219688235974,4.028046144702076,101325.0,128409.6057241563,1.2673042755899955,1.0,0.0,4.028046144701012,1.28400218088833,1.2843204712165541,3.1371022609286334,0.0,16553.272647974398,0.0,0.0,22754.20330467932,2320.2830023177457,19341.069625112665,1972.2402273062326,0.85,0.8499998600757533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4152.891121045098,4632.441516551485,6.213285594700489,5.161237814673644,-3.63985813284937,8.801095947523013,2.917219072154882,3.5,0.8334911634728234,0.6,0.0002478763379867755,1.0002323240941238,0.0002478187637169881,198.44753938191562,0.0,1.1462449647722959e-05,32.48458230164687,0.03597218884790927,8.33010608083013e-05,0.0001645752771784742,0.0006629168107520286,0.09302196882433812,0.09302196882433812,0.09302196882433812,0.09301209103183465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.84971290844,595.6770877893198,0.0,0.09302196882433812,0.0930219688235974,0.0930219688235974,0.37338663051536713,0.37338663051536713,0.5,10.096569001212597,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,27600.767176646226,20943.246737250967,0.7587921959999586,1.03193698906557,0.6434555929697003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480391347273933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.94398705883,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.99374744083957,260.99374744083957,-12.156252559160407,245.46194902584568,276.52554585620584,125671.21243037288,125895.05842077623,-223.84599040332128,0.0,nan,276.52554585620584,3.3755458562058607,270.31282648993175,-2.837173510068226,264.1001071237224,-9.049892876277568,257.8873877576511,-15.262612242348894,251.67466839168054,-21.475331608319436,245.46194902584568,-27.688050974154294,1.0,1.0,26381.15544483698,26381.15544483698,275.6777030304625,2.5277030304625328,275.6777030304625,275.6777030304625,77665.05235524205,77672.96996756962,-7.917612327568349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6777030304625,2.5277030304625328,1.0,0.002,0.12613312137420582,0.0049334649898773045,0.00019485198777807522,0.001805148012588964,0.09742599388903761,0.09742599388903761,0.0,3.6703929826020776e-13,0.9998929731071543,0.9998929731071543,0.0,0.09301201297130782,9.955852289578863e-06,0.0,0.0,0.0,1600186.4245883701,266.69167212864915,0.0,1.0,1284238.1531247792,2599.2203364319034,,,,,,,,,,,,,,,,,3.0,16553.272647974398,1554.742430125982,0.37338663051536713,6.17534620354742,2.917219072154882
2050.0,-29.426274602673402,5.160791667106152,35.07763686538568,24.284411582071357,5.099487983943959,-25.97369834404084,-39.51635443428529,1.6469117253062304,-6.458528422937661,-6.458528422910268,40.15568551125602,42737.11413977955,25803.537709691813,25803.537709691813,68540.65184947137,77676.0039539779,77672.04976212078,25803.537709691813,103475.58747181259,103475.58747181259,103475.58747181259,131076.43933644885,126497.59603860487,4578.843297843988,0.0,91654.81007567361,56716.57711783784,38820.258842039744,27600.851864636265,66421.110706676,20943.29611259313,1554.7511161646307,0.0,0.8786923209733721,2.732977056131715,0.0014947054983599872,1.0,1.0,-6.458528422937661,334939.090638544,1561256.8982655897,4.661315868772243,1561256.8982655897,4.661315868772243,0.7587916566961774,0.09302175358501162,4.028046144702076,101325.0,128409.61190420263,1.2673043365823107,1.0,0.0,4.0280461447001015,1.284004764748862,1.284322981788112,3.1370959479966727,0.0,16553.246997519014,0.0,0.0,22754.160896647976,2320.2786779020335,19341.036169089544,1972.2368157413127,0.85,0.8499999739361412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.007269679123,4632.441516551485,6.2132175635910905,5.160791667106152,-3.64004382004435,8.800835487150502,2.9173550554009795,3.5,0.8335300158288513,0.6,0.0002478187637169881,1.0002316085709777,0.00024776138005780943,198.44937790811403,0.0,1.1425472171021432e-05,32.37978813267474,0.03598361432008029,8.328246470537763e-05,0.00016453629901161046,0.0006627598048972654,0.09302175357059461,0.09302175357059461,0.09302175357059461,0.09301180571188651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.2308895712,595.6766381458337,0.0,0.09302175357059461,0.09302175358501162,0.09302175358501162,0.3733855821222196,0.3733855821222196,0.5,10.09627056300965,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,27600.851864636265,20943.29611259313,0.7587916566961774,1.0319106549144523,0.6434266709045567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480525083900773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.83919288986,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9924491226182,260.9924491226182,-12.157550877381766,245.45977893507754,276.5251193104647,125678.34964277888,125901.74942500229,-223.39978222339167,0.0,nan,276.5251193104647,3.3751193104646973,270.31205123522585,-2.8379487647741257,264.09898316004455,-9.051016839955423,257.8859150849423,-15.264084915057651,251.67284700995452,-21.477152990045454,245.45977893507754,-27.69022106492244,1.0,1.0,26381.15544483698,26381.15544483698,275.6773960197304,2.5273960197304177,275.6773960197304,275.6773960197304,77664.12316925018,77672.04976212078,-7.926592870600871,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6773960197304,2.5273960197304177,1.0,0.002,0.12614314829730125,0.0049333860120159955,0.00019486739714279566,0.0018051326015884673,0.09743369857139783,0.09743369857139783,0.0,-1.2687372853703582e-12,0.9998922088167497,0.9998922088167497,0.0,0.09301172666012467,1.0026924886948802e-05,0.0,0.0,0.0,1600186.1896253927,266.6914715770623,0.0,1.0,1284238.8379189193,2599.217563692485,,,,,,,,,,,,,,,,,3.0,16553.246997519014,1554.7511161646307,0.3733855821222196,6.17534620354742,2.9173550554009795
2051.0,-29.428509229933635,5.160342102089419,35.077650725349855,24.283860995806776,5.0991688192770015,-25.975741425022857,-39.5183313061483,1.6464010143146317,-6.45872534316527,-6.458725343191075,40.15567362884683,42735.622063369956,25803.947801771155,25803.947801771155,68539.56986514111,77675.05884940663,77671.1756477069,25803.947801771155,103475.12344947805,103475.12344947805,103475.12344947805,131076.05970388534,126497.36242815627,4578.697275729078,0.0,91654.6390202728,56715.858690820525,38820.86703272476,27600.936254407283,66421.80328713205,20943.34543389939,1554.759713143105,0.0,0.8786913012069311,2.7329570066286526,0.0014947054983599872,1.0,1.0,-6.45872534316527,334936.48808838794,1561256.3842575736,4.661350553856546,1561256.3842575736,4.661350553856546,0.7587911236364376,0.09302151958903737,4.028046144702076,101325.0,128409.61318475279,1.2673043492203582,1.0,0.0,4.028046144703337,1.284007269502049,1.2843254134771849,3.1370898283653745,0.0,16553.22141147719,0.0,0.0,22754.118430550356,2320.274347565209,19341.00375853844,1972.2335107848696,0.85,0.8500001359125667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.121843375453,4632.441516551485,6.2131449003670385,5.160342102089419,-3.6402285996900448,8.800570701779463,2.917489197242576,3.5,0.8335683420693074,0.6,0.00024776138005780943,1.000231521220829,0.0002477040313180744,198.45121573724612,0.0,1.138775146609938e-05,32.27288765492565,0.03599500207154639,8.326391209481204e-05,0.0001644974679629974,0.0006626033916416049,0.09302151958994696,0.09302151958994696,0.09302151958994696,0.09301152972350937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.61810643243,595.6761865377973,0.0,0.09302151958994696,0.09302151958903737,0.09302151958903737,0.37338446651739465,0.37338446651739465,0.5,10.095970867160014,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,27600.936254407283,20943.34543389939,0.7587911236364376,1.0318836055813518,0.643397498237588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480658408589353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.73229241211,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9911546993462,260.9911546993462,-12.158845300653752,245.4576145237006,276.524694875242,125685.66347730711,125908.393059705,-222.72958239786817,0.0,nan,276.524694875242,3.374694875242028,270.31127880479613,-2.8387211952038456,264.097862734408,-9.052137265591966,257.88444666408543,-15.265553335914547,251.67103059384502,-21.47896940615496,245.4576145237006,-27.692385476299364,1.0,1.0,26381.15544483698,26381.15544483698,275.67709797264655,2.5270979726465725,275.67709797264655,275.67709797264655,77663.22170213553,77671.1756477069,-7.9539455713675125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67709797264655,2.5270979726465725,1.0,0.002,0.12615321663861828,0.00493330753176695,0.0001948828719331596,0.0018051171281518697,0.0974414359665798,0.0974414359665798,0.0,8.502920589847918e-14,0.9998917633099286,0.9998917633099286,0.0,0.09301145124765164,1.0068341385731927e-05,0.0,0.0,0.0,1600185.9589163007,266.6912746568347,0.0,1.0,1284239.5103128315,2599.214841165861,,,,,,,,,,,,,,,,,3.0,16553.22141147719,1554.759713143105,0.37338446651739465,6.17534620354742,2.917489197242576
2052.0,-29.430731095793195,5.159889091047427,35.07766318626692,24.28328435579317,5.098819049954517,-25.977776081200332,-39.520303183794,1.6458640353880756,-6.458933062896222,-6.458933062884972,40.155660982348024,42734.16463858174,25804.361324811056,25804.361324811056,68538.52596339279,77674.13196954074,77670.29137584062,25804.361324811056,103474.65270065167,103474.65270065167,103474.65270065167,131075.6818384002,126497.1315985321,4578.550239868104,0.0,91654.46863178625,56715.15387021907,38821.46084618576,27601.029137748512,66422.48998393427,20943.400146397915,1554.7689840718217,0.0,0.8786902259329806,2.732935857696248,0.0014947054983599872,1.0,1.0,-6.458933062896222,334933.74282634835,1561255.8371956288,4.661387126961067,1561255.8371956288,4.661387126961067,0.7587905524056964,0.09302127437945326,4.028046144702076,101325.0,128409.61635829012,1.2673043805407365,1.0,0.0,4.028046144702143,1.2840098969319267,1.284327967917889,3.1370834090351467,0.0,16553.19576862432,0.0,0.0,22754.07613002041,2320.2700341115888,19340.9618054625,1972.2292327616974,0.85,0.8499998723281563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.234899355773,4632.441516551485,6.2130753376876635,5.159889091047427,-3.640423372185997,8.800312463233425,2.9176215645743713,3.5,0.8336061613069632,0.6,0.0002477040313180744,1.0002302031003487,0.0002476470222057705,198.45304310054308,0.0,1.138092712141695e-05,32.25354746209564,0.03600638299866781,8.324541015991072e-05,0.00016445862115816367,0.0006624469149191604,0.09302127437462138,0.09302127437462138,0.09302127437462138,0.09301125075288173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.00651859725,595.675734503126,0.0,0.09302127437462138,0.09302127437945326,0.09302127437945326,0.3733832892583948,0.3733832892583948,0.5,10.095670157101225,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27601.029137748512,20943.400146397915,0.7587905524056964,1.0318572215520727,0.6433689048531293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448079168290385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.712952219284,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9898618407505,260.9898618407505,-12.16013815924947,245.45545668511764,276.52426699658866,125692.61882851283,125915.07918074988,-222.46035223704786,0.0,nan,276.52426699658866,3.3742669965886876,270.3105049341825,-2.8394950658174594,264.0967428718214,-9.053257128178586,257.88298080951427,-15.267019190485712,251.6692187472787,-21.480781252721272,245.45545668511764,-27.69454331488234,1.0,1.0,26381.15544483698,26381.15544483698,275.6767879510281,2.5267879510280977,275.6767879510281,275.6767879510281,77662.26997767611,77670.29137584062,-8.021398164506536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6767879510281,2.5267879510280977,1.0,0.002,0.12616332091644777,0.004933226921891927,0.0001948983978987698,0.0018051016014155594,0.0974491989493849,0.0974491989493849,0.0,-6.856707042424137e-13,0.9998913766911626,0.9998913766911626,0.0,0.0930111701008379,1.0104278615370665e-05,0.0,0.0,0.0,1600185.7155540558,266.69106693710376,0.0,1.0,1284240.2195813777,2599.2119693381146,,,,,,,,,,,,,,,,,3.0,16553.19576862432,1554.7689840718217,0.3733832892583948,6.17534620354742,2.9176215645743713
