time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2053.0,-29.432946658627174,5.159432967696911,35.077674197683585,24.28273317581045,5.098496858093884,-25.97980230693843,-39.52226234888656,1.6453525064169026,-6.459131718112815,-6.459131718063556,40.1556440820522,42732.681913859255,25804.73480182355,25804.73480182355,68537.4167156828,77673.19675205286,77669.40762856537,25804.73480182355,103474.14243038892,103474.14243038892,103474.14243038892,131075.24132154658,126496.84004742093,4578.40127412564,0.0,91654.29852815851,56714.434270442536,38822.0713974622,27601.098891157664,66423.17028861986,20943.43868521199,1554.776953087801,0.0,0.8786892158220436,2.732915631786013,0.0014947054983599872,1.0,1.0,-6.459131718112815,334931.1173791354,1561255.1061240472,4.661421483739707,1561255.1061240472,4.661421483739707,0.7587900310708813,0.09302100395251542,4.028046144702076,101325.0,128409.61897506646,1.267304406366311,1.0,0.0,4.028046144701667,1.2840124047533992,1.2843304031563731,3.1370772819563855,0.0,16553.170306937267,0.0,0.0,22754.033900209324,2320.265727869285,19340.93023052496,1972.226013014124,0.85,0.8500000622020271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.3464254755,4632.441516551485,6.212998425449009,5.159432967696911,-3.640613018914742,8.800045986611654,2.9177521430801865,3.5,0.8336434694514818,0.6,0.0002476470222057705,1.000229554143624,0.00024759018685245794,198.45486530928747,0.0,1.1313631821165162e-05,32.06283258118207,0.036017696630488975,8.322703126922756e-05,0.00016441999093654296,0.0006622913106038921,0.0930210039528532,0.0930210039528532,0.0930210039528532,0.09301093220157662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.3813178812,595.6752866850134,0.0,0.0930210039528532,0.09302100395251542,0.09302100395251542,0.37338205575531314,0.37338205575531314,0.5,10.095368004437969,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,27601.098891157664,20943.43868521199,0.7587900310708813,1.0318299535821038,0.6433399930804048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448092419843839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.52223733837,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9885733423869,260.9885733423869,-12.161426657613049,245.4533055636837,276.5238411212575,125699.89220418467,125921.6022985184,-221.71009433371304,0.0,nan,276.5238411212575,3.373841121257499,270.30973400965195,-2.84026599034803,264.0956268980892,-9.054373101910755,257.88151978655355,-15.268480213446423,251.6674126750856,-21.48258732491439,245.4533055636837,-27.696694436316278,1.0,1.0,26381.15544483698,26381.15544483698,275.67648705461517,2.5264870546151883,275.67648705461517,275.67648705461517,77661.37656221938,77669.40762856537,-8.031066345996805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67648705461517,2.5264870546151883,1.0,0.002,0.12617347181714159,0.0049331477759127045,0.00019491399950707233,0.0018050860004378707,0.09745699975353617,0.09745699975353617,0.0,-5.50570873614209e-14,0.9998908751757186,0.9998908751757186,0.0,0.09301085305180462,1.0150900710795927e-05,0.0,0.0,0.0,1600185.4828111257,266.69086828188716,0.0,1.0,1284240.8978979478,2599.209222839176,,,,,,,,,,,,,,,,,3.0,16553.170306937267,1554.776953087801,0.37338205575531314,6.17534620354742,2.9177521430801865
2054.0,-29.435166763382824,5.158973291757433,35.07768365033086,24.28208574363964,5.098066964186757,-25.98184339060814,-39.52424627551807,1.6447435917392221,-6.459363259294889,-6.459363259326678,40.15562113026913,42731.2825275062,25805.16111573204,25805.16111573204,68536.44364323824,77672.30778283255,77668.3713692017,25805.16111573204,103473.53248493375,103473.53248493375,103473.53248493375,131074.70593290534,126496.45548665816,4578.250446247179,0.0,91654.13290830675,56713.75943059402,38822.63719745859,27601.173447971585,66423.81064543017,20943.47857758797,1554.785953604063,0.0,0.8786880508400888,2.732892057768659,0.0014947054983599872,1.0,1.0,-6.459363259294889,334928.0573281277,1561254.1132767135,4.661461108190046,1561254.1132767135,4.661461108190046,0.7587894267273304,0.09302072704651047,4.028046144702076,101325.0,128409.63940819273,1.2673046080255883,1.0,0.0,4.028046144703255,1.2840153672732841,1.284333293428689,3.1370700439948584,0.0,16553.144897458635,0.0,0.0,22753.99278353742,2320.2615351355885,19340.89320151392,1972.2222371058335,0.85,0.849999970796647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.456502891802,4632.441516551485,6.212936405561357,5.158973291757433,-3.640829368438929,8.799802660196361,2.9178810276878595,3.5,0.8336802936251028,0.6,0.00024759018685245794,1.0002300289547352,0.0002475332470383795,198.4566912829663,0.0,1.1279252386453576e-05,31.965401263209433,0.03602897588287543,8.320842391312271e-05,0.00016438176293933523,0.0006621373264671199,0.09302072703594118,0.09302072703594118,0.09302072703594118,0.09301054500830797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.74280667724,595.6748428968579,0.0,0.09302072703594118,0.09302072704651047,0.09302072704651047,0.3733807686089037,0.3733807686089037,0.5,10.09506254326842,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27601.173447971585,20943.47857758797,0.7587894267273304,1.0318053568032295,0.643312723438971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481056340350817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.4248060204,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9872782074797,260.9872782074797,-12.162721792520301,245.4511581744678,276.52339824063307,125705.84363071361,125928.69566488877,-222.85203417515692,0.0,nan,276.52339824063307,3.373398240633094,270.30895022733426,-2.8410497726657127,264.0945022140292,-9.055497785970772,257.880054200796,-15.269945799203981,251.66560618761787,-21.48439381238211,245.4511581744678,-27.698841825532185,1.0,1.0,26381.15544483698,26381.15544483698,275.6761356279058,2.5261356279058305,275.6761356279058,275.6761356279058,77660.31993730915,77668.3713692017,-8.051431892556138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6761356279058,2.5261356279058305,1.0,0.002,0.12618373951387407,0.004933062127519275,0.00019492976835073215,0.0018050702313319863,0.09746488417536607,0.09746488417536607,0.0,-3.17281791117896e-13,0.9998896192542867,0.9998896192542867,0.0,0.09301045934929228,1.0267697218191388e-05,0.0,0.0,0.0,1600185.2115385418,266.6906367407051,0.0,1.0,1284241.6885040668,2599.2060216859404,,,,,,,,,,,,,,,,,3.0,16553.144897458635,1554.785953604063,0.3733807686089037,6.17534620354742,2.9178810276878595
2055.0,-29.43736797418009,5.1585111106117925,35.077691393764,24.281576193776004,5.0977901258092,-25.983852164197355,-39.526187733840175,1.6442743157714204,-6.459546708496703,-6.459546708482713,40.15559071980764,42729.78882225203,25805.461737355577,25805.461737355577,68535.25055960761,77671.35736118148,77667.41033318956,25805.461737355577,103472.87207054514,103472.87207054514,103472.87207054514,131074.05121005845,126495.95585193686,4578.095358121592,0.0,91653.96015521904,56713.03770929018,38823.247162143176,27601.17913951332,66424.4263016565,20943.47172931198,1554.7905505064862,0.0,0.8786871742467313,2.732873380277985,0.0014947054983599872,1.0,1.0,-6.459546708496703,334925.632876901,1561252.7977847117,4.66149092374347,1561252.7977847117,4.66149092374347,0.7587890221446991,0.09302039948625503,4.028046144702076,101325.0,128409.6322816528,1.2673045376921075,1.0,0.0,4.028046144702555,1.284017677538638,1.2843355311505378,3.1370643996300167,0.0,16553.119323138075,0.0,0.0,22753.949895973197,2320.2571618211314,19340.855105409497,1972.2183523843003,0.85,0.8499998986475873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.5650138175515,4632.441516551485,6.21284647080502,5.1585111106117925,-3.641010908575291,8.799522019187084,2.9180080803922785,3.5,0.8337165943977939,0.6,0.0002475332470383795,1.0002280752156922,0.00024747680371299384,198.4585017459449,0.0,1.130008710427891e-05,32.024446853526435,0.03604027596997971,8.319021859240704e-05,0.00016434302844597242,0.0006619813021404628,0.09302039948735506,0.09302039948735506,0.09302039948735506,0.09301009154936869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.08643832506,595.6744045478235,0.0,0.09302039948735506,0.09302039948625503,0.09302039948625503,0.3733794224046529,0.3733794224046529,0.5,10.09475330530911,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27601.17913951332,20943.47172931198,0.7587890221446991,1.0317778319735142,0.6432842735923853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448118875545926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.48385161071,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.98599327445,260.98599327445,-12.164006725549996,245.4490184938008,276.5229680552176,125713.73253830637,125934.829150075,-221.0966117686254,0.0,nan,276.5229680552176,3.372968055217598,270.3081781428707,-2.8418218571292755,264.0933882305396,-9.056611769460403,257.8785983182563,-15.271401681743669,251.66380840601494,-21.48619159398504,245.4490184938008,-27.700981506199184,1.0,1.0,26381.15544483698,26381.15544483698,275.67584099593665,2.525840995936676,275.67584099593665,275.67584099593665,77659.55276362297,77667.41033318956,-7.857569566593156,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67584099593665,2.525840995936676,1.0,0.002,0.12619412480199763,0.004932984771119529,0.00019494573811070756,0.0018050542619800192,0.09747286905535378,0.09747286905535378,0.0,9.0726905155325e-14,0.9998883547248955,0.9998883547248955,0.0,0.09301001419816404,1.0385288090977507e-05,0.0,0.0,0.0,1600184.996609759,266.6904532915033,0.0,1.0,1284242.3148975703,2599.2034854313556,,,,,,,,,,,,,,,,,3.0,16553.119323138075,1554.7905505064862,0.3733794224046529,6.17534620354742,2.9180080803922785
2056.0,-29.439563319345844,5.158045916162,35.077698172412816,24.28100370978939,5.097441389307592,-25.98586284847613,-39.5281330687925,1.6437409184538576,-6.459765605840687,-6.459765605855174,40.15557836999162,42728.33674728055,25805.823333897377,25805.823333897377,68534.16008117792,77670.4434004413,77666.62594694436,25805.823333897377,103472.44928084174,103472.44928084174,103472.44928084174,131073.74378878844,126495.80113204828,4577.942656740163,0.0,91653.79238910732,56712.32997252513,38823.84712953577,27601.294507946714,66425.14163748248,20943.54168416737,1554.8012081104528,0.0,0.8786860373647157,2.7328510938419726,0.0014947054983599872,1.0,1.0,-6.459765605840687,334922.73996367067,1561252.263557555,4.661529592546941,1561252.263557555,4.661529592546941,0.758788385020764,0.09302010112199896,4.028046144702076,101325.0,128409.63857305134,1.2673045997833836,1.0,0.0,4.028046144701649,1.2840202864050947,1.2843380681846612,3.137058025757134,0.0,16553.09405332299,0.0,0.0,22753.90824647225,2320.2529147539935,19340.81857147174,1972.2146269594348,0.85,0.8499998489037737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.6722231208,4632.441516551485,6.2127731673802025,5.158045916162,-3.64122086665085,8.79926678281285,2.91813361123294,3.5,0.8337524603522686,0.6,0.00024747680371299384,1.0002274714743238,0.00024742052260193963,198.46030741333993,0.0,1.1201657789592815e-05,31.745498175706036,0.03605147762776931,8.317198061286773e-05,0.0001643048231001261,0.0006618274092444195,0.09302010113029664,0.09302010113029664,0.09302010113029664,0.0930098502668355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.50913343515,595.6739413793913,0.0,0.09302010113029664,0.09302010112199896,0.09302010112199896,0.3733780109018465,0.3733780109018465,0.5,10.094445781568329,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27601.294507946714,20943.54168416737,0.758788385020764,1.0317503040521236,0.643255485708588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448132004594053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.20490293289,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.98471068545587,260.98471068545587,-12.165289314544111,245.44688547967513,276.52253589133454,125720.6620801899,125941.35535705446,-220.69327686455267,0.0,nan,276.52253589133454,3.3725358913345644,270.3074058089492,-2.8425941910507504,264.09227572658466,-9.057724273415317,257.8771456442435,-15.272854355756465,251.66201556194818,-21.487984438051797,245.44688547967513,-27.703114520324846,1.0,1.0,26381.15544483698,26381.15544483698,275.675531352465,2.525531352465009,275.675531352465,275.675531352465,77658.61452473328,77666.62594694436,-8.011422211086028,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.675531352465,2.525531352465009,1.0,0.002,0.12620445920798473,0.004932901156247471,0.00019496161504691453,0.0018050383860161439,0.09748080752345727,0.09748080752345727,0.0,1.0630584953985611e-12,0.9998889013828166,0.9998889013828166,0.0,0.09300976671739404,1.0334404604913343e-05,0.0,0.0,0.0,1600184.7401493627,266.6902343941593,0.0,1.0,1284243.0623291067,2599.200459100904,,,,,,,,,,,,,,,,,3.0,16553.09405332299,1554.8012081104528,0.3733780109018465,6.17534620354742,2.91813361123294
2057.0,-29.44175196523668,5.15757833944555,35.077703823630976,24.2804906325415,5.097158501345383,-25.98786091858427,-39.53006890425456,1.6432674545938508,-6.459958288856853,-6.459958288829399,40.15555939772815,42726.87453984391,25806.109204521326,25806.109204521326,68532.98374436524,77669.50328609068,77665.85602748564,25806.109204521326,103471.96523200697,103471.96523200697,103471.96523200697,131073.3259617471,126495.53747952168,4577.788482225411,0.0,91653.62242241812,56711.63581212085,38824.42956699697,27601.360729740132,66425.7902967371,20943.577808056423,1554.8089122924566,0.0,0.8786850673871116,2.732831476465026,0.0014947054983599872,1.0,1.0,-6.459958288856853,334920.1935111693,1561251.4428571877,4.661562584476178,1561251.4428571877,4.661562584476178,0.7587878732909704,0.09301976761011246,4.028046144702076,101325.0,128409.63829467085,1.2673045970359818,1.0,0.0,4.028046144700664,1.2840226148966567,1.2843403249825194,3.1370523369062853,0.0,16553.068827642364,0.0,0.0,22753.866050657434,2320.248611978345,19340.78470842811,1972.2111738899737,0.85,0.849999936950024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.777996401071,4632.441516551485,6.212683784949588,5.15757833944555,-3.6414124724356434,8.798990811881193,2.918257462758272,3.5,0.8337878465023634,0.6,0.00024742052260193963,1.0002267813103751,0.00024736442497350395,198.4621075992357,0.0,1.1169566601382438e-05,31.65455174831783,0.03606264719437069,8.315383536215903e-05,0.0001642666872397806,0.0006616737962391798,0.09301976760753793,0.09301976760753793,0.09301976760753793,0.09300954080512033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.89634828793,595.6734894209416,0.0,0.09301976760753793,0.09301976761011246,0.09301976761011246,0.3733765510882723,0.3733765510882723,0.5,10.094138975715358,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,27601.360729740132,20943.577808056423,0.7587878732909704,1.0317225197956228,0.6432271915618096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448145098882657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.113956505505,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.98343660955726,260.98343660955726,-12.166563390442718,245.4447596757502,276.52211354344854,125728.33787611328,125947.56631503785,-219.22843892457618,0.0,nan,276.52211354344854,3.372113543448563,270.3066427698595,-2.843357230140498,264.0911719963067,-9.058828003693293,257.87570122274167,-15.27429877725831,251.6602304492368,-21.489769550763185,245.4447596757502,-27.705240324249786,1.0,1.0,26381.15544483698,26381.15544483698,275.6752495970625,2.5252495970624977,275.6752495970625,275.6752495970625,77657.78879529245,77665.85602748564,-8.067232193192467,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6752495970625,2.5252495970624977,1.0,0.002,0.12621476477689622,0.004932822444852285,0.00019497745792948593,0.0018050225411765774,0.09748872896474296,0.09748872896474296,0.0,-8.939368342786302e-13,0.9998892109664952,0.9998892109664952,0.0,0.0930094620399621,1.0305570150366396e-05,0.0,0.0,0.0,1600184.514401141,266.6900417111431,0.0,1.0,1284243.7202502694,2599.1977951997765,,,,,,,,,,,,,,,,,3.0,16553.068827642364,1554.8089122924566,0.3733765510882723,6.17534620354742,2.918257462758272
2058.0,-29.443933885891855,5.157108022581574,35.07770855234857,24.279910569917433,5.0967995472024725,-25.989860542584665,-39.532004949264206,1.6427262038088073,-6.46017793727566,-6.460177937298945,40.1555440835662,42725.44228501013,25806.43802326934,25806.43802326934,68531.88030827948,77668.59999271035,77665.08140534713,25806.43802326934,103471.51942861646,103471.51942861646,103471.51942861646,131072.9867671365,126495.35116852963,4577.635598606861,0.0,91653.4557602278,56710.93808200669,38825.019642467894,27601.467338520044,66426.48698098795,20943.641325126853,1554.8191875520452,0.0,0.8786839376817237,2.732809113831491,0.0014947054983599872,1.0,1.0,-6.46017793727566,334917.2907089442,1561250.7804004084,4.661601009298724,1561250.7804004084,4.661601009298724,0.7587872437454923,0.0930194437360208,4.028046144702076,101325.0,128409.64380660412,1.2673046514345336,1.0,0.0,4.028046144701233,1.2840252597658126,1.2843428984715823,3.137045875122996,0.0,16553.04366299237,0.0,0.0,22753.82467521526,2320.2443928574244,19340.75158742768,1972.2077964878608,0.85,0.8500000269622676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.882492014668,4632.441516551485,6.21260665723671,5.157108022581574,-3.641625989233275,8.79873401181485,2.918379820309079,3.5,0.833822805802594,0.6,0.00024736442497350395,1.0002260884193899,0.0002473085113830637,198.46390228201764,0.0,1.1133253570663434e-05,31.551640619260173,0.03607378044794135,8.313569180706917e-05,0.00016422873316643478,0.0006615209154803636,0.09301944373727765,0.09301944373727765,0.09301944373727765,0.09300927479904945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.292875007,595.6730346140978,0.0,0.09301944373727765,0.0930194437360208,0.0930194437360208,0.3733750525756745,0.3733750525756745,0.5,10.093833907548893,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,27601.467338520044,20943.641325126853,0.7587872437454923,1.031695087652221,0.6431988838614733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481581534374863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.01104537645,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9821631952076,260.9821631952076,-12.167836804792387,245.44264024120926,276.52168614927524,125735.0365290116,125954.15113689544,-219.11460788385372,0.0,nan,276.52168614927524,3.371686149275263,270.3058769676244,-2.8441230323755917,264.0900677860062,-9.059932213993761,257.87425860435553,-15.275741395644445,251.65844942277488,-21.491550577225098,245.44264024120926,-27.707359758790716,1.0,1.0,26381.15544483698,26381.15544483698,275.67494033210886,2.5249403321088835,275.67494033210886,275.67494033210886,77656.82215243774,77665.08140534713,-8.259252909381757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67494033210886,2.5249403321088835,1.0,0.002,0.12622501711840747,0.004932739040967584,0.00019499320776327855,0.0018050067922439547,0.09749660388163928,0.09749660388163928,0.0,7.233363213954291e-15,0.9998897828125957,0.9998897828125957,0.0,0.0930091913945583,1.0252341462500263e-05,0.0,0.0,0.0,1600184.257059497,266.6898220627243,0.0,1.0,1284244.4702446263,2599.1947585021235,,,,,,,,,,,,,,,,,3.0,16553.04366299237,1554.8191875520452,0.3733750525756745,6.17534620354742,2.918379820309079
2059.0,-29.446109124470993,5.15663532573387,35.07771200005761,24.279348144214623,5.096459539370413,-25.99185225807122,-39.533935965131946,1.6422026729358965,-6.4603857635028135,-6.4603857634930755,40.15551658041179,42724.01834489689,25806.723621287834,25806.723621287834,68530.74196618472,77667.69143927809,77664.19777367683,25806.723621287834,103470.92139496467,103470.92139496467,103470.92139496467,131072.43525767006,126494.95481031865,4577.480447351411,0.0,91653.28880803917,56710.25365073764,38825.59461922392,27601.513862705397,66427.10848192932,20943.66221666558,1554.826340396818,0.0,0.8786829181881465,2.7327879549605614,0.0014947054983599872,1.0,1.0,-6.4603857635028135,334914.54416316573,1561249.590672818,4.661635685526392,1561249.590672818,4.661635685526392,0.7587867216574751,0.09301908851997873,4.028046144702076,101325.0,128409.6523250464,1.2673047355050224,1.0,0.0,4.0280461447034615,1.284027821465362,1.2843453890064946,3.1370396165600036,0.0,16553.01856011641,0.0,0.0,22753.78322777831,2320.24016639508,19340.714141951834,1972.2039781119786,0.85,0.8499999296090802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4153.985614436978,4632.441516551485,6.212521182451331,5.15663532573387,-3.641832013365043,8.798467339098913,2.918500571954189,3.5,0.8338573062726254,0.6,0.0002473085113830637,1.0002253999645225,0.00024725278061508494,198.46569149692493,0.0,1.109682934937586e-05,31.44841437613119,0.036084877277290726,8.311759902740507e-05,0.00016419091235565862,0.0006613685715093271,0.09301908852252992,0.09301908852252992,0.09301908852252992,0.09300887463755057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.63696536445,595.672596256849,0.0,0.09301908852252992,0.09301908851997873,0.09301908851997873,0.37337352714919275,0.37337352714919275,0.5,10.093527491268393,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27601.513862705397,20943.66221666558,0.7587867216574751,1.0316682982645207,0.6431714298766962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481711681016396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.90781913332,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9808926519764,260.9808926519764,-12.169107348023601,245.4405273443944,276.5212579596115,125741.96996401492,125960.59054288313,-218.6205788681962,0.0,nan,276.5212579596115,3.371257959611512,270.305111836542,-2.844888163457995,264.08896571348964,-9.061034286510335,257.8728195904212,-15.277180409578762,251.65667346739926,-21.49332653260072,245.4405273443944,-27.709472655605566,1.0,1.0,26381.15544483698,26381.15544483698,275.6746302780548,2.524630278054815,275.6746302780548,275.6746302780548,77655.92128334772,77664.19777367683,-8.276490329109947,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6746302780548,2.524630278054815,1.0,0.002,0.12623531241995561,0.004932657614149738,0.00019500902868763284,0.0018049909714366564,0.09750451434381642,0.09750451434381642,0.0,1.2428903392591728e-13,0.9998893205523686,0.9998893205523686,0.0,0.09300879321864215,1.0295301336570741e-05,0.0,0.0,0.0,1600184.0135681846,266.68961423649716,0.0,1.0,1284245.1798709985,2599.191885257565,,,,,,,,,,,,,,,,,3.0,16553.01856011641,1554.826340396818,0.37337352714919275,6.17534620354742,2.918500571954189
2060.0,-29.4482841260084,5.156160224680074,35.07771425221855,24.27877188837158,5.096103857767666,-25.993845327656906,-39.53586331391705,1.641665059375144,-6.460602217870871,-6.460602217872958,40.155488981112526,42722.58036158888,25807.012127387312,25807.012127387312,68529.5924889762,77666.79036753596,77663.31335531407,25807.012127387312,103470.32548270137,103470.32548270137,103470.32548270137,131071.89561924725,126494.57096794616,4577.32465130109,0.0,91653.12290014215,56709.550629447505,38826.19141188293,27601.570136545877,66427.76154842881,20943.689534071265,1554.8341755367292,0.0,0.8786818523896252,2.732765917792731,0.0014947054983599872,1.0,1.0,-6.460602217870871,334911.6836102532,1561248.3967883482,4.661671936788028,1561248.3967883482,4.661671936788028,0.7587861643544966,0.09301872992424047,4.028046144702076,101325.0,128409.65661210557,1.2673047778150068,1.0,0.0,4.028046144701125,1.284030448602157,1.284347945229308,3.137033198151302,0.0,16552.99351837401,0.0,0.0,22753.74203959648,2320.2359663694006,19340.681871511104,1972.2006874428173,0.85,0.8500000500073391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.0874526209045,4632.441516551485,6.212438332540425,5.156160224680074,-3.642045982457818,8.798206207137893,2.918619821776101,3.5,0.8338913776503146,0.6,0.00024725278061508494,1.0002253794057294,0.00024719706748691666,198.4674805451055,0.0,1.1060645404554195e-05,31.345869076506588,0.03609593792269528,8.309954423599707e-05,0.00016415323637908785,0.0006612168109371534,0.09301872991985735,0.09301872991985735,0.09301872991985735,0.0930084804904414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.9857358005,595.6721563727829,0.0,0.09301872991985735,0.09301872992424047,0.09301872992424047,0.37337197188089744,0.37337197188089744,0.5,10.0932200078398,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27601.570136545877,20943.689534071265,0.7587861643544966,1.0316408515288455,0.6431434593869644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481841431305076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.80527383369,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9796230545048,260.9796230545048,-12.17037694549515,245.43841969508793,276.5208264139631,125748.67978300867,125967.13762699909,-218.45784399039283,0.0,nan,276.5208264139631,3.3708264139631297,270.3043450701684,-2.8456549298315963,264.08786372638673,-9.062136273613248,257.8713823825922,-15.278617617407804,251.6549010388305,-21.495098961169475,245.43841969508793,-27.711580304912047,1.0,1.0,26381.15544483698,26381.15544483698,275.67431150480206,2.5243115048020854,275.67431150480206,275.67431150480206,77655.00217017483,77663.31335531407,-8.311185139231384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67431150480206,2.5243115048020854,1.0,0.002,0.12624564503101596,0.004932574453381283,0.0001950249037749298,0.0018049750959902022,0.09751245188746491,0.09751245188746491,0.0,-2.3486811454032086e-13,0.9998889190272323,0.9998889190272323,0.0,0.09300839731323488,1.0332611005599235e-05,0.0,0.0,0.0,1600183.7599674007,266.6893977821291,0.0,1.0,1284245.9189574278,2599.1888927354616,,,,,,,,,,,,,,,,,3.0,16552.99351837401,1554.8341755367292,0.37337197188089744,6.17534620354742,2.918619821776101
2061.0,-29.450445259071767,5.155682863063334,35.077715255926634,24.27819863604384,5.095750175409579,-25.995825715600937,-39.53778126798568,1.6411306320245758,-6.460818123777017,-6.460818123801413,40.15545746416447,42721.16356556655,25807.283394685444,25807.283394685444,68528.446960252,77665.8934457108,77662.4023389949,25807.283394685444,103469.68573368035,103469.68573368035,103469.68573368035,131071.29730049451,126494.12998656489,4577.167313929625,0.0,91652.95633668103,56708.85999491695,38826.7737130712,27601.611566814154,66428.38527988535,20943.706130430568,1554.8413046854566,0.0,0.8786808044255601,2.7327439366035335,0.0014947054983599872,1.0,1.0,-6.460818123777017,334908.8303246726,1561247.0334348134,4.661707581496984,1561247.0334348134,4.661707581496984,0.7587856266918672,0.09301835712218587,4.028046144702076,101325.0,128409.66034240379,1.267304814630188,1.0,0.0,4.028046144701818,1.2840330608244523,1.2843504865562936,3.137026816206544,0.0,16552.96840887239,0.0,0.0,22753.700688664754,2320.2317497478502,19340.641905700624,1972.1966120643262,0.85,0.8499998382828153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.187997002015,4632.441516551485,6.212353271760929,5.155682863063334,-3.642260917508375,8.797943780571709,2.9187375585010957,3.5,0.8339250167145987,0.6,0.00024719706748691666,1.0002239461249827,0.0002471417210561646,198.46925821374762,0.0,1.1057244180844651e-05,31.33623000851374,0.03610699516687613,8.308158105001809e-05,0.00016411548643689857,0.0006610647524280551,0.09301835711976697,0.09301835711976697,0.09301835711976697,0.09300804789821193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.3242096527,595.6717196436028,0.0,0.09301835711976697,0.09301835712218587,0.09301835712218587,0.3733703855421453,0.3733703855421453,0.5,10.092910730999904,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,27601.611566814154,20943.706130430568,0.7587856266918672,1.0316139203371928,0.643116092398871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481971169668735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.7956347657,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9783556733552,260.9783556733552,-12.171644326644753,245.43631875283697,276.5203925939091,125755.45567010107,125973.53215508153,-218.0764849804649,0.0,nan,276.5203925939091,3.3703925939091164,270.3035778256815,-2.8464221743184908,264.08676305747133,-9.063236942528647,257.86994828921434,-15.280051710785642,251.653133521018,-21.496866478981985,245.43631875283697,-27.71368124716301,1.0,1.0,26381.15544483698,26381.15544483698,275.6739902028678,2.5239902028678216,275.6739902028678,275.6739902028678,77654.10280480285,77662.4023389949,-8.299534192046849,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6739902028678,2.5239902028678216,1.0,0.002,0.12625603757246348,0.004932491142038332,0.00019504087164880804,0.0018049591282140827,0.09752043582440402,0.09752043582440402,0.0,-1.3710950777512387e-13,0.9998882742945426,0.9998882742945426,0.0,0.0930079645806159,1.0392541569961436e-05,0.0,0.0,0.0,1600183.5070085358,266.68918187622296,0.0,1.0,1284246.6561702285,2599.1859078045427,,,,,,,,,,,,,,,,,3.0,16552.96840887239,1554.8413046854566,0.3733703855421453,6.17534620354742,2.9187375585010957
2062.0,-29.452600826619296,5.15520345138949,35.07771512498513,24.277647106815152,5.095419824348803,-25.997798761523292,-39.539694227837,1.6406177592588393,-6.461029531350164,-6.461029531372046,40.15542673381473,42719.75027934388,25807.529400502808,25807.529400502808,68527.27967984669,77664.98995315869,77661.54211990458,25807.529400502808,103469.0715204074,103469.0715204074,103469.0715204074,131070.72659403538,126493.71752512644,4577.0090689089375,0.0,91652.79040538592,56708.18250805013,38827.34210815088,27601.655073627986,66428.99718177886,20943.724444938332,1554.8484352078908,0.0,0.8786797777937914,2.7327224135208907,0.0014947054983599872,1.0,1.0,-6.461029531350164,334906.03650492406,1561245.704108336,4.661742500677145,1561245.704108336,4.661742500677145,0.7587850941934646,0.0930179744262021,4.028046144702076,101325.0,128409.66513054784,1.2673048618854956,1.0,0.0,4.028046144702327,1.284035571580366,1.2843529268624054,3.1370206821797275,0.0,16552.94350470249,0.0,0.0,22753.65949467413,2320.2275491298387,19340.607247666194,1972.1930779283643,0.85,0.849999853966048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.287281225058,4632.441516551485,6.212264018701284,5.15520345138949,-3.6424737543320544,8.797677205721545,2.9188538214545128,3.5,0.8339582347012894,0.6,0.0002471417210561646,1.0002233732775399,0.00024708652852845124,198.4710313321843,0.0,1.098456505614486e-05,31.13025736911453,0.03611797973193227,8.306366821416267e-05,0.0001640780528420019,0.0006609139681804492,0.09301797443026459,0.09301797443026459,0.09301797443026459,0.09300763323162983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.67110722663,595.6712802137787,0.0,0.09301797443026459,0.0930179744262021,0.0930179744262021,0.3733687642278888,0.3733687642278888,0.5,10.09260049583265,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,27601.655073627986,20943.724444938332,0.7587850941934646,1.0315868459119744,0.6430888932802029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482100082974008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.5896621263,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9770927325408,260.9770927325408,-12.172907267459152,245.43422447157857,276.51996099353545,125762.48762610128,125979.80006880648,-217.31244270518914,0.0,nan,276.51996099353545,3.3699609935354715,270.30281368913046,-2.8471863108695175,264.0856663847417,-9.06433361525825,257.8685190803155,-15.281480919684498,251.65137177594337,-21.498628224056603,245.43422447157857,-27.715775528421403,1.0,1.0,26381.15544483698,26381.15544483698,275.67367927605216,2.523679276052178,275.67367927605216,275.67367927605216,77653.24394732832,77661.54211990458,-8.298172576265642,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67367927605216,2.523679276052178,1.0,0.002,0.12626646136306544,0.004932408522610826,0.0001950568895863108,0.0018049431108014434,0.0975284447931554,0.0975284447931554,0.0,3.877540649677158e-13,0.9998879378944163,0.9998879378944163,0.0,0.09300755063613078,1.0423790071328808e-05,0.0,0.0,0.0,1600183.2593193487,266.6889704686498,0.0,1.0,1284247.3780225615,2599.1829850720387,,,,,,,,,,,,,,,,,3.0,16552.94350470249,1554.8484352078908,0.3733687642278888,6.17534620354742,2.9188538214545128
2063.0,-29.454749731499614,5.15472200326012,35.07771400251157,24.277085589151852,5.095077456064542,-25.999767012743156,-39.54160261256618,1.640094737326181,-6.4612468685651265,-6.4612468685567555,40.15539786357665,42718.34715980225,25807.773775337093,25807.773775337093,68526.12093513935,77664.09473542437,77660.71454673371,25807.773775337093,103468.4883220708,103468.4883220708,103468.4883220708,131070.20185158744,126493.35118050966,4576.850671077772,0.0,91652.62518935525,56707.50730824758,38827.9087567863,27601.713529516637,66429.62228630294,20943.753121161935,1554.8564255708704,0.0,0.8786787120210606,2.7327002868900814,0.0014947054983599872,1.0,1.0,-6.4612468685651265,334903.16434213606,1561244.4552490818,4.661778751227681,1561244.4552490818,4.661778751227681,0.7587845261405661,0.09301758886544147,4.028046144702076,101325.0,128409.67286952483,1.2673049382632602,1.0,0.0,4.028046144702346,1.2840381294530445,1.2843554144942744,3.137014433066628,0.0,16552.91863999065,0.0,0.0,22753.618478254575,2320.223366619037,19340.573809842812,1972.1896682193014,0.85,0.8499999166429911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.385356360517,4632.441516551485,6.212176185298853,5.15472200326012,-3.642692354604786,8.797414357864906,2.918968670371342,3.5,0.8339910486775263,0.6,0.00024708652852845124,1.0002226866908026,0.00024703151789720677,198.47279899769052,0.0,1.0954117897095626e-05,31.043970120369003,0.03612893384982937,8.304580177660691e-05,0.00016404072675184431,0.0006607636169668931,0.0930175888716148,0.0930175888716148,0.0930175888716148,0.0930072453076124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.0273381271,595.6708378402865,0.0,0.0930175888716148,0.09301758886544147,0.09301758886544147,0.37336710814529867,0.37336710814529867,0.5,10.092290190429647,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27601.713529516637,20943.753121161935,0.7587845261405661,1.0315596954593655,0.6430617199009772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44822286664695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.50337487756,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9758329379513,260.9758329379513,-12.174167062048696,245.43213668181727,276.51952919411184,125769.34018639698,125986.11126281325,-216.77107641628936,0.0,nan,276.51952919411184,3.3695291941118626,270.30205069164583,-2.8479493083541456,264.08457218918585,-9.065427810814128,257.8670936866928,-15.282906313307194,251.64961518425446,-21.50038481574552,245.43213668181727,-27.717863318182708,1.0,1.0,26381.15544483698,26381.15544483698,275.6733661964478,2.523366196447796,275.6733661964478,275.6733661964478,77652.35711963108,77660.71454673371,-8.357427102630027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6733661964478,2.523366196447796,1.0,0.002,0.126276888592455,0.004932324806096247,0.00019507291044408792,0.0018049270903090161,0.09753645522204396,0.09753645522204396,0.0,7.531041762431911e-13,0.9998879004682579,0.9998879004682579,0.0,0.09300716163728587,1.0427228155592506e-05,0.0,0.0,0.0,1600183.0046822163,266.68875313143485,0.0,1.0,1284248.1201207847,2599.179980370185,,,,,,,,,,,,,,,,,3.0,16552.91863999065,1554.8564255708704,0.37336710814529867,6.17534620354742,2.918968670371342
2064.0,-29.456891718276694,5.154238552391742,35.077711791815794,24.276505631301575,5.094713467473514,-26.001731199692863,-39.543502824939765,1.6395529490461385,-6.461469012262,-6.461469012256734,40.15536422060661,42716.940011617444,25808.014105590773,25808.014105590773,68524.95411720822,77663.21231370363,77659.82896662287,25808.014105590773,103467.84307221364,103467.84307221364,103467.84307221364,131069.60068218106,126492.90962640246,4576.691055778601,0.0,91652.46121879116,56706.81645616254,38828.494180698464,27601.757609967422,66430.25179066589,20943.77109030319,1554.86385916307,0.0,0.8786776383693877,2.7326776710680276,0.0014947054983599872,1.0,1.0,-6.461469012262,334900.22868056066,1561242.9999308567,4.661815269824805,1561242.9999308567,4.661815269824805,0.7587839653638604,0.09301719058229431,4.028046144702076,101325.0,128409.67927227556,1.2673050014534968,1.0,0.0,4.028046144700954,1.28404077465176,1.2843579897070458,3.13700797063435,0.0,16552.893836901996,0.0,0.0,22753.577771033702,2320.219215637726,19340.54126804899,1972.1863498798255,0.85,0.8500000071492204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.482223051615,4632.441516551485,6.212089189452319,5.154238552391742,-3.6429158589988337,8.797154411390576,2.9190821059379646,3.5,0.8340234588394184,0.6,0.00024703151789720677,1.000221973594308,0.0002469766955923758,198.47456099988713,0.0,1.0918113957720323e-05,30.941934956179395,0.036139851963787085,8.302801537869625e-05,0.00016400350251851052,0.0006606136760373235,0.09301719057389397,0.09301719057389397,0.09301719057389397,0.0930068065887108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.36635128624,595.6704008299869,0.0,0.09301719057389397,0.09301719058229431,0.09301719058229431,0.37336542101180914,0.37336542101180914,0.5,10.091978669703536,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27601.757609967422,20943.77109030319,0.7587839653638604,1.031532355667462,0.643034443798685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482356854689737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.40133971337,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9745743809854,260.9745743809854,-12.175425619014561,245.4300552016717,276.5190935603211,125775.92456523467,125992.4826864339,-216.5581211992128,0.0,nan,276.5190935603211,3.3690935603211187,270.30128588858304,-2.848714111416939,264.08347821685965,-9.066521783140331,257.86567054509436,-15.284329454905617,251.6478628733825,-21.50213712661747,245.4300552016717,-27.71994479832827,1.0,1.0,26381.15544483698,26381.15544483698,275.6730415994717,2.5230415994716964,275.6730415994717,275.6730415994717,77651.4455801634,77659.82896662287,-8.383386459463509,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6730415994717,2.5230415994716964,1.0,0.002,0.12628735739485786,0.004932240032327771,0.00019508899358187688,0.0018049110057709288,0.09754449679093843,0.09754449679093843,0.0,-6.471941038643791e-13,0.999887453033297,0.999887453033297,0.0,0.09300672177964303,1.0468802651275999e-05,0.0,0.0,0.0,1600182.7444130061,266.688530987738,0.0,1.0,1284248.878629808,2599.1769092273807,,,,,,,,,,,,,,,,,3.0,16552.893836901996,1554.86385916307,0.37336542101180914,6.17534620354742,2.9190821059379646
2065.0,-29.45902769356544,5.153753384593345,35.07770848562643,24.275954521168046,5.0943811085540744,-26.00368681334032,-39.54539790339766,1.6390402283551533,-6.461682036837942,-6.461682036764429,40.15532819118651,42715.537849979606,25808.220135544336,25808.220135544336,68523.75798552395,77662.31878562707,77658.96131534853,25808.220135544336,103467.18145089287,103467.18145089287,103467.18145089287,131068.96759142196,126492.43756061008,4576.530030811873,0.0,91652.29651995518,56706.141234416835,38829.06142837594,27601.786140529086,66430.84756890502,20943.778362087545,1554.8703470566452,0.0,0.8786766230904285,2.732655983776662,0.0014947054983599872,1.0,1.0,-6.461682036837942,334897.4135484943,1561241.4413820207,4.661849803017208,1561241.4413820207,4.661849803017208,0.7587834445008885,0.09301677577737981,4.028046144702076,101325.0,128409.68378203912,1.2673050459614026,1.0,0.0,4.028046144703524,1.2840432836442666,1.2843604289215078,3.137001840989351,0.0,16552.869100775843,0.0,0.0,22753.536883012548,2320.215046219917,19340.50198255495,1972.1823438743047,0.85,0.8499998080295939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.577887141752,4632.441516551485,6.211995739788564,5.153753384593345,-3.643133647723029,8.796887032316373,2.919194134931437,3.5,0.8340554671232677,0.6,0.0002469766955923758,1.0002213544258967,0.00024692203830634524,198.4763180843107,0.0,1.0880832884330974e-05,30.83628039419398,0.036150732796671414,8.301028054232901e-05,0.00016396641505004678,0.0006604642860029614,0.09301677577809633,0.09301677577809633,0.09301677577809633,0.09300634907654531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.6999981744,595.6699654467841,0.0,0.09301677577809633,0.09301677577737981,0.09301677577737981,0.37336370120944357,0.37336370120944357,0.5,10.091665868641194,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,27601.786140529086,20943.778362087545,0.7587834445008885,1.031505098808924,0.643007569723887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482484632376815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.29568515138,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97332025853655,260.97332025853655,-12.176679741463431,245.4279802098333,276.51866030725756,125782.87732381419,125998.67240323737,-215.79507942319728,0.0,nan,276.51866030725756,3.368660307257585,270.3005242877636,-2.8494757122363694,264.08238826828995,-9.06761173171003,257.864252248774,-15.285747751225983,251.6461162293008,-21.50388377069919,245.4279802098333,-27.722019790166684,1.0,1.0,26381.15544483698,26381.15544483698,275.67272819588527,2.5227281958852927,275.67272819588527,275.67272819588527,77650.59705980917,77658.96131534853,-8.364255539359874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67272819588527,2.5227281958852927,1.0,0.002,0.1262978673716355,0.004932156757015146,0.00019510514396914026,0.001804894856031797,0.09755257198457012,0.09755257198457012,0.0,9.3718435789647e-16,0.9998870098812384,0.9998870098812384,0.0,0.0930062658008379,1.0509976541911604e-05,0.0,0.0,0.0,1600182.4948273317,266.68831796316204,0.0,1.0,1284249.6060007312,2599.1739641651884,,,,,,,,,,,,,,,,,3.0,16552.869100775843,1554.8703470566452,0.37336370120944357,6.17534620354742,2.919194134931437
2066.0,-29.46115807981074,5.153266696023872,35.07770439813978,24.275432887394004,5.094081137255432,-26.005634158134733,-39.547280374076195,1.6385572147475935,-6.461890315296671,-6.461890315312318,40.155299035476524,42714.10766050337,25808.402616683994,25808.402616683994,68522.51027718736,77661.41350994684,77658.22683123633,25808.402616683994,103466.62944792032,103466.62944792032,103466.62944792032,131068.47148347017,126492.10181751373,4576.36966595644,0.0,91652.13093059298,56705.44896376428,38829.646629809664,27601.842035549857,66431.48866535952,20943.805608590228,1554.8780262795465,0.0,0.8786756073689117,2.732634779802476,0.0014947054983599872,1.0,1.0,-6.461890315296671,334894.6611546293,1561240.1801752825,4.661884351313736,1561240.1801752825,4.661884351313736,0.758782895055178,0.09301636070214428,4.028046144702076,101325.0,128409.6854523219,1.267305062445812,1.0,0.0,4.028046144704023,1.2840456534888456,1.2843627291653092,3.136996051314516,0.0,16552.844413680283,0.0,0.0,22753.495773909955,2320.2108542580754,19340.46878987535,1972.1789591629508,0.85,0.8499998849430375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.672419458791,4632.441516551485,6.211898318579334,5.153266696023872,-3.643348939915291,8.796615635939162,2.919304840232907,3.5,0.834087097209402,0.6,0.00024692203830634524,1.0002207790099222,0.0002468675351363559,198.47807059824964,0.0,1.0848176887823559e-05,30.743733300091964,0.03616158097355924,8.299266716090917e-05,0.00016392937114543608,0.0006603150714458095,0.09301636069745128,0.09301636069745128,0.09301636069745128,0.09300597922209773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.06039203546,595.6695217043804,0.0,0.09301636069745128,0.09301636070214428,0.09301636070214428,0.3733619471715745,0.3733619471715745,0.5,10.091354413796315,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27601.842035549857,20943.805608590228,0.758782895055178,1.0314763623973733,0.6429798355967973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448261205359441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.20313805728,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97207321673517,260.97207321673517,-12.177926783264809,245.42591178641416,276.5182346470815,125790.1553792963,126004.73209728216,-214.57671798589138,0.0,nan,276.5182346470815,3.368234647081522,270.2997700749475,-2.8502299250524743,264.0813055028301,-9.068694497169872,257.8628409306104,-15.287159069389588,251.64437635852735,-21.505623641472624,245.42591178641416,-27.724088213585816,1.0,1.0,26381.15544483698,26381.15544483698,275.6724349444449,2.5224349444449103,275.6724349444449,275.6724349444449,77649.7818232874,77658.22683123633,-8.44500794893247,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6724349444449,2.5224349444449103,1.0,0.002,0.1263083313931329,0.0049320745290648265,0.00019512122525447686,0.0018048787700893096,0.09756061262723843,0.09756061262723843,0.0,-4.656213782594509e-12,0.9998875033719575,0.9998875033719575,0.0,0.0930058966752125,1.0464026931773242e-05,0.0,0.0,0.0,1600182.2508017179,266.6881096847033,0.0,1.0,1284250.317165221,2599.171084726097,,,,,,,,,,,,,,,,,3.0,16552.844413680283,1554.8780262795465,0.3733619471715745,6.17534620354742,2.919304840232907
