time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2067.0,-29.46328096872853,5.1527781965003445,35.07769954902834,24.27484702728691,5.093708112742409,-26.007582060579644,-39.549170423392184,1.6380092046109398,-6.462120234110955,-6.462120234131287,40.1552688864086,42712.74161138488,25808.61994228476,25808.61994228476,68521.36155366965,77660.54388517672,77657.43270877197,25808.61994228476,103466.05265105673,103466.05265105673,103466.05265105673,131067.96544973378,126491.75561094123,4576.209838792557,0.0,91651.9683760954,56704.78766668434,38830.20078823452,27601.912798677047,66432.11358691157,20943.842208516653,1554.8869343469908,0.0,0.8786744783720172,2.732611372863446,0.0014947054983599872,1.0,1.0,-6.462120234110955,334891.6228047241,1561238.8759978616,4.661922752568293,1561238.8759978616,4.661922752568293,0.7587822757530227,0.09301594883207985,4.028046144702076,101325.0,128409.69307994668,1.2673051377246156,1.0,0.0,4.028046144701162,1.2840483267439027,1.2843653330921387,3.136989520415029,0.0,16552.819767352717,0.0,0.0,22753.4554182408,2320.206739125063,19340.433533415693,1972.1753640045984,0.85,0.8499998430089444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.765868139424,4632.441516551485,6.21181090857529,5.1527781965003445,-3.643581758370455,8.7963599548708,2.919414278155438,3.5,0.834118365187268,0.6,0.0002468675351363559,1.0002200057754613,0.0002468132347992398,198.4798169716492,0.0,1.0817684020970023e-05,30.657316515429045,0.03617239865758021,8.297498634522867e-05,0.00016389254879112724,0.000660166749303497,0.09301594883487359,0.09301594883487359,0.09301594883487359,0.09300559589577218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4118043258,595.6690808329433,0.0,0.09301594883487359,0.09301594883207985,0.09301594883207985,0.3733601681639359,0.3733601681639359,0.5,10.091043825938028,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,27601.912798677047,20943.842208516653,0.7587822757530227,1.031449367692099,0.6429532240533761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482739143526053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.116721272614,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.97082600860665,260.97082600860665,-12.179173991393327,245.42384936804098,276.51780264919216,125796.51646678221,126011.12180883244,-214.60534205026568,0.0,nan,276.51780264919216,3.3678026491921855,270.29901199296023,-2.8509880070397458,264.08022133674893,-9.069778663251043,257.861430680445,-15.288569319554995,251.64264002425264,-21.507359975747335,245.42384936804098,-27.726150631959,1.0,1.0,26381.15544483698,26381.15544483698,275.67211315313784,2.522113153137866,275.67211315313784,275.67211315313784,77648.83919989533,77657.43270877197,-8.593508876641863,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67211315313784,2.522113153137866,1.0,0.002,0.12631877036811576,0.0049319884810970945,0.0001951372591524485,0.0018048627409970217,0.09756862957622425,0.09756862957622425,0.0,1.494702799031966e-13,0.999887772208562,0.999887772208562,0.0,0.09300550985757391,1.0438974505938663e-05,0.0,0.0,0.0,1600181.9814208627,266.687879765889,0.0,1.0,1284251.102219503,2599.167906119445,,,,,,,,,,,,,,,,,3.0,16552.819767352717,1554.8869343469908,0.3733601681639359,6.17534620354742,2.919414278155438
2068.0,-29.46539709482605,5.152288128449572,35.077693535359835,24.274264310393505,5.093337734839608,-26.00952361185382,-39.551051951106615,1.637464251882514,-6.462343064684717,-6.462343064683322,40.15522558770594,42711.369432614905,25808.808166714174,25808.808166714174,68520.17759932908,77659.67637791844,77656.49625017053,25808.808166714174,103465.3044168847,103465.3044168847,103465.3044168847,131067.22795464701,126491.18067914913,4576.047275497881,0.0,91651.8062809808,56704.11879472522,38830.76387361732,27601.92353776232,66432.68741137964,20943.835929392175,1554.8928373915237,0.0,0.8786734376384765,2.7325886876955305,0.0014947054983599872,1.0,1.0,-6.462343064684717,334888.6781457554,1561237.003001688,4.6619581517240265,1561237.003001688,4.6619581517240265,0.7587817530448129,0.09301550825524878,4.028046144702076,101325.0,128409.70460489806,1.2673052514670422,1.0,0.0,4.028046144700029,1.284050985304119,1.2843679225806701,3.136983025442763,0.0,16552.795200208737,0.0,0.0,22753.415176617742,2320.2026356215165,19340.399704440908,1972.1719144091926,0.85,0.8499998595514499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.858156320957,4632.441516551485,6.211718233377032,5.152288128449572,-3.643810336136563,8.796098464586136,2.9195223586258807,3.5,0.8341492453216802,0.6,0.0002468132347992398,1.0002193086322608,0.0002467591183944868,198.48155780847443,0.0,1.0777520972304009e-05,30.54349443550956,0.03618317617855251,8.295738870472844e-05,0.00016385584609451137,0.0006600189091478932,0.09301550823520435,0.09301550823520435,0.09301550823520435,0.09300506672552916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.71247073484,595.6686558144645,0.0,0.09301550823520435,0.09301550825524878,0.09301550825524878,0.37335836969044844,0.37335836969044844,0.5,10.090730575650134,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27601.92353776232,20943.835929392175,0.7587817530448129,1.0314226364955374,0.6429270152527147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482865788312018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.002899192696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9695795197682,260.9695795197682,-12.18042048023176,245.4217930550626,276.51736598448895,125802.9387536756,126017.42032724133,-214.48157356574652,0.0,nan,276.51736598448895,3.36736598448897,270.29825139860395,-2.851748601396025,264.0791368127211,-9.07086318727886,257.86002222679576,-15.289977773204214,251.6409076409371,-21.50909235906289,245.4217930550626,-27.72820694493737,1.0,1.0,26381.15544483698,26381.15544483698,275.67178198314764,2.5217819831476618,275.67178198314764,275.67178198314764,77647.94127482736,77656.49625017053,-8.554975343169644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67178198314764,2.5217819831476618,1.0,0.002,0.12632929718952238,0.004931903337777468,0.0001951534315843681,0.0018048465659667324,0.09757671579218405,0.09757671579218405,0.0,-2.4488995900573407e-12,0.9998868272078101,0.9998868272078101,0.0,0.09300498143046257,1.052682478621101e-05,0.0,0.0,0.0,1600181.7203441195,266.68765693531526,0.0,1.0,1284251.8630701187,2599.1648255163636,,,,,,,,,,,,,,,,,3.0,16552.795200208737,1554.8928373915237,0.37335836969044844,6.17534620354742,2.9195223586258807
2069.0,-29.467513461529748,5.151796630853775,35.077686438468916,24.273698357306444,5.092986081632047,-26.011463507191138,-39.55293312957508,1.6369361273250114,-6.462564030766316,-6.462564030769541,40.1551823066377,42709.99500263878,25808.979713453187,25808.979713453187,68518.97471609197,77658.80095778049,77655.58795268566,25808.979713453187,103464.56766613884,103464.56766613884,103464.56766613884,131066.50313422616,126490.61979322662,4575.883340999546,0.0,91651.64395624823,56703.45740563001,38831.31838957579,27601.93546808732,66433.2538576631,20943.830562610983,1554.898763994265,0.0,0.8786724069135251,2.732566192488318,0.0014947054983599872,1.0,1.0,-6.462564030766316,334885.7581457531,1561235.1307699853,4.661993210503999,1561235.1307699853,4.661993210503999,0.7587812306432542,0.09301505919657299,4.028046144702076,101325.0,128409.71178711405,1.267305322350003,1.0,0.0,4.028046144705543,1.2840535648588398,1.2843704332801122,3.1369767235098887,0.0,16552.770697783628,0.0,0.0,22753.374877989885,2320.198526305098,19340.37143408066,1972.1690316347233,0.85,0.8500001225220114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4154.949343922713,4632.441516551485,6.211623193722688,5.151796630853775,-3.6440385572703753,8.79583518812415,2.9196291517580653,3.5,0.8341797576451615,0.6,0.0002467591183944868,1.0002193373644586,0.00024670500676850346,198.48329886999053,0.0,1.0741108318370767e-05,30.440300974262755,0.03619391728687088,8.293979777956254e-05,0.00016381932061492426,0.0006598717828306589,0.09301505919026924,0.09301505919026924,0.09301505919026924,0.09300454648432767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0234944145,595.668227428911,0.0,0.09301505919026924,0.09301505919657299,0.09301505919657299,0.37335654201122737,0.37335654201122737,0.5,10.090415194618569,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27601.93546808732,20943.830562610983,0.7587812306432542,1.0313957353782133,0.6429008444196831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448299203174947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.89970573145,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9683352998182,260.9683352998182,-12.181664700181784,245.41974186607524,276.5169287335726,125809.56345604036,126023.6546253131,-214.0911692727656,0.0,nan,276.5169287335726,3.3669287335726494,270.29749136008235,-2.8525086399176303,264.0780539865667,-9.071946013433262,257.85861661304153,-15.291383386958444,251.6391792395708,-21.51082076042917,245.41974186607524,-27.730258133924735,1.0,1.0,26381.15544483698,26381.15544483698,275.67145593559906,2.5214559355990787,275.67145593559906,275.67145593559906,77647.08490492532,77655.58795268566,-8.503047760343179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67145593559906,2.5214559355990787,1.0,0.002,0.12633989498476422,0.004931818250186892,0.00019516971438995743,0.0018048302855953036,0.09758485719497871,0.09758485719497871,0.0,-1.473907801363694e-14,0.9998860636648728,0.9998860636648728,0.0,0.09300446140161649,1.0597794956500848e-05,0.0,0.0,0.0,1600181.461451185,266.68743596923366,0.0,1.0,1284252.617553526,2599.161770698663,,,,,,,,,,,,,,,,,3.0,16552.770697783628,1554.898763994265,0.37335654201122737,6.17534620354742,2.9196291517580653
2070.0,-29.469616247685792,5.1513035802459015,35.0776782957501,24.273102229367964,5.092599180972875,-26.013394704945988,-39.55480547212062,1.6363776384347284,-6.462797303543766,-6.462797303551722,40.15513793857432,42708.64293827188,25809.16608435275,25809.16608435275,68517.80902262463,77657.94600847912,77654.64878673895,25809.16608435275,103463.8148710917,103463.8148710917,103463.8148710917,131065.76999333904,126490.05183161936,4575.718161719676,0.0,91651.48233158013,56702.79456811119,38831.87529274327,27601.95512224734,66433.8304149906,20943.82995297297,1554.9053614396585,0.0,0.8786713137471897,2.732542444570249,0.0014947054983599872,1.0,1.0,-6.462797303543766,334882.6755381979,1561233.2115168017,4.662030393204745,1561233.2115168017,4.662030393204745,0.758780668261145,0.09301460568950896,4.028046144702076,101325.0,128409.72286665667,1.2673054316965868,1.0,0.0,4.028046144701749,1.284056286303884,1.2843730859107418,3.136970074961964,0.0,16552.746120000833,0.0,0.0,22753.33475315956,2320.1944347110953,19340.3377376331,1972.165595553334,0.85,0.8500001405265429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.039464559747,4632.441516551485,6.211533321040884,5.1513035802459015,-3.6442771622681454,8.795580742514048,2.919734696864082,3.5,0.8342099133897377,0.6,0.00024670500676850346,1.0002179334992922,0.00024665125319778925,198.48502878576218,0.0,1.0740254032392797e-05,30.437879927801188,0.036204657540903275,8.292229290292849e-05,0.00016378271386557495,0.0006597243291550724,0.09301460568791764,0.09301460568791764,0.09301460568791764,0.0930040171174995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.34019037004,595.6677971452755,0.0,0.09301460568791764,0.09301460568950896,0.09301460568950896,0.37335467944081585,0.37335467944081585,0.5,10.090097546741447,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27601.95512224734,20943.82995297297,0.758780668261145,1.031369237549846,0.6428749128491438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483118291637833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.89728468499,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96709096648095,260.96709096648095,-12.182909033519024,245.4176968947314,276.51648503822906,125815.80530600336,126029.91597907241,-214.11067306902942,0.0,nan,276.51648503822906,3.3664850382290865,270.29672740957096,-2.8532725904290146,264.07696978083584,-9.073030219164139,257.85721215209503,-15.292787847904947,251.6374545234234,-21.512545476576577,245.4176968947314,-27.732303105268585,1.0,1.0,26381.15544483698,26381.15544483698,275.67111401016433,2.5211140101643537,275.67111401016433,275.67111401016433,77646.17750039147,77654.64878673895,-8.471286347485147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67111401016433,2.5211140101643537,1.0,0.002,0.12635057094231322,0.004931730590314057,0.00019518611298731793,0.0018048138910061995,0.09759305649365896,0.09759305649365896,0.0,3.9935173223870635e-12,0.9998852228617473,0.9998852228617473,0.0,0.09300392973925221,1.0675950256744906e-05,0.0,0.0,0.0,1600181.1881384698,266.6872026964562,0.0,1.0,1284253.4140568203,2599.158545752782,,,,,,,,,,,,,,,,,4.0,16552.746120000833,1554.9053614396585,0.37335467944081585,6.17534620354742,2.919734696864082
2071.0,-29.471713359756958,5.150809520048224,35.07766916776249,24.272579582780622,5.092293782705913,-26.015312645501936,-39.55666063176466,1.6358930685097233,-6.46300644359701,-6.463006443540687,40.15509322482962,42707.24416596675,25809.287224151773,25809.287224151773,68516.53139011853,77657.0587456154,77653.79931715452,25809.287224151773,103463.0865413063,103463.0865413063,103463.0865413063,131065.04178242221,126489.49053090667,4575.5512515155415,0.0,91651.3191062292,56702.11804953294,38832.44561855141,27601.955241115913,66434.40085966732,20943.816707004495,1554.9104630090635,0.0,0.8786703524077737,2.732521153579585,0.0014947054983599872,1.0,1.0,-6.46300644359701,334879.9118540108,1561231.2773151342,4.662063092024896,1561231.2773151342,4.662063092024896,0.7587801851010378,0.09301412943511721,4.028046144702076,101325.0,128409.72236557183,1.267305426751264,1.0,0.0,4.028046144702271,1.284058661601904,1.284375392768459,3.1369642720815887,0.0,16552.721743736125,0.0,0.0,22753.294230944804,2320.190302595158,19340.301648285673,1972.161915464065,0.85,0.8500000682091381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.128484441957,4632.441516551485,6.211429398823516,5.150809520048224,-3.6444984445042166,8.79530796455244,2.9198389543154635,3.5,0.8342397012329895,0.6,0.00024665125319778925,1.0002173491017492,0.0002465976554188905,198.48675405989994,0.0,1.0669279030546607e-05,30.236736772569085,0.03621532681993382,8.290495204058091e-05,0.00016374630115720834,0.0006595776570855181,0.09301412943189337,0.09301412943189337,0.09301412943189337,0.09300349584920439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.6617717807,595.6673652557922,0.0,0.09301412943189337,0.09301412943511721,0.09301412943511721,0.37335277686485185,0.37335277686485185,0.5,10.089778538816315,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,27601.955241115913,20943.816707004495,0.7587801851010378,1.0313411501196406,0.6428483378088918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483243743403995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.696141529756,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9658544655671,260.9658544655671,-12.1841455344329,245.4156587315717,276.5160501995598,125823.0070322201,126035.76999739533,-212.76296517522337,0.0,nan,276.5160501995598,3.3660501995598224,270.29597190600265,-2.8540280939973286,264.07589361237893,-9.074106387621043,257.85581531873015,-15.294184681269826,251.63573702515936,-21.51426297484062,245.4156587315717,-27.734341268428267,1.0,1.0,26381.15544483698,26381.15544483698,275.67080659454695,2.5208065945469684,275.67080659454695,275.67080659454695,77645.40920914705,77653.79931715452,-8.390108007472008,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.67080659454695,2.5208065945469684,1.0,0.002,0.1263612879884353,0.0049316471431046,0.00019520258472742106,0.0018047974150374078,0.09760129236371053,0.09760129236371053,0.0,-2.351712574677478e-13,0.9998847804493148,0.9998847804493148,0.0,0.09300341238891632,1.071704620088588e-05,0.0,0.0,0.0,1600180.943100061,266.68699355640297,0.0,1.0,1284254.128158731,2599.155654445117,,,,,,,,,,,,,,,,,3.0,16552.721743736125,1554.9104630090635,0.37335277686485185,6.17534620354742,2.9198389543154635
2072.0,-29.473804512735807,5.150314162648852,35.0776594328115,24.272014782205247,5.091940301075015,-26.017230031365752,-39.558519423566736,1.6353658196809018,-6.463236101647453,-6.463236101675113,40.15505745629631,42705.88647095371,25809.442887268837,25809.442887268837,68515.32935822255,77656.19547711457,77653.03193133959,25809.442887268837,103462.47481860843,103462.47481860843,103462.47481860843,131064.48701092521,126489.10127932622,4575.385731598995,0.0,91651.15799757889,56701.460648489454,38832.99705454382,27602.01219231678,66435.0092468606,20943.84312433092,1554.918756807875,0.0,0.8786692461159091,2.732497773955439,0.0014947054983599872,1.0,1.0,-6.463236101647453,334876.87705511303,1561229.7300611304,4.662100721287447,1561229.7300611304,4.662100721287447,0.7587795765904629,0.09301366714438833,4.028046144702076,101325.0,128409.7322759164,1.2673055245587603,1.0,0.0,4.028046144702948,1.284061236023615,1.284377898998774,3.136957982763991,0.0,16552.697411049376,0.0,0.0,22753.254234220705,2320.186224064355,19340.26352951193,1972.1580284309046,0.85,0.8499998870677731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.216541376658,4632.441516551485,6.21133522892599,5.150314162648852,-3.644736200400492,8.795050363049343,2.91994208545624,3.5,0.8342691672732114,0.6,0.0002465976554188905,1.0002167351316853,0.0002465442206247671,198.48847445771355,0.0,1.0638449158438343e-05,30.149364915014264,0.03622596526909226,8.288758058900246e-05,0.00016371007482988802,0.0006594317357674188,0.0930136671494349,0.0930136671494349,0.0930136671494349,0.09300307908032313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.0200180972,595.6669218841278,0.0,0.0930136671494349,0.09301366714438833,0.09301366714438833,0.37335083380608314,0.37335083380608314,0.5,10.08946089749174,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,27602.01219231678,20943.84312433092,0.7587795765904629,1.0313136121292894,0.642822014403073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483368858717416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.6087696722,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96462054349536,260.96462054349536,-12.18537945650462,245.41362673091325,276.5156143560744,125829.55987637491,126041.87910469684,-212.31922832192734,0.0,nan,276.5156143560744,3.3656143560744454,270.29521683107805,-2.8547831689219265,264.07481930601904,-9.07518069398094,257.8544217809494,-15.295578219050583,251.63402425593816,-21.51597574406182,245.41362673091325,-27.736373269086727,1.0,1.0,26381.15544483698,26381.15544483698,275.6704881571029,2.520488157102932,275.6704881571029,275.6704881571029,77644.52978813826,77653.03193133959,-8.50214320133091,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6704881571029,2.520488157102932,1.0,0.002,0.12637196303350456,0.004931560140168984,0.0001952189833354167,0.0018047810170551983,0.09760949166770834,0.09760949166770834,0.0,3.9061505766047055e-13,0.9998852314409927,0.9998852314409927,0.0,0.09300299209984218,1.0675044546143511e-05,0.0,0.0,0.0,1600180.6740210769,266.6867638983525,0.0,1.0,1284254.912317702,2599.152479490673,,,,,,,,,,,,,,,,,3.0,16552.697411049376,1554.918756807875,0.37335083380608314,6.17534620354742,2.91994208545624
2073.0,-29.475858397986542,5.149818273803436,35.077649168363685,24.271550739090912,5.091695702275342,-26.019102987680725,-39.5603338611312,1.6349402921720588,-6.463430791041503,-6.463430791060585,40.15502280615761,42704.506403707455,25809.510825011504,25809.510825011504,68514.01722871896,77655.29928976951,77652.3996847038,25809.510825011504,103461.91050971531,103461.91050971531,103461.91050971531,131063.95513593324,126488.73447201858,4575.220663914657,0.0,91650.99296965581,56700.80072212248,38833.546941703695,27602.04462621794,66435.59156792163,20943.854035429147,1554.925048720656,0.0,0.8786683247011138,2.732477954330434,0.0014947054983599872,1.0,1.0,-6.463430791041503,334874.30436380475,1561228.2311856423,4.662132062212622,1561228.2311856423,4.662132062212622,0.7587790802836223,0.09301318927488693,4.028046144702076,101325.0,128409.7308840141,1.2673055108217528,1.0,0.0,4.0280461447038665,1.2840633347774328,1.2843799296529346,3.1369528555227055,0.0,16552.673127839375,0.0,0.0,22753.21326450061,2320.1820463155727,19340.231012295113,1972.1547125975858,0.85,0.8499999884618317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.303559888375,4632.441516551485,6.2112215035632286,5.149818273803436,-3.6449482716079102,8.794766545411346,2.920044001840843,3.5,0.8342982862402408,0.6,0.0002465442206247671,1.0002128757560969,0.000246491748507432,198.4901642206898,0.0,1.0606190768507927e-05,30.057944637951465,0.03623657145986077,8.287062689776228e-05,0.00016367359372700482,0.0006592847882015957,0.09301318191280415,0.09301318191280415,0.09301318191280415,0.09300268330422598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.3707066524,595.6664810242331,0.0,0.09301318191280415,0.09301318927488693,0.09301318927488693,0.37334886080231744,0.37334886080231744,0.5,10.0891459459674,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,27602.04462621794,20943.854035429147,0.7587790802836223,1.0312848220621686,0.642795606930778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483493620557273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.51734939514,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9634020259945,260.9634020259945,-12.186597974005451,245.41160721878012,276.5151968370574,125837.47623151081,126047.14654132984,-209.67030981903406,0.0,nan,276.5151968370574,3.365196837057397,270.2944789111678,-2.8555210888321767,264.07376098637684,-9.076239013623137,257.85304306257825,-15.296956937421726,251.63232514000674,-21.517674859993235,245.41160721878012,-27.738392781219858,1.0,1.0,26381.15544483698,26381.15544483698,275.6702203227378,2.5202203227378277,275.6702203227378,275.6702203227378,77643.82939885816,77652.3996847038,-8.570285845649778,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6702203227378,2.5202203227378277,1.0,0.002,0.12638254909981841,0.004931479775868475,0.00019523525850982865,0.0018047646969904783,0.09761762925491432,0.09761762925491432,0.0,-4.449969299297196e-11,0.9998861866200969,0.9998861866200969,0.0,0.09300260312943999,1.0586145446944175e-05,0.0,0.0,0.0,1600180.4459125514,266.6865692089585,0.0,1.0,1284255.577076681,2599.1497879751387,,,,,,,,,,,,,,,,,4.0,16552.673127839375,1554.925048720656,0.37334886080231744,6.17534620354742,2.920044001840843
2074.0,-29.47793915360016,5.149320879575497,35.077638553127706,24.270937113929563,5.09128476214168,-26.02101676204559,-39.56218413133172,1.6343623705148909,-6.463679054195779,-6.463679054204417,40.15499205897626,42703.15860635118,25809.687306614072,25809.687306614072,68512.84591296525,77654.47106633356,77651.6801057576,25809.687306614072,103461.36741237166,103461.36741237166,103461.36741237166,131063.5078989469,126488.45021606478,4575.057682882119,0.0,91650.83946114178,56700.13537656943,38834.11564952483,27602.140486575237,66436.25613610007,20943.90730319531,1554.9356415913967,0.0,0.8786670986923804,2.732452680994005,0.0014947054983599872,1.0,1.0,-6.463679054195779,334871.0237532964,1561226.9011444317,4.662173763635658,1561226.9011444317,4.662173763635658,0.7587783749373251,0.09301272578299102,4.028046144702076,101325.0,128409.73750946921,1.2673055762099108,1.0,0.0,4.028046144699173,1.284066143687823,1.2843826718747042,3.1369459933999777,0.0,16552.649521521093,0.0,0.0,22753.17515458118,2320.178160185301,19340.19893391348,1972.1514415130023,0.85,0.8500000023082264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.389735406123,4632.441516551485,6.211135164218619,5.149320879575497,-3.645201823030993,8.79452270260649,2.920144932310224,3.5,0.834327123517207,0.6,0.000246491748507432,1.0002156646900555,0.00024643860040305835,198.4918761160303,0.0,1.0415199186859392e-05,29.516674495559517,0.03624698665904763,8.28533416954828e-05,0.00016363840681194917,0.0006591430536840617,0.093012725790955,0.093012725790955,0.093012725790955,0.09300232690529354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.72587032657,595.666038900553,0.0,0.093012725790955,0.09301272578299102,0.09301272578299102,0.3733468716022167,0.3733468716022167,0.5,10.088833981105445,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27602.140486575237,20943.90730319531,0.7587783749373251,1.0312568753514815,0.6427688899096043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483616160932549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.976079252745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96217853113103,260.96217853113103,-12.187821468868947,245.4095917321281,276.5147653332849,125843.1326221494,126053.65765438734,-210.5250322379495,0.0,nan,276.5147653332849,3.364765333284936,270.29373061122504,-2.8562693887749333,264.0726958900614,-9.077304109938552,257.8516611697131,-15.298338830286866,251.6306264503734,-21.51937354962658,245.4095917321281,-27.740408267871885,1.0,1.0,26381.15544483698,26381.15544483698,275.66988881108875,2.5198888110887765,275.66988881108875,275.66988881108875,77642.82236282848,77651.6801057576,-8.857742929118103,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66988881108875,2.5198888110887765,1.0,0.002,0.12639303741461586,0.004931390287610679,0.00019525136115978377,0.0018047486396833492,0.09762568057989188,0.09762568057989188,0.0,8.431328551994355e-13,0.9998872378628009,0.9998872378628009,0.0,0.09300223746924502,1.0488313746006636e-05,0.0,0.0,0.0,1600180.1550333544,266.6863209458042,0.0,1.0,1284256.4247600215,2599.1463558304686,,,,,,,,,,,,,,,,,3.0,16552.649521521093,1554.9356415913967,0.3733468716022167,6.17534620354742,2.920144932310224
2075.0,-29.48001126985992,5.148822574832434,35.07762672002313,24.27035457165914,5.090909011224118,-26.022919241758753,-39.56402923269195,1.6338169831120193,-6.463902168723109,-6.463902168728091,40.15493568985686,42701.826951391835,25809.796568891514,25809.796568891514,68511.62352028335,77653.62614996824,77650.69028915715,25809.796568891514,103460.48685804867,103460.48685804867,103460.48685804867,131062.5935266861,126487.70319544998,4574.890331236124,0.0,91650.67999145198,56699.48652256424,38834.65940987526,27602.106668637447,66436.76607851271,20943.868629239587,1554.9394894887484,0.0,0.8786661060009372,2.7324299679602215,0.0014947054983599872,1.0,1.0,-6.463902168723109,334868.0754844914,1561224.4627677307,4.662207529066278,1561224.4627677307,4.662207529066278,0.758777903464767,0.0930122165842479,4.028046144702076,101325.0,128409.74975820971,1.2673056970955807,1.0,0.0,4.0280461446995695,1.2840688019720734,1.2843852625648582,3.1369394992821262,0.0,16552.625308437033,0.0,0.0,22753.1355647443,2320.1741231454475,19340.161089758465,1972.1475824831584,0.85,0.8499998180350054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.474816360637,4632.441516551485,6.211034288374227,5.148822574832434,-3.645437254481155,8.794259829313589,2.9202445821744685,3.5,0.834355594906991,0.6,0.00024643860040305835,1.0002147727933848,0.0002463856834615713,198.49358092924567,0.0,1.0549466949130738e-05,29.89718933383651,0.03625753612599676,8.283610809913779e-05,0.00016360249230392055,0.0006589983883884583,0.09301221657972626,0.09301221657972626,0.09301221657972626,0.09300167891401526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.9772325633,595.6656292676861,0.0,0.09301221657972626,0.0930122165842479,0.0930122165842479,0.3733448784206036,0.3733448784206036,0.5,10.088517849669515,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27602.106668637447,20943.868629239587,0.758777903464767,1.0312305604899348,0.6427439123230091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483740306480963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.35659409103,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.96095495650184,260.96095495650184,-12.18904504349814,245.4075813706868,276.5143285448936,125849.30624205849,126059.84499999692,-210.53875793839882,0.0,nan,276.5143285448936,3.364328544893624,270.29297910855996,-2.8570208914400155,264.0716296729505,-9.07837032704947,257.8502802380164,-15.299719761983567,251.6289308039039,-21.52106919609608,245.4075813706868,-27.742418629313164,1.0,1.0,26381.15544483698,26381.15544483698,275.669551184109,2.519551184109048,275.669551184109,275.669551184109,77641.9481100502,77650.69028915715,-8.742179106950061,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.669551184109,2.519551184109048,1.0,0.002,0.12640366072065434,0.0049313046952965765,0.00019526768242300184,0.0018047323168508145,0.09763384121150091,0.09763384121150091,0.0,-7.261838699812451e-13,0.9998857858963273,0.9998857858963273,0.0,0.09300159327730011,1.062330694778449e-05,0.0,0.0,0.0,1600179.8936189665,266.68609783127687,0.0,1.0,1284257.186573499,2599.143271365772,,,,,,,,,,,,,,,,,3.0,16552.625308437033,1554.9394894887484,0.3733448784206036,6.17534620354742,2.9202445821744685
2076.0,-29.482077329068314,5.148323361772225,35.0776139033795,24.269785021338635,5.0905470067435585,-26.024814895473774,-39.56586947953326,1.6332845732053733,-6.464129682993189,-6.464129682980826,40.154883646001785,42700.501461943895,25809.905567067715,25809.905567067715,68510.4070290116,77652.77834190553,77649.76709169238,25809.905567067715,103459.6726587601,103459.6726587601,103459.6726587601,131061.77091800804,126487.04885817936,4574.7220598286785,0.0,91650.52074919966,56698.84770939545,38835.192266449114,27602.098259247938,66437.29052569706,20943.84792372796,1554.9446614545402,0.0,0.8786650730779165,2.73240680718666,0.0014947054983599872,1.0,1.0,-6.464129682993189,334865.06909783254,1561222.2114918919,4.662242662986664,1561222.2114918919,4.662242662986664,0.7587773844950658,0.0930117101579631,4.028046144702076,101325.0,128409.75916746948,1.2673057899577547,1.0,0.0,4.028046144705847,1.2840713991455504,1.2843877924257439,3.1369331544822407,0.0,16552.601199069508,0.0,0.0,22753.0960313709,2320.1700918632664,19340.128183039473,1972.1442269316713,0.85,0.8499998486524301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.558953867177,4632.441516551485,6.210934763192069,5.148323361772225,-3.6456768456497626,8.794000207421988,2.92034312837627,3.5,0.8343837509646486,0.6,0.0002463856834615713,1.0002141485405471,0.0002463329316237754,198.49528078462805,0.0,1.0503673207587113e-05,29.76740987030188,0.03626803979920435,8.281892314531845e-05,0.00016356676031625285,0.0006588544582932909,0.09301171015727766,0.09301171015727766,0.09301171015727766,0.09300109061488644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.2613438334,595.6652091989208,0.0,0.09301171015727766,0.0930117101579631,0.0930117101579631,0.3733428623767091,0.3733428623767091,0.5,10.08819926315033,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27602.098259247938,20943.84792372796,0.7587773844950658,1.0312041097237807,0.6427188876016536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483863938588502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.22681462749,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9597331169263,260.9597331169263,-12.190266883073662,245.40557637378376,276.5138898621763,125855.66401399423,126065.90422409924,-210.24021010499982,0.0,nan,276.5138898621763,3.363889862176336,270.2922271632806,-2.8577728367193913,264.0705644649713,-9.079435535028665,257.84890176721365,-15.30109823278633,251.62723907013236,-21.522760929867616,245.40557637378376,-27.744423626216218,1.0,1.0,26381.15544483698,26381.15544483698,275.66921686460665,2.519216864606676,275.66921686460665,275.66921686460665,77641.10842708997,77649.76709169238,-8.658664602407953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66921686460665,2.519216864606676,1.0,0.002,0.1264143670101131,0.004931217956235149,0.00019528413009716643,0.001804715869788738,0.09764206504858322,0.09764206504858322,0.0,-1.1409579878107756e-13,0.9998848931017942,0.9998848931017942,0.0,0.09300100386851,1.0706289453101797e-05,0.0,0.0,0.0,1600179.6270488445,266.6858703170068,0.0,1.0,1284257.9634086965,2599.1401260859056,,,,,,,,,,,,,,,,,3.0,16552.601199069508,1554.9446614545402,0.3733428623767091,6.17534620354742,2.92034312837627
2077.0,-29.484143205859734,5.147823106824219,35.07760010670021,24.269183619786077,5.090149058314024,-26.026713979389825,-39.56771014546973,1.63271983225926,-6.464369063623678,-6.464369063653299,40.15482973626759,42699.178672472764,25810.030595455228,25810.030595455228,68509.20926792799,77651.94690463788,77648.80059370851,25810.030595455228,103458.83118916374,103458.83118916374,103458.83118916374,131060.92476313811,126486.3725280928,4574.552235045308,0.0,91650.36325396024,56698.19869112156,38835.73840315409,27602.09357397438,66437.83197712847,20943.8291260739,1554.950302832372,0.0,0.8786639830492531,2.732382438594408,0.0014947054983599872,1.0,1.0,-6.464369063623678,334861.9059313149,1561219.8795070609,4.662279739360051,1561219.8795070609,4.662279739360051,0.7587768322697643,0.09301119873496201,4.028046144702076,101325.0,128409.77158323833,1.267305912491866,1.0,0.0,4.028046144704266,1.2840741470730062,1.2843904732894873,3.1369264414238387,0.0,16552.577141974372,0.0,0.0,22753.056931709736,2320.166104807425,19340.100819559517,1972.1414366332558,0.85,0.8500001066936301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.642147234433,4632.441516551485,6.21084051056507,5.147823106824219,-3.6459262837008524,8.793749390525072,2.920440570061161,3.5,0.834411591446046,0.6,0.0002463329316237754,1.0002141332469046,0.0002462801948460047,198.49698051543314,0.0,1.0470990855204414e-05,29.67478808364931,0.03627851079005955,8.280173757442077e-05,0.00016353119404935462,0.00065871119572903,0.09301119873012895,0.09301119873012895,0.09301119873012895,0.09300048323280954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.5503086305,595.6647874600305,0.0,0.09301119873012895,0.09301119873496201,0.09301119873496201,0.37334081518849915,0.37334081518849915,0.5,10.087877798374949,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,27602.09357397438,20943.8291260739,0.7587768322697643,1.0311776773738281,0.6426937394220231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483987211306026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.13419284084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95850944589426,260.95850944589426,-12.191490554105712,245.40357547078855,276.5134434227234,125861.58332184856,126072.13866901032,-210.55534716178292,0.0,nan,276.5134434227234,3.363443422723435,270.29146983133325,-2.858530168666732,264.06949624042966,-9.08050375957032,257.8475226499974,-15.302477350002562,251.62554906009325,-21.52445093990673,245.40357547078855,-27.746424529211424,1.0,1.0,26381.15544483698,26381.15544483698,275.66886566922244,2.518865669222464,275.66886566922244,275.66886566922244,77640.21528792685,77648.80059370851,-8.585305781656643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66886566922244,2.518865669222464,1.0,0.002,0.1264251718302467,0.00493112863395101,0.00019530072520098003,0.0018046992747843917,0.09765036260049001,0.09765036260049001,0.0,-1.4628055711174426e-14,0.9998838331265096,0.9998838331265096,0.0,0.09300039391480538,1.0804820156631459e-05,0.0,0.0,0.0,1600179.3465745486,266.6856309363763,0.0,1.0,1284258.7807598582,2599.13681676938,,,,,,,,,,,,,,,,,3.0,16552.577141974372,1554.950302832372,0.37334081518849915,6.17534620354742,2.920440570061161
2078.0,-29.486196448064238,5.147322250065163,35.077585330678936,24.268640053365402,5.08981482945695,-26.02859532031597,-39.56953310463575,1.6322137017120124,-6.464589032987078,-6.464589032932185,40.154773886222664,42697.83722104475,25810.102810509714,25810.102810509714,68507.94003155446,77651.09181120567,77647.8845351793,25810.102810509714,103457.987345689,103457.987345689,103457.987345689,131060.05368116515,126485.6735587129,4574.380122452259,0.0,91650.2027888006,56697.54805650542,38836.283035883534,27602.066335476153,66438.34937135968,20943.795228055675,1554.9544180192604,0.0,0.8786630053734601,2.7323600461915496,0.0014947054983599872,1.0,1.0,-6.464589032987078,334858.99928523786,1561217.4635919724,4.662312994198803,1561217.4635919724,4.662312994198803,0.7587763529550398,0.09301066446769865,4.028046144702076,101325.0,128409.77904383482,1.2673059861222287,1.0,0.0,4.028046144700002,1.2840766210901178,1.2843928801944735,3.1369203975401896,0.0,16552.553019665014,0.0,0.0,22753.017094738192,2320.1620425668493,19340.06846482602,1972.1381373686245,0.85,0.8500001729132687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.724360806535,4632.441516551485,6.21073501744484,5.147322250065163,-3.6461617983238233,8.793484048388986,2.9205368654214663,3.5,0.8344391044061332,0.6,0.0002462801948460047,1.0002128270841892,0.0002462277909032204,198.49866987621758,0.0,1.0468091149595237e-05,29.6665703179529,0.03628897888120915,8.278472057363082e-05,0.0001634954742723739,0.000658567314819073,0.09301066447208264,0.09301066447208264,0.09301066447208264,0.0929998637206445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8422185502,595.6643646678467,0.0,0.09301066447208264,0.09301066446769865,0.09301066446769865,0.37333872851024275,0.37333872851024275,0.5,10.08755377657763,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,27602.066335476153,20943.795228055675,0.7587763529550398,1.0311505430188628,0.6426685434700306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484110475138288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.12597507514,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.95729121767334,260.95729121767334,-12.192708782326633,245.40158067897042,276.51300175778493,125868.3145887975,126077.9333976033,-209.6188088057933,0.0,nan,276.51300175778493,3.363001757784957,270.2907175412023,-2.8592824587976793,264.068433325012,-9.081566674987982,257.8461491092203,-15.3038508907797,251.62386489385008,-21.526135106149894,245.40158067897042,-27.74841932102956,1.0,1.0,26381.15544483698,26381.15544483698,275.66853972060153,2.5185397206015523,275.66853972060153,275.66853972060153,77639.4384766238,77647.8845351793,-8.446058555491618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.66853972060153,2.5185397206015523,1.0,0.002,0.1264360586770782,0.004931042512071502,0.00019531745479734364,0.0018046825455374986,0.09765872739867182,0.09765872739867182,0.0,3.348423968652092e-13,0.9998829505594238,0.9998829505594238,0.0,0.09299977762145509,1.088684624356685e-05,0.0,0.0,0.0,1600179.0888430686,266.6854109670129,0.0,1.0,1284259.531831414,2599.1337758131185,,,,,,,,,,,,,,,,,3.0,16552.553019665014,1554.9544180192604,0.37333872851024275,6.17534620354742,2.9205368654214663
2079.0,-29.48824394663066,5.146820740266154,35.0775699793486,24.268095928151183,5.08947898660667,-26.030471653322007,-39.57135141883043,1.6317066932783313,-6.464815743608938,-6.464815743609676,40.154727735032225,42696.5015104966,25810.18117530138,25810.18117530138,68506.68268579798,77650.24110895688,77647.10083751973,25810.18117530138,103457.2820128211,103457.2820128211,103457.2820128211,131059.36976626026,126485.16098097624,4574.208785284016,0.0,91650.04374296748,56696.90220728777,38836.823928533006,27602.087753439162,66438.91168197217,20943.795949991967,1554.961007715968,0.0,0.8786619543921389,2.732336967694964,0.0014947054983599872,1.0,1.0,-6.464815743608938,334856.00358182064,1561215.4672242263,4.662348742517767,1561215.4672242263,4.662348742517767,0.7587757903342806,0.09301013724906435,4.028046144702076,101325.0,128409.78316386571,1.2673060267837721,1.0,0.0,4.028046144700148,1.2840790985318975,1.284395290952119,3.1369143453136084,0.0,16552.52908160599,0.0,0.0,22752.977610127688,2320.1580162571,19340.028017672394,1972.1340129067923,0.85,0.8499998703054962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.805706480308,4632.441516551485,6.210632305320378,5.146820740266154,-3.6464031354289688,8.793223875695123,2.9206321454771915,3.5,0.8344663272791976,0.6,0.0002462277909032204,1.000212235226049,0.0002461755437810383,198.5003545363591,0.0,1.0402112938949726e-05,29.479588068983524,0.036299380994148096,8.27677501531975e-05,0.00016346004075002291,0.0006584245869559741,0.09301013725043922,0.09301013725043922,0.09301013725043922,0.09299936109044898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1774728695,595.6639282586768,0.0,0.09301013725043922,0.09301013724906435,0.09301013724906435,0.37333659692593957,0.37333659692593957,0.5,10.087230491708299,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27602.087753439162,20943.795949991967,0.7587757903342806,1.031122890960703,0.6426429998563938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448423298708822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.93899282617,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9560778180926,260.9560778180926,-12.193922181907396,245.39959186461377,276.5125637727267,125874.96620849942,126083.75416033044,-208.78795183104137,0.0,nan,276.5125637727267,3.3625637727267303,270.28996939042923,-2.8600306095707424,264.06737500846174,-9.082624991538239,257.84478062681023,-15.305219373189743,251.62218624551377,-21.527813754486203,245.39959186461377,-27.75040813538621,1.0,1.0,26381.15544483698,26381.15544483698,275.6682223434877,2.5182223434877073,275.6682223434877,275.6682223434877,77638.6290736824,77647.10083751973,-8.471763837325852,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6682223434877,2.5182223434877073,1.0,0.002,0.12644692209265698,0.004930955257215907,0.00019533414547505488,0.0018046658545159803,0.09766707273752744,0.09766707273752744,0.0,-8.965050923848139e-15,0.9998832018126037,0.9998832018126037,0.0,0.09299927383362418,1.0863415440171262e-05,0.0,0.0,0.0,1600178.8232123374,266.68518425639104,0.0,1.0,1284260.3059195937,2599.1306416719735,,,,,,,,,,,,,,,,,3.0,16552.52908160599,1554.961007715968,0.37333659692593957,6.17534620354742,2.9206321454771915
2080.0,-29.49028485871068,5.146318698378694,35.07755409256858,24.267555225547426,5.089146134574882,-26.03234175936555,-39.57316124634815,1.6312030352455313,-6.465039831838453,-6.4650398318196975,40.15468158334987,42695.159045120025,25810.245027028875,25810.245027028875,68505.4040721489,77649.39206055521,77646.33941386365,25810.245027028875,103456.58444089253,103456.58444089253,103456.58444089253,131058.69195323813,126484.65450531064,4574.037447927485,0.0,91649.88489903563,56696.24790641704,38837.374436242884,27602.1075123456,66439.48194858848,20943.795625604544,1554.9674582212024,0.0,0.8786609175883974,2.7323141563017135,0.0014947054983599872,1.0,1.0,-6.465039831838453,334853.04255080275,1561213.4708369998,4.662384008651013,1561213.4708369998,4.662384008651013,0.7587752354140715,0.09300959986673785,4.028046144702076,101325.0,128409.7866157835,1.2673060608515518,1.0,0.0,4.028046144699953,1.2840815600024134,1.28439768593569,3.136908332126898,0.0,16552.505190169777,0.0,0.0,22752.938175641055,2320.153995058563,19339.997688598934,1972.1309202019993,0.85,0.8500000105175005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4155.886170239725,4632.441516551485,6.210527422973198,5.146318698378694,-3.6466431834870447,8.79296188186574,2.920726393771266,3.5,0.8344932553632188,0.6,0.0002461755437810383,1.0002115559609037,0.0002461234748928064,198.50203380214614,0.0,1.0371072276650977e-05,29.39161883202887,0.03630975206642475,8.275086213259034e-05,0.00016342468164844799,0.000658282158863195,0.09300959986636842,0.09300959986636842,0.09300959986636842,0.09299886072170996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.50737055665,595.663493590684,0.0,0.09300959986636842,0.09300959986673785,0.09300959986673785,0.3733344292856074,0.3733344292856074,0.5,10.086908317718622,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,27602.1075123456,20943.795625604544,0.7587752354140715,1.0310947957896337,0.6426172780540034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448435515829543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.85102358922,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.9548692398825,260.9548692398825,-12.195130760117479,245.39760910576226,276.51212937494836,125881.60410233065,126089.56244824757,-207.95834591693094,0.0,nan,276.51212937494836,3.362129374948381,270.28922532055844,-2.8607746794415334,264.06632126643916,-9.083678733560816,257.8434172125785,-15.306582787421462,251.62051315900823,-21.52948684099175,245.39760910576226,-27.75239089423772,1.0,1.0,26381.15544483698,26381.15544483698,275.6679101657337,2.517910165733724,275.6679101657337,275.6679101657337,77637.81332843311,77646.33941386365,-8.526085430537933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6679101657337,2.517910165733724,1.0,0.002,0.12645774784187092,0.004930868642668004,0.0001953507790038174,0.0018046492211413773,0.0976753895019087,0.0976753895019087,0.0,1.4519462021578278e-13,0.9998836061091648,0.9998836061091648,0.0,0.09299877411752433,1.0825749213512469e-05,0.0,0.0,0.0,1600178.5606534726,266.6849601681615,0.0,1.0,1284261.0710528255,2599.1275437931463,,,,,,,,,,,,,,,,,3.0,16552.505190169777,1554.9674582212024,0.3733344292856074,6.17534620354742,2.920726393771266
